,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
2401,2025-02-22 10:15:00,762.7999999999998,0.0,100.0,82.39999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2402,2025-02-22 10:30:00,766.3299999999999,0.0,100.0,82.42333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2403,2025-02-22 10:45:00,774.8000000000001,0.0,100.0,82.32333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.83,,84.0,69.0,1.0,,85.0,68.0,0.0
2404,2025-02-22 11:00:00,770.5666666666666,0.0,100.0,82.27333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.8,,84.0,69.0,1.0,,85.0,68.0,0.0
2405,2025-02-22 11:15:00,762.7966666666666,0.0,100.0,82.19666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.76333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2406,2025-02-22 11:30:00,767.0366666666665,0.0,100.0,82.24,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.76333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2407,2025-02-22 11:45:00,769.86,0.0,100.0,82.14333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.70666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2408,2025-02-22 12:00:00,766.3299999999999,0.0,100.0,82.00666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67,,84.0,69.0,1.0,,85.0,68.0,0.0
2409,2025-02-22 12:15:00,770.5633333333334,0.0,100.0,81.83999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.66666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2410,2025-02-22 12:30:00,762.09,0.0,100.0,81.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.64,,84.0,69.0,1.0,,85.0,68.0,0.0
2411,2025-02-22 12:45:00,762.8000000000001,0.0,100.0,82.09666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67,,84.0,69.0,1.0,,85.0,68.0,0.0
2412,2025-02-22 13:00:00,771.27,0.0,100.0,82.16666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2413,2025-02-22 13:15:00,760.6766666666666,0.0,100.0,82.27999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2414,2025-02-22 13:30:00,771.9766666666666,0.0,100.0,82.71,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02,,84.0,69.0,1.0,,85.0,68.0,0.0
2415,2025-02-22 13:45:00,762.7966666666666,0.0,100.0,82.82666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2416,2025-02-22 14:00:00,759.2633333333333,0.0,100.0,83.08666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.37333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2417,2025-02-22 14:15:00,766.3299999999999,0.0,100.0,83.23333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.60000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2418,2025-02-22 14:30:00,764.9166666666666,0.0,100.0,83.44333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2419,2025-02-22 14:45:00,761.3833333333333,0.0,100.0,83.87666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2420,2025-02-22 15:00:00,762.09,0.0,100.0,84.31,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.34666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2421,2025-02-22 15:15:00,763.5033333333334,0.0,100.0,84.58333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2422,2025-02-22 15:30:00,762.09,0.0,100.0,85.02666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2423,2025-02-22 15:45:00,770.5633333333334,0.0,100.0,85.60333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2424,2025-02-22 16:00:00,763.5033333333334,0.0,100.0,86.27666666666669,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2425,2025-02-22 16:15:00,760.6766666666666,0.0,100.0,86.54666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2426,2025-02-22 16:30:00,759.9733333333334,0.0,100.0,86.79333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2427,2025-02-22 16:45:00,758.56,0.0,100.0,87.33999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2428,2025-02-22 17:00:00,752.9066666666668,0.0,100.0,87.66666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2429,2025-02-22 17:15:00,754.32,0.0,100.0,88.02,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,84.0,69.0,1.0,,85.0,68.0,0.0
2430,2025-02-22 17:30:00,766.3299999999999,0.0,100.0,88.48666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
2431,2025-02-22 17:45:00,754.32,0.0,100.0,88.58666666666666,1482.506666666667,0.0,70.0,98.82,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2432,2025-02-22 18:00:00,757.85,0.0,100.0,88.65333333333332,1464.1466666666668,0.0,70.0,96.78333333333336,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2433,2025-02-22 18:15:00,743.0233333333334,0.0,100.0,88.82666666666667,1454.256666666667,0.0,70.0,95.71,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
2434,2025-02-22 18:30:00,755.73,0.0,100.0,87.31333333333333,1420.36,0.0,70.0,91.89666666666666,74.0,0.0,70.0,,72.0,70.24,,84.0,69.0,1.0,,85.0,68.0,0.0
2435,2025-02-22 18:45:00,740.9,0.0,100.0,82.96,1339.84,0.0,70.0,83.13,74.0,0.0,70.0,,72.0,70.54333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2436,2025-02-22 19:00:00,752.1999999999999,0.0,100.0,80.83333333333333,1293.22,0.0,70.0,77.17666666666666,74.0,0.0,70.0,,72.0,70.58333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2437,2025-02-22 19:15:00,752.2033333333334,0.0,100.0,79.57333333333334,1238.1333333333332,0.0,70.0,71.7,74.0,0.0,70.0,,72.0,70.64666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2438,2025-02-22 19:30:00,756.44,0.0,100.0,77.31333333333333,1206.3466666666666,0.0,70.0,67.84333333333333,74.0,0.0,70.0,,72.0,70.59666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2439,2025-02-22 19:45:00,750.79,0.0,100.0,76.89333333333333,1194.3433333333332,0.0,70.0,66.52333333333333,74.0,0.0,70.0,,72.0,70.45333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2440,2025-02-22 20:00:00,755.0266666666666,0.0,100.0,76.73666666666666,1175.9766666666667,0.0,70.0,64.58,74.0,0.0,70.0,,72.0,70.38666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2441,2025-02-22 20:15:00,753.6133333333333,0.0,100.0,76.59333333333333,1161.15,0.0,70.0,62.79666666666666,74.0,0.0,70.0,,72.0,70.33999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2442,2025-02-22 20:30:00,747.2566666666667,0.0,100.0,76.19,1155.496666666667,0.0,70.0,62.27,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
2443,2025-02-22 20:45:00,752.9066666666668,0.0,100.0,75.17,1147.7266666666667,0.0,70.0,61.38666666666666,74.0,0.0,70.0,,72.0,70.20666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2444,2025-02-22 21:00:00,759.2633333333333,0.0,100.0,75.30666666666667,1152.67,0.0,70.0,61.96333333333333,74.0,0.0,70.0,,72.0,70.12333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2445,2025-02-22 21:15:00,759.2633333333333,0.0,100.0,74.64,1153.3766666666668,0.0,70.0,61.95,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2446,2025-02-22 21:30:00,749.38,0.0,100.0,75.65666666666667,1151.9633333333334,0.0,70.0,61.98,74.0,0.0,70.0,,72.0,70.06333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2447,2025-02-22 21:45:00,747.9633333333335,0.0,100.0,76.19333333333333,1156.91,0.0,70.0,62.31,74.0,0.0,70.0,,72.0,70.01333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2448,2025-02-22 22:00:00,750.7866666666667,0.0,100.0,76.23,1159.03,0.0,70.0,62.55,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2449,2025-02-22 22:15:00,755.0266666666666,0.0,100.0,76.37,1161.15,0.0,70.0,62.84333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2450,2025-02-22 22:30:00,750.79,0.0,100.0,76.28333333333333,1165.3833333333334,0.0,70.0,63.086666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2451,2025-02-22 22:45:00,757.1466666666666,0.0,100.0,76.18333333333334,1179.51,0.0,70.0,64.90666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2452,2025-02-22 23:00:00,759.2666666666668,0.0,100.0,76.13666666666667,1198.5800000000002,0.0,70.0,67.07333333333334,74.0,0.0,70.0,,72.0,69.83999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2453,2025-02-22 23:15:00,756.4399999999999,0.0,100.0,76.54,1208.4666666666667,0.0,70.0,68.03666666666668,74.0,0.0,70.0,,72.0,69.85000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2454,2025-02-22 23:30:00,755.7333333333332,0.0,100.0,77.34,1212.7066666666667,0.0,70.0,68.49666666666667,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2455,2025-02-22 23:45:00,750.79,0.0,100.0,77.77333333333333,1219.0600000000002,0.0,70.0,69.44333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2456,2025-02-23 00:00:00,757.1433333333334,0.0,100.0,77.87,1216.236666666667,0.0,70.0,68.96,74.0,0.0,70.0,,72.0,69.92333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2457,2025-02-23 00:15:00,761.3833333333333,0.0,100.0,77.83666666666666,1226.1266666666668,0.0,70.0,70.10000000000001,74.0,0.0,70.0,,72.0,69.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2458,2025-02-23 00:30:00,752.2000000000002,0.0,100.0,77.77,1242.37,0.0,70.0,71.87333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2459,2025-02-23 00:45:00,755.7333333333332,0.0,100.0,77.67666666666668,1252.9633333333334,0.0,70.0,73.16,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2460,2025-02-23 01:00:00,750.0833333333334,0.0,100.0,78.57666666666667,1265.6766666666665,0.0,70.0,74.50333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2461,2025-02-23 01:15:00,757.8533333333334,0.0,100.0,78.57666666666667,1271.33,0.0,70.0,74.61,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2462,2025-02-23 01:30:00,752.9066666666668,0.0,100.0,78.67,1265.6766666666665,0.0,70.0,74.91666666666667,74.0,0.0,70.0,,72.0,69.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2463,2025-02-23 01:45:00,756.44,0.0,100.0,79.29,1281.2133333333334,0.0,70.0,76.24333333333333,74.0,0.0,70.0,,72.0,69.86999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2464,2025-02-23 02:00:00,758.56,0.0,100.0,79.13333333333333,1269.9166666666667,0.0,70.0,75.19666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2465,2025-02-23 02:15:00,755.7366666666667,0.0,100.0,79.19,1282.6266666666668,0.0,70.0,76.62,74.0,0.0,70.0,,72.0,69.90333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2466,2025-02-23 02:30:00,755.7333333333335,0.0,100.0,79.05666666666667,1284.743333333333,0.0,70.0,76.59333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2467,2025-02-23 02:45:00,757.1466666666666,0.0,100.0,78.94333333333333,1302.4066666666668,0.0,70.0,79.06666666666666,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2468,2025-02-23 03:00:00,759.2666666666668,0.0,100.0,79.97,1329.243333333333,0.0,70.0,82.31333333333333,74.0,0.0,70.0,,72.0,69.78333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2469,2025-02-23 03:15:00,759.2666666666668,0.0,100.0,80.61666666666666,1351.14,0.0,70.0,84.16,74.0,0.0,70.0,,72.0,69.74,,84.0,69.0,1.0,,85.0,68.0,0.0
2470,2025-02-23 03:30:00,756.4399999999999,0.0,100.0,83.52,1415.4133333333332,0.0,70.0,91.12666666666668,74.0,0.0,70.0,,72.0,69.50333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2471,2025-02-23 03:45:00,763.5033333333334,0.0,100.0,86.67666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2472,2025-02-23 04:00:00,757.15,0.0,100.0,86.63666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2473,2025-02-23 04:15:00,757.8533333333334,0.0,100.0,86.48,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2474,2025-02-23 04:30:00,755.7366666666667,0.0,100.0,86.28000000000002,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2475,2025-02-23 04:45:00,760.6766666666666,0.0,100.0,86.25,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2476,2025-02-23 05:00:00,758.5600000000001,0.0,100.0,86.39,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2477,2025-02-23 05:15:00,764.9166666666666,0.0,100.0,86.21,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2478,2025-02-23 05:30:00,751.4933333333333,0.0,100.0,86.02666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2479,2025-02-23 05:45:00,758.56,0.0,100.0,85.96333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2480,2025-02-23 06:00:00,753.6133333333333,0.0,100.0,85.76666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2481,2025-02-23 06:15:00,755.7333333333332,0.0,100.0,85.74666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2482,2025-02-23 06:30:00,755.0266666666666,0.0,100.0,85.71,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,84.0,69.0,1.0,,85.0,68.0,0.0
2483,2025-02-23 06:45:00,756.4399999999999,0.0,100.0,85.57333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2484,2025-02-23 07:00:00,758.56,0.0,100.0,85.52,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,84.0,69.0,1.0,,85.0,68.0,0.0
2485,2025-02-23 07:15:00,756.44,0.0,100.0,85.49333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.52666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2486,2025-02-23 07:30:00,758.5566666666667,0.0,100.0,85.34333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2487,2025-02-23 07:45:00,762.09,0.0,100.0,85.17999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2488,2025-02-23 08:00:00,749.3766666666667,0.0,100.0,85.10000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2489,2025-02-23 08:15:00,758.5566666666667,0.0,100.0,85.02333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2490,2025-02-23 08:30:00,747.2566666666667,0.0,100.0,85.02999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2491,2025-02-23 08:45:00,754.32,0.0,100.0,84.92666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,84.0,69.0,1.0,,85.0,68.0,0.0
2492,2025-02-23 09:00:00,760.68,0.0,100.0,84.94666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,84.0,69.0,1.0,,85.0,68.0,0.0
2493,2025-02-23 09:15:00,755.0266666666666,0.0,100.0,84.79,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2494,2025-02-23 09:30:00,761.3833333333333,0.0,100.0,84.64999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,84.0,69.0,1.0,,85.0,68.0,0.0
2495,2025-02-23 09:45:00,763.5066666666667,0.0,100.0,84.64333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2496,2025-02-23 10:00:00,754.32,0.0,100.0,84.53666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2497,2025-02-23 10:15:00,755.0266666666666,0.0,100.0,84.46333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2498,2025-02-23 10:30:00,760.68,0.0,100.0,84.43666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2499,2025-02-23 10:45:00,757.85,0.0,100.0,84.43333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.79333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2500,2025-02-23 11:00:00,755.7333333333332,0.0,100.0,84.33666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2501,2025-02-23 11:15:00,761.3866666666667,0.0,100.0,84.38666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2502,2025-02-23 11:30:00,764.2066666666666,0.0,100.0,84.32666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2503,2025-02-23 11:45:00,762.7966666666666,0.0,100.0,84.21333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2504,2025-02-23 12:00:00,751.4933333333333,0.0,100.0,84.05,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2505,2025-02-23 12:15:00,761.38,0.0,100.0,84.08999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2506,2025-02-23 12:30:00,760.6766666666667,0.0,100.0,84.0,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2507,2025-02-23 12:45:00,761.3833333333333,0.0,100.0,84.11666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,84.0,69.0,1.0,,85.0,68.0,0.0
2508,2025-02-23 13:00:00,754.32,0.0,100.0,84.21,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2509,2025-02-23 13:15:00,755.0266666666666,0.0,100.0,84.5,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.71333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2510,2025-02-23 13:30:00,755.7333333333332,0.0,100.0,84.89333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2511,2025-02-23 13:45:00,761.3833333333333,0.0,100.0,85.33333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2512,2025-02-23 14:00:00,765.6233333333333,0.0,100.0,85.70666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2513,2025-02-23 14:15:00,753.6166666666667,0.0,100.0,86.19333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2514,2025-02-23 14:30:00,760.68,0.0,100.0,86.7,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2515,2025-02-23 14:45:00,757.8533333333334,0.0,100.0,87.00333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2516,2025-02-23 15:00:00,747.9633333333333,0.0,100.0,87.50333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29,,84.0,69.0,1.0,,85.0,68.0,0.0
2517,2025-02-23 15:15:00,754.3233333333333,0.0,100.0,88.06,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62,,84.0,69.0,1.0,,85.0,68.0,0.0
2518,2025-02-23 15:30:00,755.0266666666666,0.0,100.0,88.52,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2519,2025-02-23 15:45:00,754.32,0.0,100.0,88.82666666666667,1468.3833333333332,0.0,70.0,97.13,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
2520,2025-02-23 16:00:00,748.6700000000001,0.0,100.0,86.35000000000001,1418.9433333333334,0.0,70.0,91.83666666666666,74.0,0.0,70.0,,72.0,70.29666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2521,2025-02-23 16:15:00,752.9066666666668,0.0,100.0,81.55333333333333,1310.1733333333334,0.0,70.0,79.73333333333333,74.0,0.0,70.0,,72.0,70.70333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2522,2025-02-23 16:30:00,743.7266666666668,0.0,100.0,79.55666666666667,1239.5433333333333,0.0,70.0,71.64,74.0,0.0,70.0,,72.0,70.82333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2523,2025-02-23 16:45:00,745.8466666666667,0.0,100.0,78.18333333333334,1203.5233333333333,0.0,70.0,67.52666666666666,74.0,0.0,70.0,,72.0,70.73,,84.0,69.0,1.0,,85.0,68.0,0.0
2524,2025-02-23 17:00:00,747.9633333333333,0.0,100.0,77.05,1169.62,0.0,70.0,63.71666666666667,74.0,0.0,70.0,,72.0,70.65666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2525,2025-02-23 17:15:00,737.37,0.0,100.0,76.24,1154.0833333333333,0.0,70.0,62.27,74.0,0.0,70.0,,72.0,70.51666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2526,2025-02-23 17:30:00,745.1366666666667,0.0,100.0,75.80666666666667,1141.3733333333332,0.0,70.0,60.46,74.0,0.0,70.0,,72.0,70.41666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2527,2025-02-23 17:45:00,745.8466666666667,0.0,100.0,76.07000000000001,1118.7666666666669,0.0,70.0,58.11666666666667,74.0,0.0,70.0,,72.0,70.39,,84.0,69.0,1.0,,85.0,68.0,0.0
2528,2025-02-23 18:00:00,734.5433333333334,0.0,100.0,76.24,1075.6833333333334,0.0,70.0,53.333333333333336,74.0,0.0,70.0,,72.0,70.46333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2529,2025-02-23 18:15:00,736.6633333333333,0.0,100.0,76.27333333333333,1046.7266666666667,0.0,70.0,50.10666666666666,74.0,0.0,70.0,,72.0,70.44,,84.0,69.0,1.0,,85.0,68.0,0.0
2530,2025-02-23 18:30:00,747.9666666666667,0.0,100.0,73.86,1036.8366666666668,0.0,70.0,48.98,74.0,0.0,70.0,,72.0,70.34666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2531,2025-02-23 18:45:00,748.6700000000001,0.0,100.0,73.96,1034.7166666666667,0.0,70.0,48.66666666666666,74.0,0.0,70.0,,72.0,70.24333333333333,,84.0,69.0,1.0,,85.0,68.0,
2532,2025-02-23 19:00:00,738.0733333333334,0.0,100.0,74.01333333333334,1019.1833333333334,0.0,70.0,47.04,74.0,0.0,70.0,,72.0,70.23666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2533,2025-02-23 19:15:00,745.14,0.0,100.0,74.12333333333333,1000.1133333333332,0.0,70.0,44.79,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
2534,2025-02-23 19:30:00,745.14,0.0,100.0,73.76666666666667,981.04,0.0,70.0,42.67333333333334,74.0,0.0,70.0,,72.0,70.27,,84.0,69.0,1.0,,85.0,68.0,0.0
2535,2025-02-23 19:45:00,806.5866666666667,0.0,100.0,72.9,969.0333333333332,0.0,70.0,41.07666666666667,74.0,0.0,70.0,,72.0,70.22666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2536,2025-02-23 20:00:00,862.3833333333333,0.0,100.0,72.59,1024.1233333333332,0.0,70.0,47.04333333333333,74.0,0.0,70.0,,72.0,69.90333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2537,2025-02-23 20:15:00,853.9066666666666,0.0,100.0,73.72000000000001,1040.37,0.0,70.0,49.26333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2538,2025-02-23 20:30:00,853.91,0.0,100.0,74.54666666666667,1047.4366666666665,0.0,70.0,50.26666666666667,74.0,0.0,70.0,,72.0,69.86,,84.0,69.0,1.0,,85.0,68.0,0.0
2539,2025-02-23 20:45:00,868.7400000000001,0.0,100.0,74.28,1050.9633333333334,0.0,70.0,50.38666666666666,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2540,2025-02-23 21:00:00,868.7400000000001,0.0,100.0,74.52,1046.7266666666667,0.0,70.0,49.91333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2541,2025-02-23 21:15:00,871.5666666666666,0.0,100.0,74.03,1043.9033333333334,0.0,70.0,49.51,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
2542,2025-02-23 21:30:00,867.3266666666667,0.0,100.0,74.63,1043.9033333333334,0.0,70.0,49.73,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2543,2025-02-23 21:45:00,864.5033333333334,0.0,100.0,74.48666666666666,1048.14,0.0,70.0,50.13,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2544,2025-02-23 22:00:00,864.5033333333334,0.0,100.0,74.27666666666667,1058.7299999999998,0.0,70.0,51.28666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2545,2025-02-23 22:15:00,875.8033333333333,0.0,100.0,74.03,1081.3333333333333,0.0,70.0,53.93000000000001,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
2546,2025-02-23 22:30:00,868.7433333333333,0.0,100.0,73.83999999999999,1110.2933333333333,0.0,70.0,57.30666666666667,74.0,0.0,70.0,,72.0,69.74,,84.0,69.0,1.0,,85.0,68.0,0.0
2547,2025-02-23 22:45:00,876.5100000000001,0.0,100.0,73.77333333333333,1144.1966666666667,0.0,70.0,60.96666666666667,74.0,0.0,70.0,,72.0,69.66333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2548,2025-02-23 23:00:00,890.6366666666667,0.0,100.0,75.51333333333334,1160.44,0.0,70.0,62.69333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2549,2025-02-23 23:15:00,882.1566666666668,0.0,100.0,75.23666666666666,1182.3366666666668,0.0,70.0,65.19666666666667,74.0,0.0,70.0,,72.0,69.68333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2550,2025-02-23 23:30:00,870.1566666666668,0.0,100.0,75.88333333333334,1213.4133333333332,0.0,70.0,68.73666666666666,74.0,0.0,70.0,,72.0,69.64999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2551,2025-02-23 23:45:00,854.6166666666667,0.0,100.0,77.13,1218.3566666666666,0.0,70.0,69.22333333333334,74.0,0.0,70.0,,72.0,69.71666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2552,2025-02-24 00:00:00,813.65,0.0,100.0,77.00333333333333,1213.41,0.0,70.0,68.92666666666666,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
2553,2025-02-24 00:15:00,783.2800000000001,0.0,100.0,77.05666666666667,1212.7066666666667,0.0,70.0,68.79,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2554,2025-02-24 00:30:00,788.2233333333334,0.0,100.0,76.93666666666667,1207.0533333333335,0.0,70.0,68.26666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2555,2025-02-24 00:45:00,783.9833333333332,0.0,100.0,77.27666666666666,1212.7066666666667,0.0,70.0,68.47,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2556,2025-02-24 01:00:00,783.2800000000001,0.0,100.0,76.62,1211.2933333333333,0.0,70.0,68.36666666666666,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
2557,2025-02-24 01:15:00,786.1033333333334,0.0,100.0,77.66333333333334,1211.2933333333333,0.0,70.0,68.45,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2558,2025-02-24 01:30:00,770.5666666666666,0.0,100.0,77.60000000000001,1212.0,0.0,70.0,68.62333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2559,2025-02-24 01:45:00,766.3299999999999,0.0,100.0,77.48666666666666,1214.8266666666666,0.0,70.0,68.78666666666668,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2560,2025-02-24 02:00:00,755.7333333333332,0.0,100.0,77.57000000000001,1212.7066666666667,0.0,70.0,68.62666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2561,2025-02-24 02:15:00,758.56,0.0,100.0,77.54666666666667,1214.8266666666666,0.0,70.0,68.71666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2562,2025-02-24 02:30:00,759.2666666666668,0.0,100.0,77.41666666666667,1221.18,0.0,70.0,69.59333333333333,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
2563,2025-02-24 02:45:00,748.6700000000001,0.0,100.0,77.44,1222.59,0.0,70.0,69.7,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2564,2025-02-24 03:00:00,743.7266666666668,0.0,100.0,77.49,1233.8933333333332,0.0,70.0,70.91,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2565,2025-02-24 03:15:00,750.7866666666667,0.0,100.0,77.42333333333333,1244.486666666667,0.0,70.0,72.01,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2566,2025-02-24 03:30:00,743.02,0.0,100.0,77.28,1258.6133333333337,0.0,70.0,73.86,74.0,0.0,70.0,,72.0,69.85,,84.0,69.0,1.0,,85.0,68.0,0.0
2567,2025-02-24 03:45:00,744.4333333333334,0.0,100.0,77.28666666666668,1260.7333333333331,0.0,70.0,73.89,74.0,0.0,70.0,,72.0,69.88000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2568,2025-02-24 04:00:00,754.32,0.0,100.0,77.47333333333334,1263.5566666666666,0.0,70.0,74.06666666666666,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2569,2025-02-24 04:15:00,746.5500000000001,0.0,100.0,77.76333333333334,1262.1433333333332,0.0,70.0,74.35333333333334,74.0,0.0,70.0,,72.0,69.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2570,2025-02-24 04:30:00,750.0833333333334,0.0,100.0,78.21666666666667,1272.0366666666666,0.0,70.0,75.22,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2571,2025-02-24 04:45:00,746.5533333333333,0.0,100.0,77.54666666666667,1265.6766666666665,0.0,70.0,74.51333333333334,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
2572,2025-02-24 05:00:00,739.4900000000001,0.0,100.0,78.25333333333333,1268.503333333333,0.0,70.0,74.85,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2573,2025-02-24 05:15:00,751.4966666666666,0.0,100.0,78.06333333333333,1267.7966666666666,0.0,70.0,74.74,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2574,2025-02-24 05:30:00,738.7833333333333,0.0,100.0,78.43333333333334,1268.503333333333,0.0,70.0,74.78666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2575,2025-02-24 05:45:00,743.02,0.0,100.0,78.64999999999999,1268.503333333333,0.0,70.0,74.97333333333334,74.0,0.0,70.0,,72.0,69.97333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2576,2025-02-24 06:00:00,756.44,0.0,100.0,78.84333333333333,1268.503333333333,0.0,70.0,74.84333333333335,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2577,2025-02-24 06:15:00,748.6733333333333,0.0,100.0,78.77666666666666,1268.503333333333,0.0,70.0,74.96,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2578,2025-02-24 06:30:00,742.3133333333334,0.0,100.0,78.65666666666667,1269.21,0.0,70.0,75.02333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2579,2025-02-24 06:45:00,742.3166666666666,0.0,100.0,78.68666666666667,1269.21,0.0,70.0,75.02666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2580,2025-02-24 07:00:00,747.2566666666667,0.0,100.0,78.67999999999999,1269.21,0.0,70.0,74.99,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2581,2025-02-24 07:15:00,743.7266666666668,0.0,100.0,78.63,1270.6233333333332,0.0,70.0,75.10333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2582,2025-02-24 07:30:00,742.665,0.0,100.0,78.63,1271.33,0.0,70.0,75.16999999999999,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2583,2025-02-24 07:45:00,752.9066666666668,0.0,100.0,78.58,1271.33,0.0,70.0,75.16333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2584,2025-02-24 08:00:00,747.2566666666667,0.0,100.0,78.49333333333333,1272.743333333333,0.0,70.0,75.36333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2585,2025-02-24 08:15:00,750.0833333333334,0.0,100.0,78.5,1274.8633333333337,0.0,70.0,75.54333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2586,2025-02-24 08:30:00,742.3133333333334,0.0,100.0,78.37333333333333,1281.2166666666667,0.0,70.0,76.05666666666666,74.0,0.0,70.0,,72.0,69.95,,84.0,69.0,1.0,,85.0,68.0,0.0
2587,2025-02-24 08:45:00,747.2566666666667,0.0,100.0,78.36,1288.28,0.0,70.0,77.32666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2588,2025-02-24 09:00:00,750.0833333333334,0.0,100.0,78.33,1303.8166666666666,0.0,70.0,78.88666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2589,2025-02-24 09:15:00,752.9066666666668,0.0,100.0,78.35333333333334,1306.64,0.0,70.0,79.29,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2590,2025-02-24 09:30:00,745.1366666666667,0.0,100.0,78.54333333333334,1322.18,0.0,70.0,80.83333333333333,74.0,0.0,70.0,,72.0,69.85,,84.0,69.0,1.0,,85.0,68.0,0.0
2591,2025-02-24 09:45:00,750.79,0.0,100.0,79.25,1320.7666666666669,0.0,70.0,81.21666666666665,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2592,2025-02-24 10:00:00,755.7333333333332,0.0,100.0,78.51666666666667,1320.0600000000002,0.0,70.0,80.48,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
2593,2025-02-24 10:15:00,751.4933333333333,0.0,100.0,79.41666666666667,1322.18,0.0,70.0,80.77,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2594,2025-02-24 10:30:00,747.2566666666667,0.0,100.0,78.69666666666667,1322.8866666666663,0.0,70.0,81.0,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
2595,2025-02-24 10:45:00,745.8433333333334,0.0,100.0,78.95,1320.0600000000002,0.0,70.0,80.86666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2596,2025-02-24 11:00:00,745.8466666666667,0.0,100.0,78.71666666666667,1322.8866666666663,0.0,70.0,80.95,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2597,2025-02-24 11:15:00,743.02,0.0,100.0,79.54666666666667,1323.5933333333332,0.0,70.0,81.02666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2598,2025-02-24 11:30:00,752.2000000000002,0.0,100.0,78.96333333333332,1322.18,0.0,70.0,80.92333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2599,2025-02-24 11:45:00,747.2600000000001,0.0,100.0,79.27333333333333,1322.8866666666663,0.0,70.0,80.95666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2600,2025-02-24 12:00:00,745.1366666666667,0.0,100.0,79.04666666666667,1321.4733333333334,0.0,70.0,80.68,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2601,2025-02-24 12:15:00,747.2599999999999,0.0,100.0,79.38,1321.4733333333334,0.0,70.0,80.94333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2602,2025-02-24 12:30:00,744.4333333333334,0.0,100.0,78.83666666666666,1323.5933333333332,0.0,70.0,80.94333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2603,2025-02-24 12:45:00,740.9,0.0,100.0,78.39333333333333,1320.0600000000002,0.0,70.0,80.76666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2604,2025-02-24 13:00:00,740.9033333333333,0.0,100.0,79.14333333333333,1322.8866666666663,0.0,70.0,80.95,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2605,2025-02-24 13:15:00,738.7833333333333,0.0,100.0,78.71666666666667,1311.5866666666668,0.0,70.0,79.56,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2606,2025-02-24 13:30:00,747.2566666666667,0.0,100.0,78.83666666666666,1296.05,0.0,70.0,77.76,74.0,0.0,70.0,,72.0,70.10000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2607,2025-02-24 13:45:00,747.2600000000001,0.0,100.0,78.36666666666666,1270.6233333333332,0.0,70.0,75.17999999999999,74.0,0.0,70.0,,72.0,70.16333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2608,2025-02-24 14:00:00,745.8466666666667,0.0,100.0,77.96,1255.79,0.0,70.0,73.67666666666666,74.0,0.0,70.0,,72.0,70.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2609,2025-02-24 14:15:00,752.2033333333334,0.0,100.0,77.93666666666667,1226.1233333333332,0.0,70.0,70.02999999999999,74.0,0.0,70.0,,72.0,70.26,,84.0,69.0,1.0,,85.0,68.0,0.0
2610,2025-02-24 14:30:00,743.7266666666666,0.0,100.0,76.67999999999999,1206.3466666666666,0.0,70.0,67.92333333333333,74.0,0.0,70.0,,72.0,70.25999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2611,2025-02-24 14:45:00,745.8466666666667,0.0,100.0,76.89333333333333,1195.0466666666669,0.0,70.0,66.67999999999999,74.0,0.0,70.0,,72.0,70.23666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2612,2025-02-24 15:00:00,755.0266666666666,0.0,100.0,76.59666666666666,1164.6766666666667,0.0,70.0,63.306666666666665,74.0,0.0,70.0,,72.0,70.29333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2613,2025-02-24 15:15:00,779.0433333333334,0.0,100.0,75.13333333333334,1153.3766666666668,0.0,70.0,61.89000000000001,74.0,0.0,70.0,,72.0,70.24333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2614,2025-02-24 15:30:00,781.8666666666667,0.0,100.0,74.85666666666667,1149.8466666666666,0.0,70.0,61.63,74.0,0.0,70.0,,72.0,70.19,,84.0,69.0,1.0,,85.0,68.0,0.0
2615,2025-02-24 15:45:00,805.88,0.0,100.0,75.44333333333333,1153.3766666666668,0.0,70.0,61.88,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2616,2025-02-24 16:00:00,811.5333333333333,0.0,100.0,74.53333333333333,1149.8433333333332,0.0,70.0,61.623333333333335,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2617,2025-02-24 16:15:00,826.3633333333333,0.0,100.0,74.98,1147.7233333333334,0.0,70.0,61.50333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2618,2025-02-24 16:30:00,840.4900000000001,0.0,100.0,74.79333333333334,1148.4333333333334,0.0,70.0,61.53333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2619,2025-02-24 16:45:00,869.4466666666667,0.0,100.0,75.29,1153.3766666666668,0.0,70.0,61.89333333333334,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
2620,2025-02-24 17:00:00,889.2233333333334,0.0,100.0,74.80666666666667,1154.79,0.0,70.0,62.03,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2621,2025-02-24 17:15:00,933.7233333333334,0.0,100.0,74.33999999999999,1147.7233333333334,0.0,70.0,61.45666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2622,2025-02-24 17:30:00,957.0266666666666,0.0,100.0,74.77,1154.0833333333333,0.0,70.0,62.05666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2623,2025-02-24 17:45:00,995.8733333333332,0.0,100.0,73.95333333333333,1137.13,0.0,70.0,60.01666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2624,2025-02-24 18:00:00,1036.13,0.0,100.0,73.33,1123.006666666667,0.0,70.0,58.57,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2625,2025-02-24 18:15:00,1041.78,0.0,100.0,73.37333333333333,1133.6033333333332,0.0,70.0,59.66333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2626,2025-02-24 18:30:00,1065.8,0.0,100.0,73.58333333333333,1126.54,0.0,70.0,58.946666666666665,74.0,0.0,70.0,,72.0,70.05333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2627,2025-02-24 18:45:00,1082.746666666667,0.0,99.83333333333331,73.64666666666666,1106.0533333333333,0.0,70.0,56.74333333333334,74.0,0.0,70.0,,72.0,70.12333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2628,2025-02-24 19:00:00,1103.9333333333334,0.0,98.16666666666669,73.32666666666667,1104.6433333333332,0.0,70.0,56.49333333333334,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2629,2025-02-24 19:15:00,1115.236666666667,0.0,98.83333333333331,73.29333333333334,1120.89,0.0,70.0,58.25,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2630,2025-02-24 19:30:00,1111.0,0.0,98.33333333333331,73.37,1118.0633333333335,0.0,70.0,58.01333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2631,2025-02-24 19:45:00,1108.1766666666665,0.0,95.16666666666669,73.60666666666667,1103.23,0.0,70.0,56.303333333333335,74.0,0.0,70.0,,72.0,70.07,,84.0,69.0,1.0,,85.0,68.0,0.0
2632,2025-02-24 20:00:00,1100.4066666666668,0.0,92.83333333333331,73.34333333333333,1089.8100000000002,0.0,70.0,54.85666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2633,2025-02-24 20:15:00,1111.7033333333334,0.0,93.5,72.96333333333332,1109.5833333333333,0.0,70.0,56.99,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2634,2025-02-24 20:30:00,1132.1866666666667,0.0,95.5,72.62,1130.07,0.0,70.0,59.27333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2635,2025-02-24 20:45:00,1151.9633333333334,0.0,97.16666666666669,73.62333333333333,1154.0833333333333,0.0,70.0,62.09333333333333,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
2636,2025-02-24 21:00:00,1165.3833333333334,0.0,97.66666666666669,74.55666666666667,1159.03,0.0,70.0,62.66333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2637,2025-02-24 21:15:00,1166.09,0.0,98.0,74.48666666666666,1166.09,0.0,70.0,63.35333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2638,2025-02-24 21:30:00,1191.5166666666669,0.0,99.5,74.30333333333334,1182.3366666666668,0.0,70.0,65.12666666666667,74.0,0.0,70.0,,72.0,69.82000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2639,2025-02-24 21:45:00,1181.6266666666668,0.0,100.0,74.29333333333334,1202.11,0.0,70.0,67.22333333333334,74.0,0.0,70.0,,72.0,69.78666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2640,2025-02-24 22:00:00,1178.0966666666666,0.0,100.0,76.15333333333332,1216.9433333333334,0.0,70.0,69.15333333333334,74.0,0.0,70.0,,72.0,69.76666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2641,2025-02-24 22:15:00,1178.0966666666666,0.0,100.0,76.05333333333333,1219.06,0.0,70.0,69.25333333333333,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
2642,2025-02-24 22:30:00,1170.3266666666666,0.0,100.0,75.76333333333334,1231.7733333333333,0.0,70.0,70.79333333333334,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
2643,2025-02-24 22:45:00,1185.8666666666666,0.0,100.0,75.86,1245.9,0.0,70.0,72.31,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2644,2025-02-24 23:00:00,1179.51,0.0,100.0,76.07666666666667,1256.496666666667,0.0,70.0,73.40333333333332,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2645,2025-02-24 23:15:00,1179.51,0.0,100.0,76.63333333333334,1268.503333333333,0.0,70.0,74.88666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2646,2025-02-24 23:30:00,1175.27,0.0,100.0,77.19333333333333,1278.39,0.0,70.0,75.93,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2647,2025-02-24 23:45:00,1118.77,0.0,100.0,77.25,1300.993333333333,0.0,70.0,78.41666666666667,74.0,0.0,70.0,,72.0,69.77,,84.0,69.0,1.0,,85.0,68.0,0.0
2648,2025-02-25 00:00:00,1082.04,0.0,100.0,77.90666666666667,1286.1566666666668,0.0,70.0,76.97333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2649,2025-02-25 00:15:00,1068.62,0.0,100.0,78.06666666666666,1277.68,0.0,70.0,75.79,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2650,2025-02-25 00:30:00,1077.8033333333333,0.0,100.0,78.13,1277.68,0.0,70.0,75.87333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2651,2025-02-25 00:45:00,1082.04,0.0,100.0,78.22333333333334,1277.68,0.0,70.0,75.88,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2652,2025-02-25 01:00:00,1077.8033333333333,0.0,100.0,78.24666666666667,1274.8566666666668,0.0,70.0,75.65333333333332,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2653,2025-02-25 01:15:00,1069.3266666666666,0.0,100.0,77.67666666666666,1274.1533333333334,0.0,70.0,75.31333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2654,2025-02-25 01:30:00,1079.22,0.0,100.0,77.83666666666666,1277.68,0.0,70.0,75.95,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2655,2025-02-25 01:45:00,1062.2666666666669,0.0,100.0,78.01333333333334,1278.3866666666663,0.0,70.0,76.01666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2656,2025-02-25 02:00:00,1023.42,0.0,100.0,77.63333333333333,1273.4433333333334,0.0,70.0,75.58999999999999,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2657,2025-02-25 02:15:00,1012.1166666666668,0.0,100.0,77.79666666666667,1270.6233333333332,0.0,70.0,75.20666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2658,2025-02-25 02:30:00,1007.88,0.0,100.0,78.10000000000001,1273.45,0.0,70.0,75.62,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2659,2025-02-25 02:45:00,983.8666666666668,0.0,100.0,78.17666666666666,1274.8633333333337,0.0,70.0,75.56,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2660,2025-02-25 03:00:00,986.69,0.0,100.0,77.71,1266.3833333333334,0.0,70.0,74.45666666666666,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2661,2025-02-25 03:15:00,981.7466666666666,0.0,100.0,78.25333333333333,1270.6233333333332,0.0,70.0,75.16000000000001,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2662,2025-02-25 03:30:00,983.16,0.0,100.0,77.84666666666668,1269.9166666666667,0.0,70.0,75.06333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2663,2025-02-25 03:45:00,983.16,0.0,100.0,77.78333333333333,1271.33,0.0,70.0,75.19333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2664,2025-02-25 04:00:00,951.3766666666668,0.0,100.0,77.94,1267.7966666666669,0.0,70.0,74.81,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2665,2025-02-25 04:15:00,949.26,0.0,100.0,77.63,1259.3233333333335,0.0,70.0,73.85000000000001,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
2666,2025-02-25 04:30:00,953.4966666666666,0.0,100.0,77.57000000000001,1244.486666666667,0.0,70.0,72.27,74.0,0.0,70.0,,72.0,70.09,,84.0,69.0,1.0,,85.0,68.0,0.0
2667,2025-02-25 04:45:00,943.61,0.0,100.0,77.56333333333333,1233.19,0.0,70.0,70.94666666666666,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
2668,2025-02-25 05:00:00,960.56,0.0,100.0,77.41333333333334,1224.003333333333,0.0,70.0,69.84666666666668,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2669,2025-02-25 05:15:00,947.8433333333332,0.0,100.0,77.48,1215.53,0.0,70.0,68.89999999999999,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2670,2025-02-25 05:30:00,948.55,0.0,100.0,77.11333333333333,1212.0,0.0,70.0,68.32333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2671,2025-02-25 05:45:00,940.0766666666668,0.0,100.0,76.47666666666667,1209.1733333333334,0.0,70.0,68.27333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2672,2025-02-25 06:00:00,942.9,0.0,100.0,76.52333333333333,1214.12,0.0,70.0,68.99000000000001,74.0,0.0,70.0,,72.0,70.04333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2673,2025-02-25 06:15:00,946.4333333333334,0.0,100.0,77.13333333333334,1212.0,0.0,70.0,68.60666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2674,2025-02-25 06:30:00,942.1933333333332,0.0,100.0,76.50333333333333,1207.0533333333333,0.0,70.0,68.08666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2675,2025-02-25 06:45:00,941.4866666666668,0.0,100.0,76.95666666666666,1211.2933333333333,0.0,70.0,68.62,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2676,2025-02-25 07:00:00,944.3133333333334,0.0,100.0,76.94666666666667,1209.1733333333334,0.0,70.0,68.19,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2677,2025-02-25 07:15:00,942.9,0.0,100.0,76.94,1209.88,0.0,70.0,68.29,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2678,2025-02-25 07:30:00,947.8433333333332,0.0,100.0,76.38,1209.1733333333334,0.0,70.0,68.04,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2679,2025-02-25 07:45:00,940.7833333333332,0.0,100.0,76.49,1209.1733333333334,0.0,70.0,68.35333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2680,2025-02-25 08:00:00,956.3233333333334,0.0,100.0,76.64999999999999,1209.88,0.0,70.0,68.41,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2681,2025-02-25 08:15:00,958.4366666666666,0.0,100.0,77.08999999999999,1210.5866666666668,0.0,70.0,68.39999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2682,2025-02-25 08:30:00,944.3133333333334,0.0,100.0,77.07666666666667,1211.2933333333333,0.0,70.0,68.43,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2683,2025-02-25 08:45:00,946.4333333333334,0.0,100.0,77.31333333333333,1210.5866666666668,0.0,70.0,68.45666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2684,2025-02-25 09:00:00,947.8466666666668,0.0,100.0,77.36,1212.0,0.0,70.0,68.53333333333335,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2685,2025-02-25 09:15:00,947.14,0.0,100.0,76.70666666666666,1212.0,0.0,70.0,68.47333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2686,2025-02-25 09:30:00,948.55,0.0,100.0,77.06,1213.4133333333332,0.0,70.0,68.66000000000001,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
