,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
2687,2025-02-25 09:45:00,944.3133333333334,0.0,100.0,76.97333333333334,1216.24,0.0,70.0,68.84666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2688,2025-02-25 10:00:00,954.2033333333334,0.0,100.0,76.99,1216.9466666666667,0.0,70.0,68.95333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2689,2025-02-25 10:15:00,943.6066666666666,0.0,100.0,76.86,1217.65,0.0,70.0,69.24666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2690,2025-02-25 10:30:00,947.14,0.0,100.0,76.86,1221.8866666666663,0.0,70.0,69.51,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
2691,2025-02-25 10:45:00,954.91,0.0,100.0,76.82000000000001,1219.0633333333333,0.0,70.0,69.38,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2692,2025-02-25 11:00:00,948.5533333333332,0.0,100.0,76.48666666666666,1240.25,0.0,70.0,71.68333333333334,74.0,0.0,70.0,,72.0,69.88,,84.0,69.0,1.0,,85.0,68.0,0.0
2693,2025-02-25 11:15:00,935.8366666666668,0.0,100.0,76.61,1260.0266666666666,0.0,70.0,73.85666666666667,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
2694,2025-02-25 11:30:00,922.4166666666666,0.0,100.0,77.20333333333333,1268.503333333333,0.0,70.0,74.94333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2695,2025-02-25 11:45:00,892.7533333333334,0.0,100.0,76.64999999999999,1262.1433333333334,0.0,70.0,74.11666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2696,2025-02-25 12:00:00,863.7966666666666,0.0,100.0,76.93666666666667,1264.263333333333,0.0,70.0,74.30666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2697,2025-02-25 12:15:00,863.7966666666666,0.0,100.0,77.06666666666666,1264.97,0.0,70.0,74.29666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2698,2025-02-25 12:30:00,868.0333333333333,0.0,100.0,76.91666666666667,1264.97,0.0,70.0,74.37666666666667,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
2699,2025-02-25 12:45:00,860.2666666666668,0.0,100.0,77.08333333333333,1262.1433333333332,0.0,70.0,74.13,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2700,2025-02-25 13:00:00,860.9733333333334,0.0,100.0,77.32333333333334,1240.25,0.0,70.0,71.82333333333334,74.0,0.0,70.0,,72.0,70.09333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2701,2025-02-25 13:15:00,855.3233333333333,0.0,100.0,77.05666666666667,1223.3,0.0,70.0,69.71,74.0,0.0,70.0,,72.0,70.14666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2702,2025-02-25 13:30:00,869.4433333333333,0.0,100.0,76.37,1207.0533333333333,0.0,70.0,68.09333333333333,74.0,0.0,70.0,,72.0,70.16666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2703,2025-02-25 13:45:00,845.4333333333334,0.0,100.0,76.17666666666666,1208.4666666666667,0.0,70.0,68.14666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2704,2025-02-25 14:00:00,852.4966666666666,0.0,100.0,76.07666666666667,1202.11,0.0,70.0,67.34666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,
2705,2025-02-25 14:15:00,854.6133333333333,0.0,100.0,76.42,1182.3333333333333,0.0,70.0,65.35000000000001,74.0,0.0,70.0,,72.0,70.14999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2706,2025-02-25 14:30:00,892.7533333333334,0.0,100.0,76.25,1162.5600000000002,0.0,70.0,62.95333333333334,74.0,0.0,70.0,,72.0,70.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2707,2025-02-25 14:45:00,910.4133333333332,0.0,100.0,75.71666666666667,1158.3233333333335,0.0,70.0,62.55666666666667,74.0,0.0,70.0,,72.0,70.14,,84.0,69.0,1.0,,85.0,68.0,0.0
2708,2025-02-25 15:00:00,948.5533333333332,0.0,100.0,74.96666666666665,1155.496666666667,0.0,70.0,62.16333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2709,2025-02-25 15:15:00,945.7266666666668,0.0,100.0,75.59,1154.0833333333333,0.0,70.0,62.13666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2710,2025-02-25 15:30:00,965.5,0.0,100.0,75.83666666666666,1158.3233333333335,0.0,70.0,62.406666666666666,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2711,2025-02-25 15:45:00,1017.0633333333334,0.0,100.0,74.85333333333334,1156.9066666666668,0.0,70.0,62.54,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2712,2025-02-25 16:00:00,1038.253333333333,0.0,100.0,75.33666666666666,1156.2033333333334,0.0,70.0,62.35666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2713,2025-02-25 16:15:00,1051.6733333333332,0.0,100.0,74.93666666666667,1160.4433333333334,0.0,70.0,62.57333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2714,2025-02-25 16:30:00,1108.1733333333334,0.0,100.0,74.99000000000001,1156.2033333333334,0.0,70.0,62.25666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2715,2025-02-25 16:45:00,1147.7266666666667,0.0,98.83333333333331,75.54,1157.6166666666668,0.0,70.0,62.53666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2716,2025-02-25 17:00:00,1143.49,0.0,96.33333333333331,74.50333333333333,1149.1433333333334,0.0,70.0,61.51666666666667,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
2717,2025-02-25 17:15:00,1145.6066666666666,0.0,97.5,74.63,1150.55,0.0,70.0,61.836666666666666,74.0,0.0,70.0,,72.0,70.02,,84.0,69.0,1.0,,85.0,68.0,0.0
2718,2025-02-25 17:30:00,1132.8933333333332,0.0,98.33333333333331,74.27,1144.9,0.0,70.0,61.09333333333333,74.0,0.0,70.0,,72.0,70.04333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2719,2025-02-25 17:45:00,1101.11,0.0,96.0,74.92333333333333,1101.11,0.0,70.0,56.26666666666667,74.0,0.0,70.0,,72.0,70.24333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2720,2025-02-25 18:00:00,1043.1966666666667,0.0,92.5,73.72333333333334,1043.9,0.0,70.0,49.68666666666667,74.0,0.0,70.0,,72.0,70.42,,84.0,69.0,1.0,,85.0,68.0,0.0
2721,2025-02-25 18:15:00,1084.8666666666668,0.0,93.5,70.82333333333334,1080.6266666666668,0.0,70.0,53.99,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2722,2025-02-25 18:30:00,1143.49,0.0,99.33333333333331,74.60000000000001,1161.1466666666668,0.0,70.0,63.27333333333333,74.0,0.0,70.0,,72.0,69.72333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2723,2025-02-25 18:45:00,1133.6,0.0,98.33333333333331,72.01666666666667,1159.7333333333331,0.0,70.0,62.60333333333333,74.0,0.0,70.0,,72.0,69.77999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2724,2025-02-25 19:00:00,1156.91,0.0,100.0,74.00666666666667,1256.496666666667,0.0,70.0,73.39333333333333,74.0,0.0,70.0,,72.0,69.41000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2725,2025-02-25 19:15:00,1138.5466666666666,0.0,100.0,75.45333333333333,1274.86,0.0,70.0,75.53,74.0,0.0,70.0,,72.0,69.49333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2726,2025-02-25 19:30:00,1121.5933333333337,0.0,100.0,76.19,1277.6833333333334,0.0,70.0,76.09666666666666,74.0,0.0,70.0,,72.0,69.63,,84.0,69.0,1.0,,85.0,68.0,0.0
2727,2025-02-25 19:45:00,1144.9033333333334,0.0,100.0,76.27,1281.2166666666665,0.0,70.0,76.20333333333333,74.0,0.0,70.0,,72.0,69.74,,84.0,69.0,1.0,,85.0,68.0,0.0
2728,2025-02-25 20:00:00,1148.4333333333334,0.0,100.0,75.54666666666667,1266.3833333333332,0.0,70.0,74.70666666666666,74.0,0.0,70.0,,72.0,69.88666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2729,2025-02-25 20:15:00,1146.3133333333333,0.0,100.0,76.40333333333334,1270.6233333333332,0.0,70.0,75.2,74.0,0.0,70.0,,72.0,69.90333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2730,2025-02-25 20:30:00,1166.7966666666666,0.0,100.0,76.10333333333334,1269.21,0.0,70.0,74.86,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2731,2025-02-25 20:45:00,1183.746666666667,0.0,100.0,76.84,1267.09,0.0,70.0,74.85000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2732,2025-02-25 21:00:00,1173.1533333333334,0.0,100.0,76.52,1267.7966666666666,0.0,70.0,74.74666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2733,2025-02-25 21:15:00,1190.81,0.0,100.0,76.38333333333333,1269.9166666666667,0.0,70.0,75.05333333333333,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
2734,2025-02-25 21:30:00,1172.4466666666667,0.0,100.0,76.73,1279.8033333333333,0.0,70.0,76.04,74.0,0.0,70.0,,72.0,69.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2735,2025-02-25 21:45:00,1202.8166666666666,0.0,100.0,76.01666666666667,1296.753333333333,0.0,70.0,77.88666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2736,2025-02-25 22:00:00,1209.88,0.0,100.0,77.48,1326.42,0.0,70.0,81.12333333333333,74.0,0.0,70.0,,72.0,69.76666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2737,2025-02-25 22:15:00,1207.763333333333,0.0,100.0,77.33,1342.6633333333332,0.0,70.0,83.24666666666667,74.0,0.0,70.0,,72.0,69.75333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2738,2025-02-25 22:30:00,1207.76,0.0,100.0,78.18333333333334,1371.62,0.0,70.0,86.16333333333334,74.0,0.0,70.0,,72.0,69.69333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2739,2025-02-25 22:45:00,1207.763333333333,0.0,99.16666666666669,77.83,1243.0766666666668,0.0,70.0,72.68666666666667,74.0,0.0,70.0,,72.0,70.39666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2740,2025-02-25 23:00:00,1206.35,0.0,100.0,76.76,1301.7,0.0,70.0,78.41333333333334,74.0,0.0,70.0,,72.0,69.98333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2741,2025-02-25 23:15:00,1197.1666666666667,0.0,98.66666666666669,77.36666666666666,1201.4033333333334,0.0,70.0,67.47,74.0,0.0,70.0,,72.0,70.46,,84.0,69.0,1.0,,85.0,68.0,0.0
2742,2025-02-25 23:30:00,1179.51,0.0,97.33333333333331,76.44333333333333,1170.33,0.0,70.0,63.78333333333333,74.0,0.0,70.0,,72.0,70.45,,84.0,69.0,1.0,,85.0,68.0,0.0
2743,2025-02-25 23:45:00,1179.506666666667,0.0,97.66666666666669,75.64999999999999,1173.1533333333334,0.0,70.0,64.11,74.0,0.0,70.0,,72.0,70.29666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2744,2025-02-26 00:00:00,1179.51,0.0,99.5,75.15333333333332,1185.8666666666666,0.0,70.0,65.64999999999999,74.0,0.0,70.0,,72.0,70.14,,84.0,69.0,1.0,,85.0,68.0,0.0
2745,2025-02-26 00:15:00,1144.9033333333334,0.0,100.0,74.76,1196.46,0.0,70.0,66.69666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2746,2025-02-26 00:30:00,1156.2033333333334,0.0,100.0,76.35333333333334,1211.2933333333333,0.0,70.0,68.61,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2747,2025-02-26 00:45:00,1147.02,0.0,100.0,75.95,1228.95,0.0,70.0,70.33666666666666,74.0,0.0,70.0,,72.0,69.89,,84.0,69.0,1.0,,85.0,68.0,0.0
2748,2025-02-26 01:00:00,1132.1899999999998,0.0,100.0,76.42333333333333,1261.4399999999998,0.0,70.0,74.01666666666667,74.0,0.0,70.0,,72.0,69.76333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2749,2025-02-26 01:15:00,1128.66,0.0,100.0,77.12666666666667,1286.1566666666668,0.0,70.0,76.06333333333333,74.0,0.0,70.0,,72.0,69.75,,84.0,69.0,1.0,,85.0,68.0,0.0
2750,2025-02-26 01:30:00,1117.3566666666668,0.0,100.0,77.38333333333333,1311.5866666666668,0.0,70.0,79.81,74.0,0.0,70.0,,72.0,69.67333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2751,2025-02-26 01:45:00,1130.7766666666666,0.0,100.0,78.10333333333334,1334.1899999999998,0.0,70.0,82.15333333333332,74.0,0.0,70.0,,72.0,69.67999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2752,2025-02-26 02:00:00,1110.996666666667,0.0,100.0,78.60666666666667,1377.9800000000002,0.0,70.0,87.08333333333333,74.0,0.0,70.0,,72.0,69.57333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2753,2025-02-26 02:15:00,1116.65,0.0,100.0,79.33333333333333,1382.9233333333334,0.0,70.0,87.66666666666667,74.0,0.0,70.0,,72.0,69.68666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2754,2025-02-26 02:30:00,1137.1333333333334,0.0,100.0,79.32666666666667,1408.35,0.0,70.0,90.37333333333332,74.0,0.0,70.0,,72.0,69.65666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2755,2025-02-26 02:45:00,1090.5166666666669,0.0,100.0,81.19333333333333,1409.0566666666666,0.0,70.0,90.95666666666666,74.0,0.0,70.0,,72.0,69.75,,84.0,69.0,1.0,,85.0,68.0,0.0
2756,2025-02-26 03:00:00,999.4033333333332,0.0,100.0,79.58666666666666,1340.5466666666669,0.0,70.0,82.94666666666667,74.0,0.0,70.0,,72.0,70.16,,84.0,69.0,1.0,,85.0,68.0,0.0
2757,2025-02-26 03:15:00,988.81,0.0,100.0,79.14666666666666,1320.77,0.0,70.0,80.43666666666667,74.0,0.0,70.0,,72.0,70.19666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2758,2025-02-26 03:30:00,974.6866666666666,0.0,100.0,78.41000000000001,1316.53,0.0,70.0,80.20666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2759,2025-02-26 03:45:00,940.7833333333332,0.0,100.0,78.3,1312.2933333333333,0.0,70.0,79.70333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2760,2025-02-26 04:00:00,911.8266666666668,0.0,100.0,78.64,1295.34,0.0,70.0,77.99666666666667,74.0,0.0,70.0,,72.0,70.14999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2761,2025-02-26 04:15:00,896.9933333333333,0.0,100.0,78.44,1269.21,0.0,70.0,75.10000000000001,74.0,0.0,70.0,,72.0,70.23,,84.0,69.0,1.0,,85.0,68.0,0.0
2762,2025-02-26 04:30:00,882.16,0.0,100.0,78.20333333333333,1272.74,0.0,70.0,75.33,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
2763,2025-02-26 04:45:00,888.5166666666668,0.0,100.0,77.86333333333333,1268.503333333333,0.0,70.0,74.66333333333334,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2764,2025-02-26 05:00:00,880.7466666666666,0.0,100.0,77.47333333333334,1267.09,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,70.07000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2765,2025-02-26 05:15:00,884.9833333333332,0.0,100.0,77.78666666666668,1265.6766666666665,0.0,70.0,74.53666666666666,74.0,0.0,70.0,,72.0,70.05666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2766,2025-02-26 05:30:00,872.9766666666668,0.0,100.0,77.56333333333333,1262.15,0.0,70.0,74.53333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2767,2025-02-26 05:45:00,883.57,0.0,100.0,76.8,1262.1433333333334,0.0,70.0,74.33333333333333,74.0,0.0,70.0,,72.0,70.03,,84.0,69.0,1.0,,85.0,68.0,0.0
2768,2025-02-26 06:00:00,862.3866666666667,0.0,100.0,77.46333333333334,1259.3233333333335,0.0,70.0,74.05333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2769,2025-02-26 06:15:00,841.1999999999999,0.0,100.0,77.78,1264.263333333333,0.0,70.0,74.50333333333333,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2770,2025-02-26 06:30:00,810.1166666666667,0.0,100.0,77.62333333333333,1267.7966666666666,0.0,70.0,74.65666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2771,2025-02-26 06:45:00,791.7533333333334,0.0,100.0,77.20666666666666,1261.4399999999998,0.0,70.0,73.82,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2772,2025-02-26 07:00:00,765.6233333333333,0.0,100.0,77.51666666666667,1240.25,0.0,70.0,71.64999999999999,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2773,2025-02-26 07:15:00,771.2733333333332,0.0,100.0,77.51666666666667,1229.6566666666668,0.0,70.0,70.57333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2774,2025-02-26 07:30:00,769.86,0.0,100.0,77.44,1221.8833333333334,0.0,70.0,69.75666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2775,2025-02-26 07:45:00,767.0333333333333,0.0,100.0,77.36666666666667,1216.24,0.0,70.0,69.01333333333334,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
2776,2025-02-26 08:00:00,757.8533333333334,0.0,100.0,77.33,1221.18,0.0,70.0,69.52666666666666,74.0,0.0,70.0,,72.0,70.03333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
2777,2025-02-26 08:15:00,767.0333333333333,0.0,100.0,77.31333333333333,1231.07,0.0,70.0,70.59333333333335,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2778,2025-02-26 08:30:00,763.5033333333332,0.0,100.0,77.35000000000001,1231.07,0.0,70.0,70.69,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2779,2025-02-26 08:45:00,747.2600000000001,0.0,100.0,77.30000000000001,1233.19,0.0,70.0,70.91333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2780,2025-02-26 09:00:00,750.79,0.0,100.0,77.41000000000001,1233.8966666666668,0.0,70.0,70.96666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2781,2025-02-26 09:15:00,747.2566666666667,0.0,100.0,77.52666666666667,1233.19,0.0,70.0,70.98,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2782,2025-02-26 09:30:00,749.3733333333333,0.0,100.0,77.57,1228.95,0.0,70.0,70.64333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2783,2025-02-26 09:45:00,752.9066666666668,0.0,100.0,77.62333333333333,1231.07,0.0,70.0,70.38,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2784,2025-02-26 10:00:00,742.3133333333334,0.0,100.0,77.65666666666668,1219.7699999999998,0.0,70.0,69.25,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2785,2025-02-26 10:15:00,743.7266666666668,0.0,100.0,77.18333333333334,1216.9433333333334,0.0,70.0,69.0,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2786,2025-02-26 10:30:00,740.1966666666667,0.0,100.0,77.33666666666666,1221.8833333333332,0.0,70.0,69.42333333333333,74.0,0.0,70.0,,72.0,70.01333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2787,2025-02-26 10:45:00,741.6066666666667,0.0,100.0,77.49666666666667,1219.7666666666669,0.0,70.0,69.49666666666667,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2788,2025-02-26 11:00:00,750.7866666666667,0.0,100.0,77.58999999999999,1219.06,0.0,70.0,69.39666666666666,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
2789,2025-02-26 11:15:00,750.0833333333334,0.0,100.0,77.49666666666667,1217.6466666666668,0.0,70.0,69.16333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2790,2025-02-26 11:30:00,743.7266666666668,0.0,100.0,77.40333333333334,1220.47,0.0,70.0,69.57,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2791,2025-02-26 11:45:00,738.0733333333334,0.0,100.0,77.42666666666666,1220.4733333333334,0.0,70.0,69.52,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2792,2025-02-26 12:00:00,747.2566666666667,0.0,100.0,77.37333333333333,1219.7666666666669,0.0,70.0,69.53333333333335,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2793,2025-02-26 12:15:00,746.5533333333333,0.0,100.0,77.37666666666667,1220.47,0.0,70.0,69.57000000000001,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2794,2025-02-26 12:30:00,740.1933333333333,0.0,100.0,77.40333333333332,1221.8833333333332,0.0,70.0,69.62,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2795,2025-02-26 12:45:00,748.6700000000001,0.0,100.0,77.44,1219.0600000000002,0.0,70.0,69.39999999999999,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2796,2025-02-26 13:00:00,742.3133333333334,0.0,100.0,76.82000000000001,1216.24,0.0,70.0,68.67333333333333,74.0,0.0,70.0,,72.0,70.02,,84.0,69.0,1.0,,85.0,68.0,0.0
2797,2025-02-26 13:15:00,746.5533333333333,0.0,100.0,77.56666666666666,1214.8266666666666,0.0,70.0,69.0,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2798,2025-02-26 13:30:00,743.7266666666666,0.0,100.0,77.12333333333333,1211.2933333333333,0.0,70.0,68.99333333333334,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2799,2025-02-26 13:45:00,740.9,0.0,100.0,76.50666666666666,1202.11,0.0,70.0,67.15333333333334,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2800,2025-02-26 14:00:00,739.4866666666667,0.0,100.0,76.69,1171.74,0.0,70.0,64.11333333333333,74.0,0.0,70.0,,72.0,70.18,,84.0,69.0,1.0,,85.0,68.0,0.0
2801,2025-02-26 14:15:00,759.9699999999999,0.0,100.0,76.53333333333335,1156.91,0.0,70.0,62.696666666666665,74.0,0.0,70.0,,72.0,70.16666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2802,2025-02-26 14:30:00,834.8366666666667,0.0,100.0,75.62,1156.91,0.0,70.0,62.20333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2803,2025-02-26 14:45:00,864.5033333333334,0.0,100.0,75.41000000000001,1154.0833333333333,0.0,70.0,62.123333333333335,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2804,2025-02-26 15:00:00,882.16,0.0,100.0,75.58333333333333,1156.91,0.0,70.0,62.32666666666668,74.0,0.0,70.0,,72.0,70.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2805,2025-02-26 15:15:00,959.8533333333334,0.0,100.0,75.36,1156.91,0.0,70.0,61.71333333333333,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
2806,2025-02-26 15:30:00,1006.4666666666668,0.0,100.0,75.64999999999999,1156.2033333333334,0.0,70.0,62.35999999999999,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
2807,2025-02-26 15:45:00,1070.74,0.0,100.0,75.91666666666667,1159.03,0.0,70.0,62.56333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2808,2025-02-26 16:00:00,1131.48,0.0,99.66666666666669,75.60333333333334,1156.2033333333334,0.0,70.0,62.196666666666665,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2809,2025-02-26 16:15:00,1151.256666666667,0.0,96.83333333333331,74.99666666666667,1152.67,0.0,70.0,61.86333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2810,2025-02-26 16:30:00,1142.0766666666666,0.0,99.16666666666669,75.16333333333334,1151.9633333333334,0.0,70.0,61.82333333333333,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
2811,2025-02-26 16:45:00,1141.37,0.0,99.66666666666669,75.29,1144.1966666666667,0.0,70.0,60.89666666666667,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2812,2025-02-26 17:00:00,1142.0766666666666,0.0,99.16666666666669,73.09666666666668,1161.85,0.0,70.0,62.836666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2813,2025-02-26 17:15:00,1146.31,0.0,100.0,74.51666666666667,1262.8533333333332,0.0,70.0,74.56,74.0,0.0,70.0,,72.0,69.47666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2814,2025-02-26 17:30:00,1118.0600000000002,0.0,100.0,76.17333333333333,1261.4366666666665,0.0,70.0,74.29666666666667,74.0,0.0,70.0,,72.0,69.64999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2815,2025-02-26 17:45:00,889.93,0.0,100.0,75.31666666666668,1226.83,0.0,70.0,70.22,74.0,0.0,70.0,,72.0,69.92333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2816,2025-02-26 18:00:00,774.8033333333333,0.0,100.0,74.26,1175.2733333333333,0.0,70.0,64.40666666666667,74.0,0.0,70.0,,72.0,70.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2817,2025-02-26 18:15:00,759.2633333333333,0.0,100.0,74.60333333333334,1133.6,0.0,70.0,60.18333333333334,74.0,0.0,70.0,,72.0,70.30333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2818,2025-02-26 18:30:00,752.9066666666668,0.0,100.0,73.81333333333333,1052.3766666666668,0.0,70.0,50.69333333333333,74.0,0.0,70.0,,72.0,70.58,,84.0,69.0,1.0,,85.0,68.0,0.0
2819,2025-02-26 18:45:00,756.4433333333333,0.0,100.0,71.45333333333333,1037.5466666666666,0.0,70.0,48.723333333333336,74.0,0.0,70.0,,72.0,70.49,,84.0,69.0,1.0,,85.0,68.0,0.0
2820,2025-02-26 19:00:00,757.1466666666666,0.0,100.0,70.73666666666666,1019.89,0.0,70.0,47.03,74.0,0.0,70.0,,72.0,70.39666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2821,2025-02-26 19:15:00,756.4399999999999,0.0,100.0,70.52,1006.47,0.0,70.0,45.41,74.0,0.0,70.0,,72.0,70.33999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2822,2025-02-26 19:30:00,760.68,0.0,100.0,70.39,998.7,0.0,70.0,44.71333333333333,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
2823,2025-02-26 19:45:00,750.79,0.0,100.0,70.14333333333333,983.8666666666668,0.0,70.0,43.14333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2824,2025-02-26 20:00:00,767.0366666666665,0.0,100.0,69.93333333333334,968.3266666666668,0.0,70.0,41.21666666666667,74.0,0.0,70.0,,72.0,70.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2825,2025-02-26 20:15:00,759.2633333333333,0.0,100.0,70.25666666666666,937.25,0.0,70.0,37.946666666666665,74.0,0.0,70.0,,72.0,70.30666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2826,2025-02-26 20:30:00,748.6666666666666,0.0,100.0,69.92,926.6566666666668,0.0,70.0,36.443333333333335,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
2827,2025-02-26 20:45:00,763.5033333333334,0.0,100.0,69.54,925.2433333333332,0.0,70.0,36.57666666666666,74.0,0.0,70.0,,72.0,70.17333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2828,2025-02-26 21:00:00,772.6833333333334,0.0,100.0,69.67666666666666,939.37,0.0,70.0,37.93,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2829,2025-02-26 21:15:00,764.9166666666666,0.0,100.0,69.61666666666666,953.4966666666666,0.0,70.0,39.43666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2830,2025-02-26 21:30:00,768.4499999999999,0.0,100.0,69.42666666666666,964.09,0.0,70.0,40.8,74.0,0.0,70.0,,72.0,69.92333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2831,2025-02-26 21:45:00,757.1433333333334,0.0,100.0,69.66,990.93,0.0,70.0,43.74666666666667,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
2832,2025-02-26 22:00:00,756.4433333333333,0.0,100.0,69.83333333333333,1022.7133333333333,0.0,70.0,47.52666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2833,2025-02-26 22:15:00,758.5600000000001,0.0,100.0,69.72666666666667,1031.1866666666667,0.0,70.0,48.193333333333335,74.0,0.0,70.0,,72.0,69.77,,84.0,69.0,1.0,,85.0,68.0,0.0
2834,2025-02-26 22:30:00,757.8566666666666,0.0,100.0,70.99333333333334,1046.0233333333333,0.0,70.0,49.79666666666666,74.0,0.0,70.0,,72.0,69.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2835,2025-02-26 22:45:00,756.4433333333333,0.0,100.0,72.05666666666667,1045.3166666666666,0.0,70.0,49.81666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2836,2025-02-26 23:00:00,755.7366666666667,0.0,100.0,71.81333333333333,1051.6699999999998,0.0,70.0,50.5,74.0,0.0,70.0,,72.0,69.85333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2837,2025-02-26 23:15:00,856.0266666666666,0.0,97.66666666666669,71.70666666666666,1083.4533333333331,0.0,70.0,54.06666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2838,2025-02-26 23:30:00,757.1433333333334,0.0,100.0,71.70666666666666,1110.2933333333333,0.0,70.0,57.02666666666666,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
2839,2025-02-26 23:45:00,755.0266666666666,0.0,100.0,71.57666666666667,1135.72,0.0,70.0,59.95,74.0,0.0,70.0,,72.0,69.66666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2840,2025-02-27 00:00:00,896.9933333333333,0.0,100.0,72.02666666666666,1163.2666666666669,0.0,70.0,63.34,74.0,0.0,70.0,,72.0,69.62333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2841,2025-02-27 00:15:00,895.5799999999999,0.0,100.0,74.33333333333333,1199.993333333333,0.0,70.0,67.31666666666666,74.0,0.0,70.0,,72.0,69.59666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2842,2025-02-27 00:30:00,747.2566666666667,0.0,100.0,73.66666666666667,1184.4566666666667,0.0,70.0,65.39333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2843,2025-02-27 00:45:00,749.3766666666667,0.0,100.0,73.81333333333333,1173.86,0.0,70.0,64.11666666666666,74.0,0.0,70.0,,72.0,69.89333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2844,2025-02-27 01:00:00,747.9633333333335,0.0,100.0,73.92333333333333,1165.38,0.0,70.0,63.29666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
2845,2025-02-27 01:15:00,752.2033333333334,0.0,100.0,73.91666666666667,1161.8566666666668,0.0,70.0,62.99,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2846,2025-02-27 01:30:00,1072.1533333333334,0.0,100.0,74.02,1189.3966666666668,0.0,70.0,65.81333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2847,2025-02-27 01:45:00,1097.58,0.0,100.0,74.81,1229.6566666666668,0.0,70.0,70.59666666666666,74.0,0.0,70.0,,72.0,69.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2848,2025-02-27 02:00:00,1100.4066666666668,0.0,100.0,75.44,1257.2033333333334,0.0,70.0,73.52333333333333,74.0,0.0,70.0,,72.0,69.67333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2849,2025-02-27 02:15:00,1110.29,0.0,100.0,76.62666666666667,1272.74,0.0,70.0,75.31,74.0,0.0,70.0,,72.0,69.70333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2850,2025-02-27 02:30:00,1095.46,0.0,100.0,75.99666666666667,1297.46,0.0,70.0,78.00666666666666,74.0,0.0,70.0,,72.0,69.67333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2851,2025-02-27 02:45:00,1102.5233333333333,0.0,100.0,77.27333333333333,1322.18,0.0,70.0,80.85333333333334,74.0,0.0,70.0,,72.0,69.65666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2852,2025-02-27 03:00:00,1097.5833333333333,0.0,100.0,77.54666666666667,1322.18,0.0,70.0,80.81,74.0,0.0,70.0,,72.0,69.78333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2853,2025-02-27 03:15:00,1098.993333333333,0.0,100.0,77.89666666666666,1322.89,0.0,70.0,80.90666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2854,2025-02-27 03:30:00,1093.3433333333332,0.0,100.0,78.02666666666666,1324.3,0.0,70.0,80.91000000000001,74.0,0.0,70.0,,72.0,69.89,,84.0,69.0,1.0,,85.0,68.0,0.0
2855,2025-02-27 03:45:00,1074.9766666666667,0.0,100.0,78.59,1315.8233333333335,0.0,70.0,80.23,74.0,0.0,70.0,,72.0,69.94666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2856,2025-02-27 04:00:00,1065.7933333333333,0.0,100.0,77.39,1212.0,0.0,70.0,68.54666666666667,74.0,0.0,70.0,,72.0,70.45666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2857,2025-02-27 04:15:00,1094.0466666666669,0.0,100.0,75.83,1195.753333333333,0.0,70.0,66.68666666666667,74.0,0.0,70.0,,72.0,70.37333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2858,2025-02-27 04:30:00,1107.47,0.0,100.0,75.17,1206.3466666666666,0.0,70.0,68.12666666666667,74.0,0.0,70.0,,72.0,70.21666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2859,2025-02-27 04:45:00,1099.6966666666667,0.0,100.0,75.17666666666666,1212.0,0.0,70.0,68.54666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2860,2025-02-27 05:00:00,1115.9433333333334,0.0,100.0,75.16666666666667,1215.53,0.0,70.0,69.03666666666668,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2861,2025-02-27 05:15:00,1105.35,0.0,100.0,75.09333333333333,1241.6633333333332,0.0,70.0,71.85333333333334,74.0,0.0,70.0,,72.0,69.90333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2862,2025-02-27 05:30:00,1105.35,0.0,100.0,75.23666666666666,1265.6766666666665,0.0,70.0,74.38,74.0,0.0,70.0,,72.0,69.82333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2863,2025-02-27 05:45:00,1118.7700000000002,0.0,100.0,75.44,1262.1433333333332,0.0,70.0,74.18666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2864,2025-02-27 06:00:00,1118.0633333333335,0.0,100.0,75.96666666666667,1277.6866666666667,0.0,70.0,75.30666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2865,2025-02-27 06:15:00,1115.9433333333334,0.0,100.0,76.56666666666666,1300.2866666666666,0.0,70.0,78.28333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2866,2025-02-27 06:30:00,1108.1733333333334,0.0,100.0,76.71666666666665,1314.4133333333332,0.0,70.0,79.80666666666667,74.0,0.0,70.0,,72.0,69.79,,84.0,69.0,1.0,,85.0,68.0,0.0
2867,2025-02-27 06:45:00,1116.6466666666668,0.0,100.0,76.95666666666666,1320.7666666666669,0.0,70.0,80.66666666666667,74.0,0.0,70.0,,72.0,69.80666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2868,2025-02-27 07:00:00,1113.8266666666666,0.0,100.0,77.14666666666666,1321.4733333333334,0.0,70.0,80.71333333333332,74.0,0.0,70.0,,72.0,69.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2869,2025-02-27 07:15:00,1114.53,0.0,100.0,77.95666666666666,1327.1266666666668,0.0,70.0,81.43,74.0,0.0,70.0,,72.0,69.87,,84.0,69.0,1.0,,85.0,68.0,0.0
2870,2025-02-27 07:30:00,1110.2933333333333,0.0,100.0,78.10000000000001,1334.1866666666667,0.0,70.0,82.36333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2871,2025-02-27 07:45:00,1118.7700000000002,0.0,100.0,77.87666666666667,1351.8466666666666,0.0,70.0,84.15666666666667,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
2872,2025-02-27 08:00:00,1120.18,0.0,100.0,78.14999999999999,1375.1533333333334,0.0,70.0,86.84999999999998,74.0,0.0,70.0,,72.0,69.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2873,2025-02-27 08:15:00,1160.4399999999998,0.0,100.0,78.91333333333334,1378.6833333333334,0.0,70.0,87.18333333333334,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
2874,2025-02-27 08:30:00,1094.753333333333,0.0,100.0,79.24333333333334,1358.91,0.0,70.0,84.85666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2875,2025-02-27 08:45:00,1027.6533333333334,0.0,100.0,78.83,1327.1266666666668,0.0,70.0,81.32333333333334,74.0,0.0,70.0,,72.0,70.12333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2876,2025-02-27 09:00:00,1007.1766666666666,0.0,100.0,78.06666666666666,1320.0600000000002,0.0,70.0,80.56333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2877,2025-02-27 09:15:00,1004.35,0.0,100.0,78.04333333333334,1314.4133333333332,0.0,70.0,80.02,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2878,2025-02-27 09:30:00,973.9766666666666,0.0,100.0,78.27333333333333,1315.12,0.0,70.0,80.31333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2879,2025-02-27 09:45:00,954.9066666666668,0.0,100.0,78.26,1305.9366666666667,0.0,70.0,79.11,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2880,2025-02-27 10:00:00,953.4966666666666,0.0,100.0,78.27666666666666,1300.993333333333,0.0,70.0,78.53333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2881,2025-02-27 10:15:00,936.5466666666669,0.0,100.0,78.26,1295.3433333333332,0.0,70.0,77.92,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2882,2025-02-27 10:30:00,917.4766666666666,0.0,100.0,78.39333333333333,1285.4533333333334,0.0,70.0,76.66333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2883,2025-02-27 10:45:00,901.23,0.0,100.0,78.36666666666666,1274.1533333333334,0.0,70.0,75.61666666666666,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
2884,2025-02-27 11:00:00,894.8733333333333,0.0,100.0,78.36333333333333,1269.21,0.0,70.0,75.0,74.0,0.0,70.0,,72.0,70.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2885,2025-02-27 11:15:00,891.34,0.0,100.0,77.97666666666667,1269.21,0.0,70.0,75.08,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2886,2025-02-27 11:30:00,891.3433333333332,0.0,100.0,78.25666666666667,1270.6233333333332,0.0,70.0,75.12333333333333,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
2887,2025-02-27 11:45:00,884.9833333333332,0.0,100.0,78.04,1276.2733333333333,0.0,70.0,75.67333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2888,2025-02-27 12:00:00,881.4533333333334,0.0,100.0,78.14666666666666,1275.57,0.0,70.0,75.12,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2889,2025-02-27 12:15:00,865.21,0.0,100.0,77.59333333333332,1262.85,0.0,70.0,74.35333333333334,74.0,0.0,70.0,,72.0,70.05,,84.0,69.0,1.0,,85.0,68.0,0.0
2890,2025-02-27 12:30:00,875.8000000000001,0.0,100.0,78.14,1269.21,0.0,70.0,75.08666666666666,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2891,2025-02-27 12:45:00,884.2766666666666,0.0,100.0,78.16333333333334,1267.7966666666669,0.0,70.0,74.67999999999999,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2892,2025-02-27 13:00:00,880.75,0.0,100.0,77.08333333333333,1266.3833333333332,0.0,70.0,74.43666666666667,74.0,0.0,70.0,,72.0,70.01333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2893,2025-02-27 13:15:00,879.3366666666667,0.0,100.0,77.56333333333333,1262.85,0.0,70.0,74.30666666666667,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
2894,2025-02-27 13:30:00,870.1533333333333,0.0,100.0,77.80333333333334,1267.7966666666666,0.0,70.0,74.77333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2895,2025-02-27 13:45:00,878.63,0.0,100.0,76.89,1264.263333333333,0.0,70.0,74.35000000000001,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
2896,2025-02-27 14:00:00,866.6233333333333,0.0,100.0,77.06666666666666,1265.6766666666665,0.0,70.0,74.48666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2897,2025-02-27 14:15:00,870.86,0.0,100.0,77.07333333333334,1243.0766666666666,0.0,70.0,72.02333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2898,2025-02-27 14:30:00,865.2066666666666,0.0,100.0,77.24666666666667,1231.7766666666666,0.0,70.0,70.75333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2899,2025-02-27 14:45:00,863.09,0.0,100.0,76.86,1214.1166666666668,0.0,70.0,68.66333333333334,74.0,0.0,70.0,,72.0,70.16000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2900,2025-02-27 15:00:00,864.5033333333334,0.0,100.0,75.99333333333333,1205.64,0.0,70.0,67.88333333333333,74.0,0.0,70.0,,72.0,70.15333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2901,2025-02-27 15:15:00,863.09,0.0,100.0,75.84666666666668,1207.0533333333333,0.0,70.0,68.06,74.0,0.0,70.0,,72.0,70.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2902,2025-02-27 15:30:00,867.3266666666667,0.0,100.0,76.17,1197.8733333333332,0.0,70.0,66.98333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2903,2025-02-27 15:45:00,865.9166666666666,0.0,100.0,76.54333333333334,1162.5600000000002,0.0,70.0,63.13999999999999,74.0,0.0,70.0,,72.0,70.22000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2904,2025-02-27 16:00:00,902.6433333333334,0.0,100.0,76.03333333333335,1162.5600000000002,0.0,70.0,62.86666666666667,74.0,0.0,70.0,,72.0,70.14999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2905,2025-02-27 16:15:00,923.1233333333332,0.0,100.0,76.14666666666666,1158.3233333333335,0.0,70.0,62.52,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
2906,2025-02-27 16:30:00,926.6533333333332,0.0,100.0,75.89,1154.0833333333333,0.0,70.0,62.14666666666667,74.0,0.0,70.0,,72.0,70.09666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2907,2025-02-27 16:45:00,961.2633333333332,0.0,100.0,75.48333333333333,1161.8533333333332,0.0,70.0,62.96333333333333,74.0,0.0,70.0,,72.0,70.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
2908,2025-02-27 17:00:00,978.92,0.0,100.0,75.75666666666667,1168.2066666666667,0.0,70.0,63.583333333333336,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2909,2025-02-27 17:15:00,982.4533333333331,0.0,100.0,75.66333333333334,1164.6766666666667,0.0,70.0,63.10666666666666,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2910,2025-02-27 17:30:00,1022.0033333333334,0.0,100.0,75.48333333333333,1159.736666666667,0.0,70.0,62.85666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2911,2025-02-27 17:45:00,1065.7966666666669,0.0,100.0,75.77666666666666,1156.91,0.0,70.0,62.586666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2912,2025-02-27 18:00:00,1074.98,0.0,100.0,75.35000000000001,1162.5633333333333,0.0,70.0,62.79333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2913,2025-02-27 18:15:00,1105.3466666666666,0.0,100.0,74.80666666666666,1154.0866666666668,0.0,70.0,62.03,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2914,2025-02-27 18:30:00,1140.6666666666667,0.0,100.0,74.09666666666668,1151.9666666666665,0.0,70.0,61.71333333333333,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2915,2025-02-27 18:45:00,1137.1333333333332,0.0,99.33333333333331,73.97,1146.3166666666666,0.0,70.0,61.083333333333336,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
2916,2025-02-27 19:00:00,1142.0766666666666,0.0,97.66666666666669,73.96666666666667,1148.4333333333334,0.0,70.0,61.47,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
2917,2025-02-27 19:15:00,1161.8533333333332,0.0,97.0,74.98,1154.0833333333333,0.0,70.0,62.03,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2918,2025-02-27 19:30:00,1163.2666666666669,0.0,95.33333333333331,74.66000000000001,1155.496666666667,0.0,70.0,62.25,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2919,2025-02-27 19:45:00,1166.09,0.0,95.5,75.61666666666666,1156.2033333333331,0.0,70.0,62.18333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2920,2025-02-27 20:00:00,1169.62,0.0,97.16666666666669,75.25333333333333,1153.3766666666668,0.0,70.0,62.126666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2921,2025-02-27 20:15:00,1142.7833333333333,0.0,98.66666666666669,74.98,1156.91,0.0,70.0,62.370000000000005,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2922,2025-02-27 20:30:00,1167.503333333333,0.0,99.83333333333331,74.64999999999999,1180.9233333333334,0.0,70.0,65.15666666666667,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2923,2025-02-27 20:45:00,1178.8033333333333,0.0,100.0,75.07000000000001,1197.17,0.0,70.0,66.76,74.0,0.0,70.0,,72.0,69.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2924,2025-02-27 21:00:00,1166.0933333333332,0.0,100.0,75.37333333333333,1200.6966666666667,0.0,70.0,67.24,74.0,0.0,70.0,,72.0,69.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2925,2025-02-27 21:15:00,1178.0966666666666,0.0,100.0,75.85000000000001,1197.1666666666667,0.0,70.0,66.94333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2926,2025-02-27 21:30:00,1175.9766666666667,0.0,100.0,75.24333333333334,1202.1066666666668,0.0,70.0,67.25333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2927,2025-02-27 21:45:00,1167.5,0.0,100.0,75.63333333333333,1209.88,0.0,70.0,68.30333333333333,74.0,0.0,70.0,,72.0,69.91000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2928,2025-02-27 22:00:00,1183.75,0.0,100.0,76.37666666666667,1217.65,0.0,70.0,69.27333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2929,2025-02-27 22:15:00,1165.3833333333332,0.0,100.0,75.90666666666668,1248.02,0.0,70.0,72.42333333333333,74.0,0.0,70.0,,72.0,69.78666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2930,2025-02-27 22:30:00,1157.6166666666668,0.0,100.0,76.27,1260.0266666666666,0.0,70.0,73.86666666666666,74.0,0.0,70.0,,72.0,69.78333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2931,2025-02-27 22:45:00,1171.0366666666666,0.0,100.0,77.81,1266.3833333333332,0.0,70.0,74.76,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
2932,2025-02-27 23:00:00,1169.6233333333332,0.0,100.0,77.69,1274.86,0.0,70.0,75.43,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2933,2025-02-27 23:15:00,1149.14,0.0,100.0,77.14999999999999,1307.35,0.0,70.0,79.10000000000001,74.0,0.0,70.0,,72.0,69.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2934,2025-02-27 23:30:00,1157.6166666666666,0.0,100.0,78.71666666666665,1325.006666666667,0.0,70.0,81.33333333333333,74.0,0.0,70.0,,72.0,69.72666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2935,2025-02-27 23:45:00,1180.92,0.0,100.0,78.92333333333333,1329.9533333333334,0.0,70.0,81.69333333333333,74.0,0.0,70.0,,72.0,69.79666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2936,2025-02-28 00:00:00,1190.1066666666666,0.0,100.0,78.98,1337.72,0.0,70.0,82.56666666666666,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
2937,2025-02-28 00:15:00,1197.8733333333332,0.0,100.0,78.91000000000001,1351.14,0.0,70.0,84.08,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
2938,2025-02-28 00:30:00,1165.3833333333334,0.0,100.0,78.98666666666666,1358.9066666666663,0.0,70.0,85.03,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2939,2025-02-28 00:45:00,1132.1866666666667,0.0,100.0,79.27666666666667,1361.0266666666666,0.0,70.0,85.20666666666666,74.0,0.0,70.0,,72.0,69.87,,84.0,69.0,1.0,,85.0,68.0,0.0
2940,2025-02-28 01:00:00,1092.6366666666663,0.0,100.0,79.60333333333334,1347.61,0.0,70.0,83.71333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2941,2025-02-28 01:15:00,1078.51,0.0,100.0,79.42,1327.1266666666668,0.0,70.0,81.53666666666668,74.0,0.0,70.0,,72.0,70.07,,84.0,69.0,1.0,,85.0,68.0,0.0
2942,2025-02-28 01:30:00,1055.2033333333334,0.0,100.0,79.03333333333333,1324.3,0.0,70.0,81.39999999999999,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2943,2025-02-28 01:45:00,1032.5966666666666,0.0,100.0,79.3,1320.0600000000002,0.0,70.0,80.67666666666666,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2944,2025-02-28 02:00:00,1019.1833333333334,0.0,100.0,78.17333333333333,1318.65,0.0,70.0,80.33333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2945,2025-02-28 02:15:00,985.9866666666668,0.0,100.0,78.85333333333334,1320.06,0.0,70.0,80.67,74.0,0.0,70.0,,72.0,70.02,,84.0,69.0,1.0,,85.0,68.0,0.0
2946,2025-02-28 02:30:00,976.8033333333332,0.0,100.0,78.44,1314.4133333333332,0.0,70.0,80.13000000000001,74.0,0.0,70.0,,72.0,70.05,,84.0,69.0,1.0,,85.0,68.0,0.0
2947,2025-02-28 02:45:00,976.0933333333332,0.0,100.0,78.26666666666667,1319.3533333333332,0.0,70.0,80.69333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2948,2025-02-28 03:00:00,966.21,0.0,100.0,78.52333333333333,1321.4733333333334,0.0,70.0,80.85333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2949,2025-02-28 03:15:00,971.1533333333332,0.0,100.0,78.41333333333334,1322.18,0.0,70.0,80.88333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2950,2025-02-28 03:30:00,949.26,0.0,100.0,78.39666666666666,1312.2933333333333,0.0,70.0,79.49,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2951,2025-02-28 03:45:00,946.4333333333334,0.0,100.0,78.37333333333333,1317.94,0.0,70.0,80.39666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2952,2025-02-28 04:00:00,936.5466666666666,0.0,100.0,78.39333333333333,1312.29,0.0,70.0,79.87,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2953,2025-02-28 04:15:00,934.4266666666666,0.0,100.0,78.35666666666667,1315.82,0.0,70.0,80.24666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2954,2025-02-28 04:30:00,906.8833333333332,0.0,100.0,78.51,1301.6966666666667,0.0,70.0,78.64333333333333,74.0,0.0,70.0,,72.0,70.06,,84.0,69.0,1.0,,85.0,68.0,0.0
2955,2025-02-28 04:45:00,907.5866666666668,0.0,100.0,78.57666666666667,1289.6933333333334,0.0,70.0,77.21,74.0,0.0,70.0,,72.0,70.08999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2956,2025-02-28 05:00:00,904.76,0.0,100.0,78.57,1276.9766666666667,0.0,70.0,75.96,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2957,2025-02-28 05:15:00,892.0500000000001,0.0,100.0,78.54333333333334,1269.9166666666667,0.0,70.0,75.01666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2958,2025-02-28 05:30:00,870.86,0.0,100.0,78.05666666666667,1266.3833333333332,0.0,70.0,74.89999999999999,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2959,2025-02-28 05:45:00,861.325,0.0,100.0,77.38,1271.33,0.0,70.0,75.42500000000001,74.0,0.0,70.0,,72.0,70.035,,84.0,69.0,1.0,,85.0,68.0,0.0
2960,2025-02-28 06:00:00,858.1466666666666,0.0,100.0,77.76,1270.6233333333332,0.0,70.0,74.97666666666667,74.0,0.0,70.0,,72.0,70.02999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
2961,2025-02-28 06:15:00,843.3166666666666,0.0,100.0,78.08,1267.0933333333332,0.0,70.0,75.10666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2962,2025-02-28 06:30:00,817.18,0.0,100.0,77.84666666666668,1267.09,0.0,70.0,74.41000000000001,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2963,2025-02-28 06:45:00,793.8733333333333,0.0,100.0,77.21666666666667,1257.2,0.0,70.0,73.39666666666666,74.0,0.0,70.0,,72.0,70.07000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
2964,2025-02-28 07:00:00,795.2866666666667,0.0,100.0,77.62666666666667,1262.1466666666668,0.0,70.0,74.10333333333334,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
2965,2025-02-28 07:15:00,792.46,0.0,100.0,77.86,1264.97,0.0,70.0,74.57666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2966,2025-02-28 07:30:00,783.9866666666667,0.0,100.0,77.60666666666667,1266.3833333333332,0.0,70.0,74.63333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2967,2025-02-28 07:45:00,779.0433333333334,0.0,100.0,77.46666666666667,1260.7333333333331,0.0,70.0,74.12,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
