,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
2968,2025-02-28 08:00:00,780.4499999999999,0.0,100.0,77.38000000000001,1266.3833333333332,0.0,70.0,74.56333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2969,2025-02-28 08:15:00,781.16,0.0,100.0,77.73,1265.6766666666665,0.0,70.0,74.47666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2970,2025-02-28 08:30:00,784.69,0.0,100.0,77.78666666666668,1267.09,0.0,70.0,74.62666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2971,2025-02-28 08:45:00,779.75,0.0,100.0,77.48333333333333,1263.5566666666666,0.0,70.0,74.39,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,
2972,2025-02-28 09:00:00,781.87,0.0,100.0,77.81333333333333,1265.6766666666665,0.0,70.0,74.62666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2973,2025-02-28 09:15:00,786.8100000000001,0.0,100.0,77.42666666666668,1265.6766666666665,0.0,70.0,74.57666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2974,2025-02-28 09:30:00,774.8000000000001,0.0,100.0,77.88333333333334,1266.3833333333332,0.0,70.0,74.59666666666668,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2975,2025-02-28 09:45:00,761.3833333333333,0.0,100.0,77.43333333333334,1264.97,0.0,70.0,74.55,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2976,2025-02-28 10:00:00,754.32,0.0,100.0,77.59666666666666,1267.09,0.0,70.0,74.60666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2977,2025-02-28 10:15:00,755.0266666666666,0.0,100.0,77.58333333333333,1262.1433333333332,0.0,70.0,74.18666666666667,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2978,2025-02-28 10:30:00,758.5566666666667,0.0,100.0,77.72000000000001,1264.97,0.0,70.0,74.45666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2979,2025-02-28 10:45:00,758.56,0.0,100.0,77.62,1264.97,0.0,70.0,74.45333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2980,2025-02-28 11:00:00,753.6166666666667,0.0,100.0,77.97666666666667,1267.09,0.0,70.0,74.66000000000001,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2981,2025-02-28 11:15:00,763.5033333333332,0.0,100.0,77.54,1265.6766666666665,0.0,70.0,74.39666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2982,2025-02-28 11:30:00,758.56,0.0,100.0,77.96,1266.3833333333332,0.0,70.0,74.61333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2983,2025-02-28 11:45:00,756.4399999999999,0.0,100.0,77.65666666666667,1264.263333333333,0.0,70.0,74.32666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2984,2025-02-28 12:00:00,746.5533333333333,0.0,100.0,78.36666666666666,1267.09,0.0,70.0,74.62333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2985,2025-02-28 12:15:00,741.6066666666667,0.0,100.0,77.91666666666667,1266.3833333333332,0.0,70.0,74.53,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2986,2025-02-28 12:30:00,739.4900000000001,0.0,100.0,77.52666666666666,1267.09,0.0,70.0,74.64,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
2987,2025-02-28 12:45:00,742.3133333333334,0.0,100.0,78.02,1263.5566666666666,0.0,70.0,74.52999999999999,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2988,2025-02-28 13:00:00,745.1433333333334,0.0,100.0,77.35000000000001,1257.2033333333334,0.0,70.0,73.83999999999999,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2989,2025-02-28 13:15:00,735.9566666666666,0.0,100.0,77.53,1240.9566666666667,0.0,70.0,71.79666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2990,2025-02-28 13:30:00,742.3133333333334,0.0,100.0,77.78,1225.42,0.0,70.0,70.06333333333333,74.0,0.0,70.0,,72.0,70.13666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2991,2025-02-28 13:45:00,735.2533333333334,0.0,100.0,77.31,1214.8266666666666,0.0,70.0,68.78,74.0,0.0,70.0,,72.0,70.13333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
2992,2025-02-28 14:00:00,737.37,0.0,100.0,76.94666666666667,1201.4033333333334,0.0,70.0,67.22666666666667,74.0,0.0,70.0,,72.0,70.14666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2993,2025-02-28 14:15:00,750.7866666666667,0.0,100.0,77.03666666666668,1175.2700000000002,0.0,70.0,64.39333333333333,74.0,0.0,70.0,,72.0,70.22666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2994,2025-02-28 14:30:00,780.4533333333334,0.0,100.0,76.75,1159.03,0.0,70.0,62.63333333333333,74.0,0.0,70.0,,72.0,70.21333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
2995,2025-02-28 14:45:00,816.4766666666668,0.0,100.0,76.42666666666666,1163.9733333333334,0.0,70.0,63.24666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
2996,2025-02-28 15:00:00,868.7433333333333,0.0,100.0,76.31666666666666,1160.4433333333334,0.0,70.0,62.68666666666667,74.0,0.0,70.0,,72.0,70.09666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
2997,2025-02-28 15:15:00,882.8666666666667,0.0,100.0,75.74666666666667,1159.736666666667,0.0,70.0,62.59333333333333,74.0,0.0,70.0,,72.0,70.05,,84.0,69.0,1.0,,85.0,68.0,0.0
2998,2025-02-28 15:30:00,897.6999999999999,0.0,100.0,76.13666666666667,1156.2033333333331,0.0,70.0,62.17,74.0,0.0,70.0,,72.0,70.06333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
2999,2025-02-28 15:45:00,922.42,0.0,100.0,76.09666666666666,1162.5600000000002,0.0,70.0,63.056666666666665,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3000,2025-02-28 16:00:00,937.96,0.0,100.0,76.08333333333333,1161.85,0.0,70.0,62.93666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3001,2025-02-28 16:15:00,971.1566666666668,0.0,100.0,76.03333333333335,1163.263333333333,0.0,70.0,63.14333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3002,2025-02-28 16:30:00,1012.8233333333334,0.0,100.0,75.74666666666667,1168.2066666666667,0.0,70.0,63.616666666666674,74.0,0.0,70.0,,72.0,69.95666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3003,2025-02-28 16:45:00,1010.0,0.0,100.0,75.80333333333333,1173.86,0.0,70.0,64.31666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3004,2025-02-28 17:00:00,1046.02,0.0,100.0,75.88666666666667,1171.74,0.0,70.0,64.06,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
3005,2025-02-28 17:15:00,1093.3433333333332,0.0,100.0,75.90666666666667,1173.1533333333334,0.0,70.0,64.12666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3006,2025-02-28 17:30:00,1132.1866666666667,0.0,100.0,75.77666666666667,1177.3933333333332,0.0,70.0,64.74,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3007,2025-02-28 17:45:00,1171.0333333333335,0.0,99.66666666666669,76.07000000000001,1179.513333333333,0.0,70.0,64.89,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
3008,2025-02-28 18:00:00,1151.9666666666667,0.0,99.66666666666669,75.71,1161.85,0.0,70.0,62.92666666666667,74.0,0.0,70.0,,72.0,70.05666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3009,2025-02-28 18:15:00,1118.0600000000002,0.0,100.0,75.74333333333333,1171.0333333333333,0.0,70.0,63.86000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3010,2025-02-28 18:30:00,1108.8833333333332,0.0,100.0,75.29333333333334,1155.496666666667,0.0,70.0,62.173333333333325,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3011,2025-02-28 18:45:00,1106.0533333333333,0.0,100.0,74.82333333333334,1149.1366666666663,0.0,70.0,61.48,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3012,2025-02-28 19:00:00,1115.9433333333334,0.0,99.83333333333331,74.69333333333333,1135.013333333333,0.0,70.0,60.02,74.0,0.0,70.0,,72.0,70.10000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
3013,2025-02-28 19:15:00,1111.7066666666667,0.0,99.33333333333331,74.95333333333333,1117.3566666666666,0.0,70.0,58.080000000000005,74.0,0.0,70.0,,72.0,70.15666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
3014,2025-02-28 19:30:00,1086.28,0.0,97.0,74.56666666666668,1080.63,0.0,70.0,53.97,74.0,0.0,70.0,,72.0,70.26666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3015,2025-02-28 19:45:00,1100.4033333333334,0.0,99.33333333333331,73.60666666666667,1187.986666666667,0.0,70.0,66.45333333333333,74.0,0.0,70.0,,72.0,69.66666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3016,2025-02-28 20:00:00,1134.31,0.0,99.33333333333331,74.52,1168.9166666666667,0.0,70.0,63.76333333333333,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3017,2025-02-28 20:15:00,1123.7133333333334,0.0,100.0,74.52333333333333,1274.1533333333334,0.0,70.0,75.36333333333333,74.0,0.0,70.0,,72.0,69.41666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3018,2025-02-28 20:30:00,1125.1233333333332,0.0,100.0,76.14,1310.88,0.0,70.0,79.71333333333332,74.0,0.0,70.0,,72.0,69.42666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3019,2025-02-28 20:45:00,1098.993333333333,0.0,100.0,76.41333333333334,1316.5333333333333,0.0,70.0,80.18,74.0,0.0,70.0,,72.0,69.58999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3020,2025-02-28 21:00:00,1107.4666666666665,0.0,100.0,76.62,1323.5933333333332,0.0,70.0,80.93,74.0,0.0,70.0,,72.0,69.68666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3021,2025-02-28 21:15:00,1091.93,0.0,100.0,76.17333333333333,1319.3566666666668,0.0,70.0,80.52333333333333,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
3022,2025-02-28 21:30:00,1095.46,0.0,100.0,77.52999999999999,1320.0600000000002,0.0,70.0,80.79666666666667,74.0,0.0,70.0,,72.0,69.86,,84.0,69.0,1.0,,85.0,68.0,0.0
3023,2025-02-28 21:45:00,1107.4666666666665,0.0,100.0,77.12333333333333,1323.5933333333337,0.0,70.0,80.95666666666666,74.0,0.0,70.0,,72.0,69.89,,84.0,69.0,1.0,,85.0,68.0,0.0
3024,2025-02-28 22:00:00,1115.9466666666667,0.0,100.0,76.52,1322.18,0.0,70.0,80.77,74.0,0.0,70.0,,72.0,69.92333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3025,2025-02-28 22:15:00,1127.95,0.0,100.0,77.50666666666666,1325.006666666667,0.0,70.0,81.35333333333334,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
3026,2025-02-28 22:30:00,1129.36,0.0,100.0,76.82666666666667,1323.5933333333332,0.0,70.0,80.88,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3027,2025-02-28 22:45:00,1131.4833333333331,0.0,100.0,77.21666666666667,1322.18,0.0,70.0,80.87,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3028,2025-02-28 23:00:00,1118.0600000000002,0.0,100.0,77.96,1324.3,0.0,70.0,81.12666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3029,2025-02-28 23:15:00,1098.993333333333,0.0,100.0,77.90333333333334,1325.7133333333334,0.0,70.0,81.14666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3030,2025-02-28 23:30:00,1105.3466666666666,0.0,100.0,77.60333333333334,1334.8966666666668,0.0,70.0,82.23333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3031,2025-02-28 23:45:00,1093.3433333333332,0.0,100.0,77.34666666666666,1358.9066666666668,0.0,70.0,84.83333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3032,2025-03-01 00:00:00,1086.28,0.0,100.0,78.38,1274.15,0.0,70.0,75.58,74.0,0.0,70.0,,72.0,70.28666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
3033,2025-03-01 00:15:00,1077.1,0.0,100.0,77.25666666666666,1297.46,0.0,70.0,78.14333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3034,2025-03-01 00:30:00,1098.996666666667,0.0,100.0,77.00666666666667,1233.1866666666667,0.0,70.0,70.78,74.0,0.0,70.0,,72.0,70.37,,84.0,69.0,1.0,,85.0,68.0,0.0
3035,2025-03-01 00:45:00,1086.28,0.0,100.0,78.27666666666667,1269.9166666666667,0.0,70.0,75.03000000000002,74.0,0.0,70.0,,72.0,70.05666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3036,2025-03-01 01:00:00,1103.94,0.0,100.0,75.92,1199.29,0.0,70.0,67.23666666666666,74.0,0.0,70.0,,72.0,70.36,,84.0,69.0,1.0,,85.0,68.0,0.0
3037,2025-03-01 01:15:00,1080.6266666666668,0.0,100.0,77.66000000000001,1272.74,0.0,70.0,75.34666666666666,74.0,0.0,70.0,,72.0,69.91,,84.0,69.0,1.0,,85.0,68.0,0.0
3038,2025-03-01 01:30:00,1083.4566666666667,0.0,100.0,77.48,1173.1533333333334,0.0,70.0,63.98,74.0,0.0,70.0,,72.0,70.41333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3039,2025-03-01 01:45:00,1092.6366666666663,0.0,100.0,76.76666666666667,1159.03,0.0,70.0,62.423333333333325,74.0,0.0,70.0,,72.0,70.33666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3040,2025-03-01 02:00:00,1098.2866666666666,0.0,100.0,75.31,1154.79,0.0,70.0,62.083333333333336,74.0,0.0,70.0,,72.0,70.24333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3041,2025-03-01 02:15:00,1083.4533333333331,0.0,100.0,75.45,1151.256666666667,0.0,70.0,61.92666666666667,74.0,0.0,70.0,,72.0,70.16333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3042,2025-03-01 02:30:00,1075.6833333333334,0.0,100.0,74.86999999999999,1151.9633333333334,0.0,70.0,61.79,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3043,2025-03-01 02:45:00,1085.57,0.0,100.0,75.52,1154.0833333333333,0.0,70.0,62.153333333333336,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3044,2025-03-01 03:00:00,1079.2166666666665,0.0,100.0,75.62666666666667,1157.6133333333337,0.0,70.0,62.46,74.0,0.0,70.0,,72.0,70.02,,84.0,69.0,1.0,,85.0,68.0,0.0
3045,2025-03-01 03:15:00,1095.46,0.0,100.0,75.86666666666666,1161.8566666666666,0.0,70.0,62.67666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3046,2025-03-01 03:30:00,1087.6933333333334,0.0,100.0,76.17333333333333,1158.3233333333335,0.0,70.0,62.68,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3047,2025-03-01 03:45:00,1062.2666666666669,0.0,100.0,76.23666666666666,1161.8566666666668,0.0,70.0,62.97666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3048,2025-03-01 04:00:00,1082.75,0.0,100.0,75.99666666666667,1162.5633333333333,0.0,70.0,62.99,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3049,2025-03-01 04:15:00,1079.2166666666667,0.0,100.0,75.75333333333333,1167.5,0.0,70.0,63.46666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3050,2025-03-01 04:30:00,1101.1133333333337,0.0,100.0,75.5,1184.4533333333331,0.0,70.0,65.50333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3051,2025-03-01 04:45:00,1100.755,0.0,100.0,75.225,1202.465,0.0,70.0,67.32,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
3052,2025-03-01 05:00:00,1101.82,0.0,100.0,75.94,1198.5800000000002,0.0,70.0,67.25999999999999,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3053,2025-03-01 05:15:00,1105.35,0.0,100.0,75.62666666666667,1198.58,0.0,70.0,67.05666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3054,2025-03-01 05:30:00,1110.2933333333333,0.0,100.0,76.79333333333334,1216.9433333333334,0.0,70.0,68.91666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3055,2025-03-01 05:45:00,1103.2333333333331,0.0,100.0,76.37333333333333,1240.25,0.0,70.0,71.61,74.0,0.0,70.0,,72.0,69.79333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3056,2025-03-01 06:00:00,1115.9433333333334,0.0,100.0,77.08333333333333,1274.1533333333334,0.0,70.0,75.50333333333333,74.0,0.0,70.0,,72.0,69.69,,84.0,69.0,1.0,,85.0,68.0,0.0
3057,2025-03-01 06:15:00,1110.2933333333333,0.0,100.0,77.68333333333332,1311.5866666666668,0.0,70.0,79.64666666666666,74.0,0.0,70.0,,72.0,69.60333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3058,2025-03-01 06:30:00,1123.7133333333334,0.0,100.0,78.49,1354.6733333333334,0.0,70.0,84.46,74.0,0.0,70.0,,72.0,69.51333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3059,2025-03-01 06:45:00,1144.9,0.0,100.0,79.01,1380.8033333333333,0.0,70.0,87.39333333333333,74.0,0.0,70.0,,72.0,69.56666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3060,2025-03-01 07:00:00,1046.73,0.0,100.0,79.53333333333335,1370.9133333333332,0.0,70.0,86.34333333333332,74.0,0.0,70.0,,72.0,69.74666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3061,2025-03-01 07:15:00,991.6333333333332,0.0,100.0,79.20333333333333,1325.71,0.0,70.0,81.58666666666666,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3062,2025-03-01 07:30:00,960.56,0.0,100.0,78.49,1319.3566666666668,0.0,70.0,80.68666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3063,2025-03-01 07:45:00,945.02,0.0,100.0,78.59666666666668,1312.2933333333333,0.0,70.0,79.86666666666666,74.0,0.0,70.0,,72.0,70.06,,84.0,69.0,1.0,,85.0,68.0,0.0
3064,2025-03-01 08:00:00,935.1333333333332,0.0,100.0,78.54333333333334,1299.5766666666666,0.0,70.0,78.39,74.0,0.0,70.0,,72.0,70.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
3065,2025-03-01 08:15:00,908.2933333333334,0.0,100.0,78.73666666666666,1289.6933333333334,0.0,70.0,77.20666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3066,2025-03-01 08:30:00,895.5799999999999,0.0,100.0,78.83666666666666,1278.39,0.0,70.0,76.07666666666667,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3067,2025-03-01 08:45:00,898.4066666666666,0.0,100.0,78.47,1269.21,0.0,70.0,74.99,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3068,2025-03-01 09:00:00,863.7966666666666,0.0,100.0,77.96,1266.3833333333332,0.0,70.0,74.60000000000001,74.0,0.0,70.0,,72.0,70.09333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3069,2025-03-01 09:15:00,852.4966666666666,0.0,100.0,77.54666666666667,1262.85,0.0,70.0,74.20666666666666,74.0,0.0,70.0,,72.0,70.08999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3070,2025-03-01 09:30:00,834.13,0.0,100.0,77.83666666666666,1267.09,0.0,70.0,74.61333333333333,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
3071,2025-03-01 09:45:00,838.3699999999999,0.0,100.0,77.69,1263.5600000000002,0.0,70.0,74.41,74.0,0.0,70.0,,72.0,70.02999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3072,2025-03-01 10:00:00,810.8233333333334,0.0,100.0,77.79,1256.493333333333,0.0,70.0,73.80333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3073,2025-03-01 10:15:00,801.6466666666666,0.0,100.0,77.39999999999999,1260.7333333333331,0.0,70.0,74.17,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3074,2025-03-01 10:30:00,779.7466666666666,0.0,100.0,77.42,1265.6766666666665,0.0,70.0,74.43666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3075,2025-03-01 10:45:00,779.0433333333334,0.0,100.0,77.5,1256.496666666667,0.0,70.0,73.72,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3076,2025-03-01 11:00:00,782.5733333333334,0.0,100.0,77.35333333333334,1260.0266666666666,0.0,70.0,73.89,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3077,2025-03-01 11:15:00,769.1533333333333,0.0,100.0,77.34333333333333,1262.85,0.0,70.0,74.30666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3078,2025-03-01 11:30:00,764.21,0.0,100.0,77.62333333333333,1263.5566666666666,0.0,70.0,74.38666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3079,2025-03-01 11:45:00,752.2049999999999,0.0,100.0,77.495,1263.91,0.0,70.0,74.445,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3080,2025-03-01 12:00:00,764.21,0.0,100.0,77.52333333333333,1267.09,0.0,70.0,74.57000000000001,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3081,2025-03-01 12:15:00,760.68,0.0,100.0,78.12,1265.6766666666665,0.0,70.0,74.63666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3082,2025-03-01 12:30:00,745.8466666666667,0.0,100.0,78.18666666666667,1266.3833333333332,0.0,70.0,74.62333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3083,2025-03-01 12:45:00,751.4933333333333,0.0,100.0,78.42,1267.09,0.0,70.0,74.67,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3084,2025-03-01 13:00:00,745.8433333333334,0.0,100.0,77.77666666666666,1265.6766666666665,0.0,70.0,74.57000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3085,2025-03-01 13:15:00,738.0766666666667,0.0,100.0,77.69,1265.6766666666665,0.0,70.0,74.62,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3086,2025-03-01 13:30:00,750.7866666666667,0.0,100.0,78.58999999999999,1266.3833333333332,0.0,70.0,74.58,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3087,2025-03-01 13:45:00,738.7833333333333,0.0,100.0,78.03,1267.09,0.0,70.0,74.68,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3088,2025-03-01 14:00:00,740.1933333333333,0.0,100.0,77.58333333333333,1265.6766666666665,0.0,70.0,74.39333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3089,2025-03-01 14:15:00,741.61,0.0,100.0,77.93333333333334,1263.56,0.0,70.0,74.32000000000001,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3090,2025-03-01 14:30:00,745.8466666666667,0.0,100.0,77.68333333333334,1261.4399999999998,0.0,70.0,73.99666666666667,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
3091,2025-03-01 14:45:00,743.02,0.0,100.0,77.84,1255.08,0.0,70.0,73.44666666666667,74.0,0.0,70.0,,72.0,70.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
3092,2025-03-01 15:00:00,745.1366666666667,0.0,100.0,77.97666666666667,1233.8966666666668,0.0,70.0,71.08333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3093,2025-03-01 15:15:00,737.37,0.0,100.0,77.86,1219.7666666666669,0.0,70.0,69.51,74.0,0.0,70.0,,72.0,70.14666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3094,2025-03-01 15:30:00,742.3133333333334,0.0,100.0,77.13666666666667,1212.7066666666667,0.0,70.0,68.57,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3095,2025-03-01 15:45:00,744.4333333333334,0.0,100.0,76.3,1209.1733333333334,0.0,70.0,68.08666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3096,2025-03-01 16:00:00,752.1999999999999,0.0,100.0,76.68333333333334,1201.4,0.0,70.0,67.35666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
3097,2025-03-01 16:15:00,747.9633333333335,0.0,100.0,76.44333333333333,1199.99,0.0,70.0,67.02999999999999,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3098,2025-03-01 16:30:00,738.0766666666667,0.0,100.0,76.53333333333333,1188.6933333333334,0.0,70.0,65.86666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
3099,2025-03-01 16:45:00,741.6066666666667,0.0,100.0,76.57,1177.3933333333332,0.0,70.0,64.55666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3100,2025-03-01 17:00:00,743.02,0.0,100.0,75.80666666666667,1159.0266666666666,0.0,70.0,62.56666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3101,2025-03-01 17:15:00,728.8933333333333,0.0,100.0,75.67333333333333,1155.496666666667,0.0,70.0,62.31,74.0,0.0,70.0,,72.0,70.12333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3102,2025-03-01 17:30:00,739.4866666666667,0.0,100.0,75.26333333333334,1153.3766666666668,0.0,70.0,61.86333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3103,2025-03-01 17:45:00,749.3733333333333,0.0,100.0,75.59666666666666,1150.55,0.0,70.0,61.97333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3104,2025-03-01 18:00:00,737.37,0.0,100.0,75.60333333333334,1156.2033333333334,0.0,70.0,62.39666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3105,2025-03-01 18:15:00,743.7266666666668,0.0,100.0,75.42333333333333,1151.256666666667,0.0,70.0,61.50666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3106,2025-03-01 18:30:00,747.9633333333335,0.0,100.0,75.51333333333334,1150.5533333333333,0.0,70.0,61.53,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
3107,2025-03-01 18:45:00,737.3733333333333,0.0,100.0,75.10333333333334,1153.3766666666668,0.0,70.0,62.01,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3108,2025-03-01 19:00:00,733.13,0.0,100.0,75.20333333333333,1154.0833333333333,0.0,70.0,61.99333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3109,2025-03-01 19:15:00,740.9,0.0,100.0,75.12333333333333,1151.9633333333334,0.0,70.0,61.906666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3110,2025-03-01 19:30:00,734.5433333333334,0.0,100.0,75.2,1132.8933333333332,0.0,70.0,59.56333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3111,2025-03-01 19:45:00,738.7833333333333,0.0,100.0,75.01333333333334,1127.246666666667,0.0,70.0,58.95666666666667,74.0,0.0,70.0,,72.0,70.08666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3112,2025-03-01 20:00:00,733.84,0.0,100.0,74.68333333333334,1143.49,0.0,70.0,60.866666666666674,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3113,2025-03-01 20:15:00,740.1966666666667,0.0,100.0,74.78666666666668,1150.55,0.0,70.0,61.66,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3114,2025-03-01 20:30:00,739.485,0.0,100.0,74.79,1153.73,0.0,70.0,61.64,74.0,0.0,70.0,,72.0,69.94999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3115,2025-03-01 20:45:00,741.61,0.0,100.0,75.51333333333334,1154.79,0.0,70.0,61.99333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3116,2025-03-01 21:00:00,737.37,0.0,100.0,76.08,1152.67,0.0,70.0,61.98666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3117,2025-03-01 21:15:00,740.9033333333333,0.0,100.0,76.67666666666666,1156.2033333333334,0.0,70.0,62.24,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3118,2025-03-01 21:30:00,741.61,0.0,100.0,76.05333333333333,1156.2033333333334,0.0,70.0,62.28666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3119,2025-03-01 21:45:00,747.2600000000001,0.0,100.0,76.29333333333334,1171.743333333333,0.0,70.0,63.93666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3120,2025-03-01 22:00:00,740.1966666666667,0.0,100.0,76.14666666666666,1188.69,0.0,70.0,65.91000000000001,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3121,2025-03-01 22:15:00,737.3666666666667,0.0,100.0,76.07000000000001,1202.11,0.0,70.0,67.36666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3122,2025-03-01 22:30:00,734.5433333333334,0.0,100.0,76.67666666666666,1211.2933333333333,0.0,70.0,68.45666666666666,74.0,0.0,70.0,,72.0,69.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3123,2025-03-01 22:45:00,748.6700000000001,0.0,100.0,77.50333333333333,1218.3566666666666,0.0,70.0,69.19,74.0,0.0,70.0,,72.0,69.85333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3124,2025-03-01 23:00:00,744.4333333333334,0.0,100.0,77.78666666666668,1223.3,0.0,70.0,69.90333333333332,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3125,2025-03-01 23:15:00,740.9033333333333,0.0,100.0,77.71666666666668,1235.3066666666666,0.0,70.0,71.08666666666666,74.0,0.0,70.0,,72.0,69.85,,84.0,69.0,1.0,,85.0,68.0,0.0
3126,2025-03-01 23:30:00,748.6700000000001,0.0,100.0,77.50333333333333,1249.43,0.0,70.0,72.56,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3127,2025-03-01 23:45:00,747.2566666666667,0.0,100.0,77.99666666666666,1264.97,0.0,70.0,74.62666666666667,74.0,0.0,70.0,,72.0,69.78,,84.0,69.0,1.0,,85.0,68.0,0.0
3128,2025-03-02 00:00:00,745.14,0.0,100.0,78.97333333333334,1270.6233333333332,0.0,70.0,75.10000000000001,74.0,0.0,70.0,,72.0,69.83999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3129,2025-03-02 00:15:00,747.2599999999999,0.0,100.0,78.95666666666666,1269.9166666666667,0.0,70.0,75.07000000000001,74.0,0.0,70.0,,72.0,69.89,,84.0,69.0,1.0,,85.0,68.0,0.0
3130,2025-03-02 00:30:00,747.2566666666667,0.0,100.0,78.90666666666667,1282.6266666666668,0.0,70.0,76.35000000000001,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3131,2025-03-02 00:45:00,744.4366666666666,0.0,100.0,78.83333333333333,1289.6899999999998,0.0,70.0,77.25333333333333,74.0,0.0,70.0,,72.0,69.86,,84.0,69.0,1.0,,85.0,68.0,0.0
3132,2025-03-02 01:00:00,751.4966666666666,0.0,100.0,78.66666666666667,1308.0533333333333,0.0,70.0,79.29,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3133,2025-03-02 01:15:00,755.7333333333332,0.0,100.0,78.95,1319.3566666666666,0.0,70.0,80.56666666666666,74.0,0.0,70.0,,72.0,69.80666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3134,2025-03-02 01:30:00,750.79,0.0,100.0,80.17333333333333,1325.7133333333334,0.0,70.0,81.28666666666668,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3135,2025-03-02 01:45:00,747.9633333333335,0.0,100.0,79.62666666666667,1332.7766666666666,0.0,70.0,82.02999999999999,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3136,2025-03-02 02:00:00,762.09,0.0,100.0,79.5,1325.7133333333334,0.0,70.0,81.27333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3137,2025-03-02 02:15:00,757.8533333333334,0.0,100.0,79.98666666666666,1340.5433333333333,0.0,70.0,83.07666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3138,2025-03-02 02:30:00,745.14,0.0,100.0,79.86333333333333,1355.3766666666668,0.0,70.0,84.60333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3139,2025-03-02 02:45:00,745.14,0.0,100.0,83.17,1440.1333333333332,0.0,70.0,94.05666666666669,74.0,0.0,70.0,,72.0,69.39666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3140,2025-03-02 03:00:00,745.14,0.0,100.0,85.61666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,84.0,69.0,1.0,,85.0,68.0,0.0
3141,2025-03-02 03:15:00,750.79,0.0,100.0,85.56,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3142,2025-03-02 03:30:00,744.4333333333334,0.0,100.0,85.48,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3143,2025-03-02 03:45:00,751.4933333333333,0.0,100.0,85.3,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3144,2025-03-02 04:00:00,755.0266666666666,0.0,100.0,85.28333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,84.0,69.0,1.0,,85.0,68.0,0.0
3145,2025-03-02 04:15:00,753.6133333333333,0.0,100.0,85.18333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3146,2025-03-02 04:30:00,758.5600000000001,0.0,100.0,85.06,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3147,2025-03-02 04:45:00,748.6700000000001,0.0,100.0,84.92333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3148,2025-03-02 05:00:00,759.2633333333333,0.0,100.0,84.83,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,84.0,69.0,1.0,,85.0,68.0,0.0
3149,2025-03-02 05:15:00,752.91,0.0,100.0,84.82000000000001,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3150,2025-03-02 05:30:00,750.08,0.0,100.0,84.69666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3151,2025-03-02 05:45:00,753.6166666666667,0.0,100.0,84.46333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
3152,2025-03-02 06:00:00,756.4399999999999,0.0,100.0,84.37333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3153,2025-03-02 06:15:00,755.7333333333332,0.0,100.0,84.25,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3154,2025-03-02 06:30:00,767.7433333333333,0.0,100.0,84.2,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,84.0,69.0,1.0,,85.0,68.0,0.0
3155,2025-03-02 06:45:00,754.3233333333333,0.0,100.0,84.02666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3156,2025-03-02 07:00:00,758.5566666666667,0.0,100.0,83.86333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3157,2025-03-02 07:15:00,756.4399999999999,0.0,100.0,83.76333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.72666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3158,2025-03-02 07:30:00,764.2066666666666,0.0,100.0,83.58666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3159,2025-03-02 07:45:00,755.0266666666666,0.0,100.0,83.52666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3160,2025-03-02 08:00:00,759.9699999999999,0.0,100.0,83.50333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
3161,2025-03-02 08:15:00,759.9699999999999,0.0,100.0,83.42666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3162,2025-03-02 08:30:00,762.7933333333334,0.0,100.0,83.28666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.44666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3163,2025-03-02 08:45:00,764.9133333333333,0.0,100.0,83.14999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
3164,2025-03-02 09:00:00,764.21,0.0,100.0,83.03,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3165,2025-03-02 09:15:00,764.21,0.0,100.0,82.96333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,84.0,69.0,1.0,,85.0,68.0,0.0
3166,2025-03-02 09:30:00,761.3866666666667,0.0,100.0,82.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3167,2025-03-02 09:45:00,766.3266666666667,0.0,100.0,82.92333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.02,,84.0,69.0,1.0,,85.0,68.0,0.0
3168,2025-03-02 10:00:00,760.6766666666666,0.0,100.0,82.75333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.04,,84.0,69.0,1.0,,85.0,68.0,0.0
3169,2025-03-02 10:15:00,764.21,0.0,100.0,82.80333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3170,2025-03-02 10:30:00,769.8566666666666,0.0,100.0,82.80333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.90333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
3171,2025-03-02 10:45:00,763.5033333333332,0.0,100.0,82.68333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3172,2025-03-02 11:00:00,768.4433333333333,0.0,100.0,82.61666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3173,2025-03-02 11:15:00,759.9699999999999,0.0,100.0,82.55,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81,,84.0,69.0,1.0,,85.0,68.0,0.0
3174,2025-03-02 11:30:00,764.2066666666666,0.0,100.0,82.49666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3175,2025-03-02 11:45:00,769.1533333333333,0.0,100.0,82.44333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3176,2025-03-02 12:00:00,762.7966666666666,0.0,100.0,82.43666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.64999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3177,2025-03-02 12:15:00,762.09,0.0,100.0,82.36666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,84.0,69.0,1.0,,85.0,68.0,0.0
3178,2025-03-02 12:30:00,769.1533333333333,0.0,100.0,82.35333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.55333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3179,2025-03-02 12:45:00,761.3833333333333,0.0,100.0,82.29,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.53666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
3180,2025-03-02 13:00:00,768.4466666666667,0.0,100.0,82.50333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.57666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3181,2025-03-02 13:15:00,779.0433333333334,0.0,100.0,82.65333333333332,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.57333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3182,2025-03-02 13:30:00,767.0366666666665,0.0,100.0,82.72666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.71666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3183,2025-03-02 13:45:00,755.7366666666667,0.0,100.0,82.89,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.76,,84.0,69.0,1.0,,85.0,68.0,0.0
3184,2025-03-02 14:00:00,759.2666666666668,0.0,100.0,83.14,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.84333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
3185,2025-03-02 14:15:00,764.9166666666666,0.0,100.0,83.41333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92,,84.0,69.0,1.0,,85.0,68.0,0.0
3186,2025-03-02 14:30:00,760.6766666666667,0.0,100.0,83.75,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3187,2025-03-02 14:45:00,762.7966666666666,0.0,100.0,83.96,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22,,84.0,69.0,1.0,,85.0,68.0,0.0
3188,2025-03-02 15:00:00,760.6766666666666,0.0,100.0,84.26333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39,,84.0,69.0,1.0,,85.0,68.0,0.0
3189,2025-03-02 15:15:00,765.6233333333333,0.0,100.0,84.46666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.59666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
3190,2025-03-02 15:30:00,754.32,0.0,100.0,84.72666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3191,2025-03-02 15:45:00,755.7333333333332,0.0,100.0,85.02,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3192,2025-03-02 16:00:00,749.3766666666667,0.0,100.0,85.50666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,84.0,69.0,1.0,,85.0,68.0,0.0
3193,2025-03-02 16:15:00,761.3833333333333,0.0,100.0,85.66333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,84.0,69.0,1.0,,85.0,68.0,0.0
3194,2025-03-02 16:30:00,757.8533333333334,0.0,100.0,86.13666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
3195,2025-03-02 16:45:00,757.1433333333334,0.0,100.0,86.32,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3196,2025-03-02 17:00:00,755.7333333333332,0.0,100.0,86.77333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3197,2025-03-02 17:15:00,759.9733333333334,0.0,100.0,86.89999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,84.0,69.0,1.0,,85.0,68.0,0.0
3198,2025-03-02 17:30:00,746.5500000000001,0.0,100.0,87.32,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33,,84.0,69.0,1.0,,85.0,68.0,0.0
3199,2025-03-02 17:45:00,752.2033333333334,0.0,100.0,87.53666666666668,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3200,2025-03-02 18:00:00,762.7999999999998,0.0,100.0,87.80666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3201,2025-03-02 18:15:00,745.8466666666667,0.0,100.0,87.94666666666666,1492.3966666666663,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
3202,2025-03-02 18:30:00,755.0266666666666,0.0,100.0,88.30666666666667,1478.9766666666667,0.0,70.0,98.39333333333332,74.0,0.0,70.0,,72.0,70.02999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3203,2025-03-02 18:45:00,752.9066666666668,0.0,100.0,88.62333333333333,1463.4399999999998,0.0,70.0,96.83,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3204,2025-03-02 19:00:00,753.6133333333333,0.0,100.0,86.18666666666667,1428.1266666666668,0.0,70.0,92.78333333333336,74.0,0.0,70.0,,72.0,70.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3205,2025-03-02 19:15:00,753.6166666666667,0.0,100.0,84.86666666666666,1404.82,0.0,70.0,89.89666666666666,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
3206,2025-03-02 19:30:00,754.32,0.0,100.0,84.87666666666667,1396.34,0.0,70.0,88.85666666666667,74.0,0.0,70.0,,72.0,70.22666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3207,2025-03-02 19:45:00,752.2033333333334,0.0,100.0,82.43666666666667,1323.5933333333337,0.0,70.0,81.36666666666667,74.0,0.0,70.0,,72.0,70.45333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3208,2025-03-02 20:00:00,747.2600000000001,0.0,100.0,79.64666666666666,1263.5566666666666,0.0,70.0,74.08666666666666,74.0,0.0,70.0,,72.0,70.61,,84.0,69.0,1.0,,85.0,68.0,0.0
3209,2025-03-02 20:15:00,747.9666666666667,0.0,100.0,78.38,1216.236666666667,0.0,70.0,68.71666666666667,74.0,0.0,70.0,,72.0,70.63333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3210,2025-03-02 20:30:00,749.38,0.0,100.0,77.10666666666667,1199.993333333333,0.0,70.0,67.01,74.0,0.0,70.0,,72.0,70.50666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3211,2025-03-02 20:45:00,745.8433333333334,0.0,100.0,77.13,1188.6933333333334,0.0,70.0,66.02666666666666,74.0,0.0,70.0,,72.0,70.39333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3212,2025-03-02 21:00:00,761.3833333333333,0.0,100.0,77.14999999999999,1170.3266666666666,0.0,70.0,63.873333333333335,74.0,0.0,70.0,,72.0,70.36,,84.0,69.0,1.0,,85.0,68.0,0.0
3213,2025-03-02 21:15:00,769.15,0.0,100.0,77.07333333333334,1162.5600000000002,0.0,70.0,62.92,74.0,0.0,70.0,,72.0,70.29333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3214,2025-03-02 21:30:00,776.9233333333333,0.0,100.0,76.27333333333333,1159.0266666666666,0.0,70.0,62.64666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3215,2025-03-02 21:45:00,767.0333333333333,0.0,100.0,76.91000000000001,1160.4433333333334,0.0,70.0,62.71666666666667,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3216,2025-03-02 22:00:00,774.8066666666667,0.0,100.0,75.66000000000001,1154.0833333333333,0.0,70.0,62.10333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3217,2025-03-02 22:15:00,779.04,0.0,100.0,76.36333333333333,1159.7333333333331,0.0,70.0,62.51,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
3218,2025-03-02 22:30:00,779.7466666666666,0.0,100.0,76.59666666666668,1160.4433333333334,0.0,70.0,62.85333333333333,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
3219,2025-03-02 22:45:00,771.98,0.0,100.0,76.47666666666667,1163.27,0.0,70.0,63.14000000000001,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3220,2025-03-02 23:00:00,773.39,0.0,100.0,76.74,1163.9733333333334,0.0,70.0,63.09,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3221,2025-03-02 23:15:00,770.5666666666666,0.0,100.0,76.54,1175.27,0.0,70.0,64.27,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3222,2025-03-02 23:30:00,767.7399999999999,0.0,100.0,76.33666666666666,1198.5800000000002,0.0,70.0,66.95333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,84.0,69.0,1.0,,85.0,68.0,
3223,2025-03-02 23:45:00,772.6833333333334,0.0,100.0,77.46,1212.0,0.0,70.0,68.61,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3224,2025-03-03 00:00:00,764.9166666666666,0.0,100.0,78.02,1214.8266666666666,0.0,70.0,68.97333333333334,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3225,2025-03-03 00:15:00,755.0266666666666,0.0,100.0,77.58,1226.83,0.0,70.0,69.96333333333332,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3226,2025-03-03 00:30:00,754.32,0.0,100.0,77.52333333333333,1240.9566666666667,0.0,70.0,71.74000000000001,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
3227,2025-03-03 00:45:00,755.0266666666666,0.0,100.0,77.81,1267.09,0.0,70.0,74.69333333333333,74.0,0.0,70.0,,72.0,69.75333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3228,2025-03-03 01:00:00,754.3233333333333,0.0,100.0,78.82,1268.503333333333,0.0,70.0,75.08999999999999,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3229,2025-03-03 01:15:00,756.4433333333333,0.0,100.0,78.72,1282.63,0.0,70.0,76.55666666666667,74.0,0.0,70.0,,72.0,69.80666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3230,2025-03-03 01:30:00,757.85,0.0,100.0,79.26666666666667,1319.3566666666666,0.0,70.0,80.36333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3231,2025-03-03 01:45:00,755.7366666666667,0.0,100.0,80.18666666666667,1353.26,0.0,70.0,84.27666666666666,74.0,0.0,70.0,,72.0,69.61999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3232,2025-03-03 02:00:00,753.6133333333333,0.0,100.0,81.35000000000001,1394.2233333333334,0.0,70.0,88.91666666666667,74.0,0.0,70.0,,72.0,69.54,,84.0,69.0,1.0,,85.0,68.0,0.0
3233,2025-03-03 02:15:00,755.0300000000001,0.0,100.0,85.16000000000001,1475.4466666666667,0.0,70.0,97.84333333333332,74.0,0.0,70.0,,72.0,69.20333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3234,2025-03-03 02:30:00,743.02,0.0,100.0,86.14999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3235,2025-03-03 02:45:00,747.2566666666667,0.0,100.0,86.08999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3236,2025-03-03 03:00:00,756.44,0.0,100.0,86.13,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14,,84.0,69.0,1.0,,85.0,68.0,0.0
3237,2025-03-03 03:15:00,755.7333333333332,0.0,100.0,85.94666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
3238,2025-03-03 03:30:00,757.85,0.0,100.0,85.85666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3239,2025-03-03 03:45:00,755.7333333333332,0.0,100.0,85.86333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3240,2025-03-03 04:00:00,750.7866666666667,0.0,100.0,85.82,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3241,2025-03-03 04:15:00,757.8533333333334,0.0,100.0,85.63999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,84.0,69.0,1.0,,85.0,68.0,0.0
3242,2025-03-03 04:30:00,752.2033333333334,0.0,100.0,85.52333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,84.0,69.0,1.0,,85.0,68.0,0.0
3243,2025-03-03 04:45:00,747.2566666666667,0.0,100.0,85.35333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3244,2025-03-03 05:00:00,758.56,0.0,100.0,85.38,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3245,2025-03-03 05:15:00,748.6700000000001,0.0,100.0,85.29333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3246,2025-03-03 05:30:00,757.1466666666666,0.0,100.0,85.14666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,84.0,69.0,1.0,,85.0,68.0,0.0
3247,2025-03-03 05:45:00,750.0833333333334,0.0,100.0,84.81666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3248,2025-03-03 06:00:00,755.0266666666666,0.0,100.0,84.61333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3249,2025-03-03 06:15:00,752.9066666666668,0.0,100.0,84.47666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3250,2025-03-03 06:30:00,755.0300000000001,0.0,100.0,84.57,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3251,2025-03-03 06:45:00,752.1999999999999,0.0,100.0,84.48666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35,,84.0,69.0,1.0,,85.0,68.0,0.0
3252,2025-03-03 07:00:00,760.6766666666667,0.0,100.0,84.46666666666665,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,84.0,69.0,1.0,,85.0,68.0,0.0
