,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
3823,2025-03-09 05:45:00,743.0233333333332,0.0,100.0,77.49000000000001,1242.3666666666668,0.0,70.0,71.99,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3824,2025-03-09 06:00:00,738.0766666666667,0.0,100.0,77.46666666666665,1243.0733333333335,0.0,70.0,72.18666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3825,2025-03-09 06:15:00,732.4266666666666,0.0,100.0,77.41333333333334,1254.3766666666668,0.0,70.0,73.37666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3826,2025-03-09 06:30:00,736.6633333333333,0.0,100.0,77.49333333333334,1260.0266666666666,0.0,70.0,73.71666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3827,2025-03-09 06:45:00,732.4266666666666,0.0,100.0,77.50333333333333,1256.496666666667,0.0,70.0,73.54,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
3828,2025-03-09 07:00:00,738.0766666666667,0.0,100.0,77.5,1260.0233333333333,0.0,70.0,73.8,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3829,2025-03-09 07:15:00,733.84,0.0,100.0,77.51666666666667,1260.0233333333333,0.0,70.0,74.01666666666667,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
3830,2025-03-09 07:30:00,729.6033333333334,0.0,100.0,77.48666666666666,1263.5566666666666,0.0,70.0,74.35000000000001,74.0,0.0,70.0,,72.0,69.95,,84.0,69.0,1.0,,85.0,68.0,0.0
3831,2025-03-09 07:45:00,737.37,0.0,100.0,77.47666666666667,1264.97,0.0,70.0,74.55,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
3832,2025-03-09 08:00:00,734.5466666666666,0.0,100.0,77.54,1265.6766666666665,0.0,70.0,74.57,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
3833,2025-03-09 08:15:00,742.3166666666666,0.0,100.0,78.09666666666668,1265.6766666666665,0.0,70.0,74.60000000000001,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3834,2025-03-09 08:30:00,736.6633333333333,0.0,100.0,78.03333333333333,1266.3833333333332,0.0,70.0,74.67333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3835,2025-03-09 08:45:00,740.9,0.0,100.0,77.72333333333334,1265.6766666666665,0.0,70.0,74.62666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3836,2025-03-09 09:00:00,740.9033333333333,0.0,100.0,78.12666666666667,1267.09,0.0,70.0,74.66000000000001,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3837,2025-03-09 09:15:00,728.1866666666666,0.0,100.0,77.89,1265.6766666666665,0.0,70.0,74.63666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3838,2025-03-09 09:30:00,745.14,0.0,100.0,78.19333333333334,1267.09,0.0,70.0,74.73333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3839,2025-03-09 09:45:00,743.02,0.0,100.0,78.20666666666666,1267.09,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3840,2025-03-09 10:00:00,740.9033333333333,0.0,100.0,78.23333333333333,1267.09,0.0,70.0,74.66,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
3841,2025-03-09 10:15:00,733.84,0.0,100.0,78.32,1266.3833333333332,0.0,70.0,74.8,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3842,2025-03-09 10:30:00,735.9566666666666,0.0,100.0,78.40333333333334,1264.263333333333,0.0,70.0,74.52333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3843,2025-03-09 10:45:00,736.6633333333333,0.0,100.0,78.77,1267.7966666666666,0.0,70.0,74.81,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3844,2025-03-09 11:00:00,736.66,0.0,100.0,78.72333333333334,1267.09,0.0,70.0,74.83,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3845,2025-03-09 11:15:00,730.31,0.0,100.0,78.43,1266.3833333333332,0.0,70.0,74.63,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3846,2025-03-09 11:30:00,734.5466666666666,0.0,100.0,78.73333333333333,1267.7966666666666,0.0,70.0,74.87,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3847,2025-03-09 11:45:00,734.5433333333334,0.0,100.0,77.88666666666667,1267.09,0.0,70.0,74.72,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3848,2025-03-09 12:00:00,743.0233333333334,0.0,100.0,78.55333333333333,1267.7966666666666,0.0,70.0,74.85333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3849,2025-03-09 12:15:00,740.1966666666667,0.0,100.0,78.58,1269.21,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3850,2025-03-09 12:30:00,735.25,0.0,100.0,77.97666666666667,1268.503333333333,0.0,70.0,74.79666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3851,2025-03-09 12:45:00,735.25,0.0,100.0,77.98,1268.503333333333,0.0,70.0,74.74666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3852,2025-03-09 13:00:00,723.9533333333333,0.0,100.0,78.61,1264.97,0.0,70.0,74.78333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3853,2025-03-09 13:15:00,740.9033333333333,0.0,100.0,77.61333333333333,1262.8533333333332,0.0,70.0,74.18,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3854,2025-03-09 13:30:00,735.2533333333334,0.0,100.0,77.36,1255.79,0.0,70.0,73.5,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3855,2025-03-09 13:45:00,734.5433333333334,0.0,100.0,77.66333333333334,1234.6,0.0,70.0,70.99333333333334,74.0,0.0,70.0,,72.0,70.13666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3856,2025-03-09 14:00:00,735.25,0.0,100.0,76.93,1209.1733333333334,0.0,70.0,68.09666666666666,74.0,0.0,70.0,,72.0,70.20666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3857,2025-03-09 14:15:00,728.8933333333333,0.0,100.0,76.58333333333333,1202.8166666666668,0.0,70.0,67.53666666666668,74.0,0.0,70.0,,72.0,70.16666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3858,2025-03-09 14:30:00,735.96,0.0,100.0,76.41,1202.11,0.0,70.0,67.38,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3859,2025-03-09 14:45:00,735.9566666666666,0.0,100.0,76.67666666666666,1165.3866666666663,0.0,70.0,63.32,74.0,0.0,70.0,,72.0,70.24666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3860,2025-03-09 15:00:00,757.8533333333334,0.0,100.0,76.01,1152.67,0.0,70.0,62.02666666666667,74.0,0.0,70.0,,72.0,70.22,,84.0,69.0,1.0,,85.0,68.0,0.0
3861,2025-03-09 15:15:00,776.9233333333333,0.0,100.0,75.32,1154.0866666666668,0.0,70.0,61.903333333333336,74.0,0.0,70.0,,72.0,70.14666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3862,2025-03-09 15:30:00,810.8233333333334,0.0,100.0,74.81,1154.0833333333333,0.0,70.0,62.07666666666668,74.0,0.0,70.0,,72.0,70.10000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
3863,2025-03-09 15:45:00,870.86,0.0,100.0,75.41000000000001,1157.6166666666668,0.0,70.0,62.29666666666666,74.0,0.0,70.0,,72.0,70.04333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3864,2025-03-09 16:00:00,868.7400000000001,0.0,100.0,75.95,1160.4433333333334,0.0,70.0,62.836666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3865,2025-03-09 16:15:00,867.3299999999999,0.0,100.0,75.78666666666668,1155.496666666667,0.0,70.0,62.16666666666666,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3866,2025-03-09 16:30:00,887.81,0.0,100.0,75.04666666666667,1150.55,0.0,70.0,61.42666666666667,74.0,0.0,70.0,,72.0,70.05,,84.0,69.0,1.0,,85.0,68.0,0.0
3867,2025-03-09 16:45:00,893.46,0.0,100.0,75.14666666666666,1153.3766666666668,0.0,70.0,61.96,74.0,0.0,70.0,,72.0,70.02999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
3868,2025-03-09 17:00:00,894.87,0.0,100.0,75.63666666666667,1153.3766666666668,0.0,70.0,61.946666666666665,74.0,0.0,70.0,,72.0,70.02,,84.0,69.0,1.0,,85.0,68.0,0.0
3869,2025-03-09 17:15:00,912.53,0.0,100.0,74.64333333333333,1149.8433333333332,0.0,70.0,61.54,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3870,2025-03-09 17:30:00,930.19,0.0,100.0,74.58333333333333,1147.7266666666667,0.0,70.0,61.43333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3871,2025-03-09 17:45:00,940.7833333333332,0.0,100.0,75.00666666666667,1153.3766666666668,0.0,70.0,61.71,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
3872,2025-03-09 18:00:00,973.9766666666666,0.0,100.0,75.08333333333333,1151.9633333333334,0.0,70.0,61.56333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3873,2025-03-09 18:15:00,1049.55,0.0,100.0,75.01333333333334,1154.0833333333333,0.0,70.0,62.10666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3874,2025-03-09 18:30:00,1077.8033333333333,0.0,100.0,75.02666666666666,1154.79,0.0,70.0,62.15,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3875,2025-03-09 18:45:00,1084.16,0.0,100.0,75.39666666666666,1155.496666666667,0.0,70.0,62.17666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3876,2025-03-09 19:00:00,1113.8266666666666,0.0,100.0,74.93333333333334,1151.9666666666667,0.0,70.0,61.876666666666665,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
3877,2025-03-09 19:15:00,1161.85,0.0,99.0,74.91666666666667,1154.0833333333333,0.0,70.0,61.94,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3878,2025-03-09 19:30:00,1156.9066666666668,0.0,97.0,75.37,1154.79,0.0,70.0,62.16,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3879,2025-03-09 19:45:00,1142.0766666666666,0.0,95.83333333333331,74.16666666666667,1150.55,0.0,70.0,61.66333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3880,2025-03-09 20:00:00,1157.6133333333337,0.0,96.66666666666669,74.60666666666667,1154.79,0.0,70.0,62.053333333333335,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3881,2025-03-09 20:15:00,1156.91,0.0,97.33333333333331,74.40666666666667,1154.79,0.0,70.0,62.086666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3882,2025-03-09 20:30:00,1164.6766666666665,0.0,96.83333333333331,75.20666666666666,1156.91,0.0,70.0,62.25333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3883,2025-03-09 20:45:00,1155.4933333333336,0.0,96.83333333333331,74.64333333333333,1156.2033333333334,0.0,70.0,62.14666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3884,2025-03-09 21:00:00,1153.3766666666668,0.0,97.0,74.27333333333333,1152.67,0.0,70.0,61.93666666666667,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
3885,2025-03-09 21:15:00,1156.2033333333331,0.0,97.33333333333331,75.19333333333334,1154.79,0.0,70.0,62.14333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3886,2025-03-09 21:30:00,1140.6666666666667,0.0,97.83333333333331,74.54666666666667,1154.79,0.0,70.0,62.126666666666665,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3887,2025-03-09 21:45:00,1154.0833333333333,0.0,97.66666666666669,74.20333333333333,1154.79,0.0,70.0,62.15,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3888,2025-03-09 22:00:00,1159.0266666666666,0.0,96.66666666666669,75.00333333333333,1154.79,0.0,70.0,62.19,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3889,2025-03-09 22:15:00,1163.97,0.0,96.66666666666669,75.08,1156.2033333333334,0.0,70.0,62.3,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3890,2025-03-09 22:30:00,1169.6233333333332,0.0,96.33333333333331,74.89999999999999,1161.1466666666668,0.0,70.0,62.81,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3891,2025-03-09 22:45:00,1203.5266666666666,0.0,97.66666666666669,74.88333333333334,1196.4633333333334,0.0,70.0,66.58999999999999,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
3892,2025-03-09 23:00:00,1210.59,0.0,99.66666666666669,75.86,1214.8233333333335,0.0,70.0,68.96666666666667,74.0,0.0,70.0,,72.0,69.77,,84.0,69.0,1.0,,85.0,68.0,0.0
3893,2025-03-09 23:15:00,1217.6466666666668,0.0,100.0,76.00333333333333,1231.07,0.0,70.0,70.78333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3894,2025-03-09 23:30:00,1214.8233333333335,0.0,100.0,76.28666666666668,1263.5600000000002,0.0,70.0,74.27666666666667,74.0,0.0,70.0,,72.0,69.68666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3895,2025-03-09 23:45:00,1215.53,0.0,100.0,77.21666666666667,1279.8033333333333,0.0,70.0,76.10333333333334,74.0,0.0,70.0,,72.0,69.70333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3896,2025-03-10 00:00:00,1197.8733333333332,0.0,100.0,77.54,1311.5866666666668,0.0,70.0,79.92333333333333,74.0,0.0,70.0,,72.0,69.63333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3897,2025-03-10 00:15:00,1211.2933333333333,0.0,100.0,78.76333333333334,1327.1266666666668,0.0,70.0,81.37,74.0,0.0,70.0,,72.0,69.69333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3898,2025-03-10 00:30:00,1107.47,0.0,100.0,78.64999999999999,1326.42,0.0,70.0,81.34333333333333,74.0,0.0,70.0,,72.0,69.78333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3899,2025-03-10 00:45:00,1014.2333333333332,0.0,100.0,78.27333333333333,1312.2933333333333,0.0,70.0,79.78,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3900,2025-03-10 01:00:00,967.6233333333332,0.0,100.0,78.38666666666667,1294.6366666666663,0.0,70.0,78.09,74.0,0.0,70.0,,72.0,70.02,,84.0,69.0,1.0,,85.0,68.0,0.0
3901,2025-03-10 01:15:00,911.1166666666668,0.0,100.0,78.46333333333332,1276.98,0.0,70.0,75.8,74.0,0.0,70.0,,72.0,70.09333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3902,2025-03-10 01:30:00,912.5333333333332,0.0,100.0,77.59666666666668,1266.3833333333332,0.0,70.0,74.73666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3903,2025-03-10 01:45:00,908.2933333333334,0.0,100.0,77.44333333333334,1264.97,0.0,70.0,74.50333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3904,2025-03-10 02:00:00,872.2733333333332,0.0,100.0,77.37,1267.7933333333333,0.0,70.0,74.47000000000001,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3905,2025-03-10 02:15:00,858.1466666666666,0.0,100.0,77.61666666666666,1261.4366666666667,0.0,70.0,74.25666666666667,74.0,0.0,70.0,,72.0,70.05,,84.0,69.0,1.0,,85.0,68.0,0.0
3906,2025-03-10 02:30:00,841.9033333333333,0.0,100.0,77.53333333333333,1262.1433333333332,0.0,70.0,74.40666666666667,74.0,0.0,70.0,,72.0,70.04333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3907,2025-03-10 02:45:00,798.8166666666666,0.0,100.0,77.78666666666668,1252.256666666667,0.0,70.0,72.96,74.0,0.0,70.0,,72.0,70.07333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3908,2025-03-10 03:00:00,786.1033333333334,0.0,100.0,77.43333333333334,1236.72,0.0,70.0,71.21666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3909,2025-03-10 03:15:00,774.8066666666667,0.0,100.0,77.41333333333334,1227.5366666666666,0.0,70.0,70.24333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3910,2025-03-10 03:30:00,786.1033333333334,0.0,100.0,77.30666666666667,1220.4733333333334,0.0,70.0,69.5,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3911,2025-03-10 03:45:00,782.57,0.0,100.0,77.23333333333333,1219.0633333333333,0.0,70.0,69.31,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3912,2025-03-10 04:00:00,779.04,0.0,100.0,77.24666666666667,1216.236666666667,0.0,70.0,69.13333333333333,74.0,0.0,70.0,,72.0,70.06666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3913,2025-03-10 04:15:00,762.7966666666666,0.0,100.0,77.11666666666666,1228.95,0.0,70.0,70.41,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3914,2025-03-10 04:30:00,771.2733333333332,0.0,100.0,77.16333333333334,1231.7766666666666,0.0,70.0,70.69,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3915,2025-03-10 04:45:00,751.4933333333333,0.0,100.0,77.27,1233.8966666666663,0.0,70.0,70.98,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3916,2025-03-10 05:00:00,746.5500000000001,0.0,100.0,77.40666666666668,1232.4833333333331,0.0,70.0,70.80666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3917,2025-03-10 05:15:00,749.38,0.0,100.0,77.31333333333333,1236.72,0.0,70.0,71.22666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
3918,2025-03-10 05:30:00,745.8466666666667,0.0,100.0,77.30666666666667,1238.8366666666668,0.0,70.0,71.58999999999999,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3919,2025-03-10 05:45:00,730.3066666666667,0.0,100.0,77.52666666666666,1236.0166666666669,0.0,70.0,71.27,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3920,2025-03-10 06:00:00,731.7199999999999,0.0,100.0,77.48666666666666,1233.8966666666668,0.0,70.0,70.59333333333332,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3921,2025-03-10 06:15:00,735.25,0.0,100.0,77.49666666666667,1227.54,0.0,70.0,70.26333333333334,74.0,0.0,70.0,,72.0,70.03,,84.0,69.0,1.0,,85.0,68.0,0.0
3922,2025-03-10 06:30:00,730.31,0.0,100.0,77.51,1231.7766666666666,0.0,70.0,70.60666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3923,2025-03-10 06:45:00,721.8333333333334,0.0,100.0,77.49333333333333,1233.19,0.0,70.0,70.91666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3924,2025-03-10 07:00:00,744.79,0.0,100.0,77.45,1234.25,0.0,70.0,71.095,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3925,2025-03-10 07:15:00,735.25,0.0,100.0,77.36666666666666,1235.31,0.0,70.0,71.12333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3926,2025-03-10 07:30:00,724.6566666666666,0.0,100.0,77.37,1235.31,0.0,70.0,71.14333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3927,2025-03-10 07:45:00,732.4266666666666,0.0,100.0,77.33999999999999,1236.7233333333334,0.0,70.0,71.25333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3928,2025-03-10 08:00:00,725.3633333333333,0.0,100.0,77.33333333333333,1235.31,0.0,70.0,71.25999999999999,74.0,0.0,70.0,,72.0,70.05666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3929,2025-03-10 08:15:00,735.2533333333334,0.0,100.0,77.43333333333334,1262.8533333333332,0.0,70.0,74.06,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3930,2025-03-10 08:30:00,729.6033333333334,0.0,100.0,77.60000000000001,1255.7933333333333,0.0,70.0,73.63,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3931,2025-03-10 08:45:00,730.3066666666667,0.0,100.0,77.95333333333333,1263.5566666666666,0.0,70.0,74.64333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3932,2025-03-10 09:00:00,735.2533333333334,0.0,100.0,77.76333333333334,1265.6766666666665,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3933,2025-03-10 09:15:00,738.0766666666667,0.0,100.0,77.72000000000001,1266.3833333333332,0.0,70.0,74.66000000000001,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3934,2025-03-10 09:30:00,733.13,0.0,100.0,78.02,1267.09,0.0,70.0,74.71333333333332,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3935,2025-03-10 09:45:00,733.84,0.0,100.0,78.72333333333334,1266.3833333333332,0.0,70.0,74.68666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3936,2025-03-10 10:00:00,733.1333333333333,0.0,100.0,78.14666666666666,1267.7966666666666,0.0,70.0,74.74666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3937,2025-03-10 10:15:00,731.7166666666667,0.0,100.0,78.62,1268.503333333333,0.0,70.0,74.87,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3938,2025-03-10 10:30:00,734.5433333333334,0.0,100.0,78.55666666666667,1269.21,0.0,70.0,74.93333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3939,2025-03-10 10:45:00,730.3066666666667,0.0,100.0,78.44333333333333,1269.9166666666667,0.0,70.0,75.03,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3940,2025-03-10 11:00:00,732.4266666666666,0.0,100.0,78.53666666666666,1270.6233333333332,0.0,70.0,75.06333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3941,2025-03-10 11:15:00,723.2466666666666,0.0,100.0,78.42333333333333,1269.9166666666667,0.0,70.0,75.00666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3942,2025-03-10 11:30:00,723.9499999999999,0.0,100.0,78.47666666666667,1269.21,0.0,70.0,75.01666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3943,2025-03-10 11:45:00,728.8933333333333,0.0,100.0,78.58333333333333,1269.21,0.0,70.0,75.01666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3944,2025-03-10 12:00:00,727.4833333333332,0.0,100.0,78.14,1269.21,0.0,70.0,74.72,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3945,2025-03-10 12:15:00,728.8933333333333,0.0,100.0,78.33,1269.9166666666667,0.0,70.0,74.82666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3946,2025-03-10 12:30:00,731.7199999999999,0.0,100.0,78.14,1262.1466666666668,0.0,70.0,74.86,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3947,2025-03-10 12:45:00,721.8333333333334,0.0,100.0,78.01,1267.09,0.0,70.0,74.77333333333333,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
3948,2025-03-10 13:00:00,730.3033333333333,0.0,100.0,77.43333333333334,1261.4399999999998,0.0,70.0,74.23,74.0,0.0,70.0,,72.0,70.02333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3949,2025-03-10 13:15:00,726.07,0.0,100.0,77.85666666666667,1264.263333333333,0.0,70.0,74.55,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3950,2025-03-10 13:30:00,726.07,0.0,100.0,77.46,1262.8533333333332,0.0,70.0,74.32000000000001,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3951,2025-03-10 13:45:00,732.4266666666666,0.0,100.0,77.85666666666667,1234.6,0.0,70.0,71.29333333333334,74.0,0.0,70.0,,72.0,70.13666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3952,2025-03-10 14:00:00,731.0099999999999,0.0,100.0,76.65333333333332,1205.64,0.0,70.0,67.89666666666666,74.0,0.0,70.0,,72.0,70.22333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3953,2025-03-10 14:15:00,731.0133333333333,0.0,100.0,76.60666666666667,1192.93,0.0,70.0,66.46,74.0,0.0,70.0,,72.0,70.21333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
3954,2025-03-10 14:30:00,731.0133333333333,0.0,100.0,77.01666666666667,1166.7966666666666,0.0,70.0,63.59333333333333,74.0,0.0,70.0,,72.0,70.27,,84.0,69.0,1.0,,85.0,68.0,0.0
3955,2025-03-10 14:45:00,771.98,0.0,100.0,75.60000000000001,1155.496666666667,0.0,70.0,62.09666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3956,2025-03-10 15:00:00,822.1266666666667,0.0,100.0,75.49333333333333,1152.67,0.0,70.0,61.77666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3957,2025-03-10 15:15:00,860.9733333333334,0.0,100.0,75.05,1155.496666666667,0.0,70.0,62.07333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3958,2025-03-10 15:30:00,906.8833333333332,0.0,100.0,75.63666666666667,1159.7333333333331,0.0,70.0,62.553333333333335,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3959,2025-03-10 15:45:00,969.0333333333332,0.0,100.0,75.25333333333333,1159.03,0.0,70.0,62.28,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3960,2025-03-10 16:00:00,1010.7066666666666,0.0,100.0,75.84333333333333,1161.1466666666668,0.0,70.0,62.946666666666665,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
3961,2025-03-10 16:15:00,1096.8733333333332,0.0,100.0,75.77,1161.8533333333337,0.0,70.0,62.946666666666665,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3962,2025-03-10 16:30:00,1143.49,0.0,99.16666666666669,75.85333333333334,1160.4433333333334,0.0,70.0,62.67666666666667,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3963,2025-03-10 16:45:00,1155.496666666667,0.0,97.66666666666669,75.8,1158.3233333333335,0.0,70.0,62.54666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3964,2025-03-10 17:00:00,1147.0233333333333,0.0,98.83333333333331,74.52666666666666,1149.14,0.0,70.0,61.48666666666667,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
3965,2025-03-10 17:15:00,1156.9066666666668,0.0,100.0,74.97333333333334,1156.91,0.0,70.0,62.34666666666667,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
3966,2025-03-10 17:30:00,1144.1933333333334,0.0,99.33333333333331,74.74333333333334,1151.9633333333334,0.0,70.0,61.70333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3967,2025-03-10 17:45:00,1149.8466666666666,0.0,99.16666666666669,74.77333333333333,1149.8433333333332,0.0,70.0,61.76,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
3968,2025-03-10 18:00:00,1130.7766666666666,0.0,99.0,75.06666666666666,1135.013333333333,0.0,70.0,60.01,74.0,0.0,70.0,,72.0,70.07000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
3969,2025-03-10 18:15:00,1111.7066666666667,0.0,97.5,72.65333333333334,1139.9566666666667,0.0,70.0,59.74,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3970,2025-03-10 18:30:00,1127.246666666667,0.0,100.0,75.64,1209.8833333333332,0.0,70.0,67.37333333333333,74.0,0.0,70.0,,72.0,69.71333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
3971,2025-03-10 18:45:00,1128.66,0.0,99.5,72.87333333333333,1178.8066666666666,0.0,70.0,65.19666666666667,74.0,0.0,70.0,,72.0,69.89333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3972,2025-03-10 19:00:00,1146.3133333333333,0.0,100.0,75.23333333333333,1285.4566666666667,0.0,70.0,76.89666666666666,74.0,0.0,70.0,,72.0,69.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3973,2025-03-10 19:15:00,1132.8966666666663,0.0,100.0,75.64999999999999,1314.41,0.0,70.0,79.86,74.0,0.0,70.0,,72.0,69.48333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3974,2025-03-10 19:30:00,1134.3066666666666,0.0,100.0,75.84666666666668,1323.5933333333337,0.0,70.0,81.03666666666668,74.0,0.0,70.0,,72.0,69.59666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3975,2025-03-10 19:45:00,1142.7833333333335,0.0,100.0,77.49666666666667,1329.95,0.0,70.0,81.69,74.0,0.0,70.0,,72.0,69.69333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3976,2025-03-10 20:00:00,1135.7233333333334,0.0,100.0,76.71,1322.18,0.0,70.0,80.85666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3977,2025-03-10 20:15:00,1137.8366666666668,0.0,100.0,77.20333333333333,1322.18,0.0,70.0,80.92333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3978,2025-03-10 20:30:00,1145.6066666666666,0.0,100.0,77.12,1319.3566666666668,0.0,70.0,80.72666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3979,2025-03-10 20:45:00,1150.5533333333333,0.0,100.0,76.31,1322.18,0.0,70.0,80.74,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3980,2025-03-10 21:00:00,1168.9166666666667,0.0,100.0,76.22,1320.06,0.0,70.0,80.69333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
3981,2025-03-10 21:15:00,1176.6833333333334,0.0,100.0,76.97,1323.5933333333332,0.0,70.0,80.96,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,
3982,2025-03-10 21:30:00,1187.9833333333331,0.0,100.0,77.08999999999999,1322.8866666666663,0.0,70.0,80.99666666666667,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
3983,2025-03-10 21:45:00,1190.1,0.0,100.0,76.66,1323.5933333333332,0.0,70.0,80.89999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3984,2025-03-10 22:00:00,1204.2266666666667,0.0,100.0,77.02,1322.8866666666663,0.0,70.0,80.96333333333332,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3985,2025-03-10 22:15:00,1197.1633333333332,0.0,100.0,77.24666666666667,1322.18,0.0,70.0,80.93333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3986,2025-03-10 22:30:00,1185.16,0.0,100.0,77.64,1322.8866666666663,0.0,70.0,80.98666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3987,2025-03-10 22:45:00,1193.6366666666663,0.0,100.0,77.39666666666666,1325.006666666667,0.0,70.0,81.10000000000001,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
3988,2025-03-10 23:00:00,1189.3966666666668,0.0,100.0,77.44333333333334,1327.1266666666668,0.0,70.0,81.46,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
3989,2025-03-10 23:15:00,1166.0933333333332,0.0,100.0,77.28,1335.6033333333332,0.0,70.0,82.36666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3990,2025-03-10 23:30:00,1147.7266666666667,0.0,100.0,78.36666666666666,1358.9066666666668,0.0,70.0,84.88,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3991,2025-03-10 23:45:00,1163.97,0.0,100.0,76.75333333333333,1233.8933333333334,0.0,70.0,70.69666666666667,74.0,0.0,70.0,,72.0,70.47,,84.0,69.0,1.0,,85.0,68.0,0.0
3992,2025-03-11 00:00:00,1139.25,0.0,100.0,77.22333333333334,1276.9799999999998,0.0,70.0,75.70333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
3993,2025-03-11 00:15:00,1130.0733333333335,0.0,100.0,77.09666666666668,1183.04,0.0,70.0,65.55666666666667,74.0,0.0,70.0,,72.0,70.52666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3994,2025-03-11 00:30:00,1147.7266666666667,0.0,100.0,76.08,1159.736666666667,0.0,70.0,62.78333333333333,74.0,0.0,70.0,,72.0,70.46,,84.0,69.0,1.0,,85.0,68.0,0.0
3995,2025-03-11 00:45:00,1126.5366666666666,0.0,100.0,75.35000000000001,1160.44,0.0,70.0,62.90333333333333,74.0,0.0,70.0,,72.0,70.30333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
3996,2025-03-11 01:00:00,1113.1166666666668,0.0,100.0,75.73,1161.15,0.0,70.0,62.76666666666667,74.0,0.0,70.0,,72.0,70.21333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
3997,2025-03-11 01:15:00,1127.243333333333,0.0,100.0,75.51333333333334,1162.5600000000002,0.0,70.0,63.083333333333336,74.0,0.0,70.0,,72.0,70.12666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3998,2025-03-11 01:30:00,1106.76,0.0,100.0,75.28000000000002,1166.09,0.0,70.0,63.46,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
3999,2025-03-11 01:45:00,1117.3566666666668,0.0,100.0,74.84666666666668,1187.986666666667,0.0,70.0,65.67666666666668,74.0,0.0,70.0,,72.0,69.95666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4000,2025-03-11 02:00:00,1111.7066666666667,0.0,100.0,76.7,1214.12,0.0,70.0,68.78666666666668,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
4001,2025-03-11 02:15:00,1105.35,0.0,100.0,76.57,1227.5366666666666,0.0,70.0,70.15333333333334,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4002,2025-03-11 02:30:00,1106.763333333333,0.0,100.0,76.36333333333333,1250.14,0.0,70.0,72.73333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4003,2025-03-11 02:45:00,1120.18,0.0,100.0,76.78333333333333,1264.263333333333,0.0,70.0,74.08333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4004,2025-03-11 03:00:00,1118.06,0.0,100.0,77.67333333333333,1285.4533333333331,0.0,70.0,76.89,74.0,0.0,70.0,,72.0,69.74,,84.0,69.0,1.0,,85.0,68.0,0.0
4005,2025-03-11 03:15:00,1114.5333333333335,0.0,100.0,77.76333333333334,1314.41,0.0,70.0,80.00333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4006,2025-03-11 03:30:00,1104.6433333333332,0.0,100.0,78.65666666666667,1322.18,0.0,70.0,81.08333333333333,74.0,0.0,70.0,,72.0,69.75,,84.0,69.0,1.0,,85.0,68.0,0.0
4007,2025-03-11 03:45:00,1098.2833333333335,0.0,100.0,78.37,1320.7666666666669,0.0,70.0,80.83,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4008,2025-03-11 04:00:00,1106.76,0.0,100.0,79.11,1320.7666666666669,0.0,70.0,80.34666666666668,74.0,0.0,70.0,,72.0,69.90333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4009,2025-03-11 04:15:00,1134.3066666666666,0.0,100.0,79.08999999999999,1367.3866666666663,0.0,70.0,86.01333333333334,74.0,0.0,70.0,,72.0,69.68666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4010,2025-03-11 04:30:00,1037.5433333333333,0.0,100.0,79.61333333333333,1389.9833333333336,0.0,70.0,88.49333333333334,74.0,0.0,70.0,,72.0,69.69333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4011,2025-03-11 04:45:00,874.39,0.0,100.0,79.12333333333333,1301.7,0.0,70.0,78.85333333333334,74.0,0.0,70.0,,72.0,70.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4012,2025-03-11 05:00:00,878.6300000000001,0.0,100.0,77.45,1268.503333333333,0.0,70.0,74.85666666666667,74.0,0.0,70.0,,72.0,70.29333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4013,2025-03-11 05:15:00,875.0966666666667,0.0,100.0,77.46333333333332,1265.6766666666665,0.0,70.0,74.41000000000001,74.0,0.0,70.0,,72.0,70.20333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4014,2025-03-11 05:30:00,868.0366666666667,0.0,100.0,78.08666666666666,1247.3133333333333,0.0,70.0,72.66000000000001,74.0,0.0,70.0,,72.0,70.22666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4015,2025-03-11 05:45:00,946.4333333333334,0.0,100.0,78.45666666666666,1214.8266666666666,0.0,70.0,68.88,74.0,0.0,70.0,,72.0,70.30666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4016,2025-03-11 06:00:00,1010.0,0.0,100.0,77.80666666666667,1216.236666666667,0.0,70.0,68.88666666666667,74.0,0.0,70.0,,72.0,70.19666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4017,2025-03-11 06:15:00,1011.41,0.0,100.0,77.83333333333333,1221.18,0.0,70.0,69.73666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4018,2025-03-11 06:30:00,1012.8233333333334,0.0,100.0,77.78666666666668,1212.0,0.0,70.0,68.52,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4019,2025-03-11 06:45:00,1003.6433333333334,0.0,100.0,77.12,1211.2933333333333,0.0,70.0,68.41000000000001,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4020,2025-03-11 07:00:00,1009.9966666666668,0.0,100.0,77.58666666666666,1219.0633333333333,0.0,70.0,69.35666666666667,74.0,0.0,70.0,,72.0,70.01333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4021,2025-03-11 07:15:00,1011.4133333333334,0.0,100.0,77.54,1217.65,0.0,70.0,69.42,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
4022,2025-03-11 07:30:00,1002.9366666666666,0.0,100.0,77.58999999999999,1219.0600000000002,0.0,70.0,69.18333333333334,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4023,2025-03-11 07:45:00,1010.0,0.0,100.0,77.63666666666667,1216.236666666667,0.0,70.0,68.78,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4024,2025-03-11 08:00:00,1004.35,0.0,100.0,77.69666666666667,1216.9466666666667,0.0,70.0,69.19666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4025,2025-03-11 08:15:00,1012.8233333333334,0.0,100.0,77.30666666666667,1222.59,0.0,70.0,69.63,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4026,2025-03-11 08:30:00,1012.8233333333334,0.0,100.0,77.28333333333335,1236.013333333333,0.0,70.0,71.30666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
4027,2025-03-11 08:45:00,1008.5866666666668,0.0,100.0,77.32666666666667,1237.43,0.0,70.0,71.54,74.0,0.0,70.0,,72.0,69.93,,84.0,69.0,1.0,,85.0,68.0,0.0
4028,2025-03-11 09:00:00,1017.0633333333334,0.0,100.0,77.31333333333333,1242.3666666666666,0.0,70.0,72.07000000000001,74.0,0.0,70.0,,72.0,69.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4029,2025-03-11 09:15:00,1008.5833333333334,0.0,100.0,77.41000000000001,1243.0733333333335,0.0,70.0,72.06666666666666,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
4030,2025-03-11 09:30:00,1014.2366666666668,0.0,100.0,77.39,1243.78,0.0,70.0,72.06666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4031,2025-03-11 09:45:00,1026.95,0.0,100.0,76.89,1252.256666666667,0.0,70.0,72.70333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4032,2025-03-11 10:00:00,933.72,0.0,100.0,77.69666666666666,1269.9133333333332,0.0,70.0,74.98333333333333,74.0,0.0,70.0,,72.0,69.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4033,2025-03-11 10:15:00,873.6866666666666,0.0,100.0,77.44333333333333,1268.503333333333,0.0,70.0,74.75333333333333,74.0,0.0,70.0,,72.0,69.91000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
4034,2025-03-11 10:30:00,869.4466666666667,0.0,100.0,77.12,1267.7966666666666,0.0,70.0,74.68,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4035,2025-03-11 10:45:00,876.5100000000001,0.0,100.0,78.01333333333334,1242.37,0.0,70.0,71.88333333333334,74.0,0.0,70.0,,72.0,70.08666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4036,2025-03-11 11:00:00,918.18,0.0,100.0,77.42333333333333,1213.41,0.0,70.0,68.95333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4037,2025-03-11 11:15:00,921.0066666666668,0.0,100.0,77.08,1210.5866666666668,0.0,70.0,68.27333333333333,74.0,0.0,70.0,,72.0,70.13666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4038,2025-03-11 11:30:00,916.77,0.0,100.0,76.59333333333333,1214.8233333333335,0.0,70.0,68.63,74.0,0.0,70.0,,72.0,70.07333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4039,2025-03-11 11:45:00,894.8766666666667,0.0,100.0,76.21,1248.0200000000002,0.0,70.0,72.50666666666666,74.0,0.0,70.0,,72.0,69.88,,84.0,69.0,1.0,,85.0,68.0,0.0
4040,2025-03-11 12:00:00,869.4499999999999,0.0,100.0,77.02999999999999,1263.5566666666666,0.0,70.0,74.46666666666665,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4041,2025-03-11 12:15:00,860.2666666666668,0.0,100.0,76.86,1255.7933333333333,0.0,70.0,73.33999999999999,74.0,0.0,70.0,,72.0,69.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4042,2025-03-11 12:30:00,866.6233333333333,0.0,100.0,76.85333333333334,1255.7933333333333,0.0,70.0,73.56,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4043,2025-03-11 12:45:00,865.9166666666666,0.0,100.0,77.35333333333334,1229.6566666666668,0.0,70.0,70.56666666666666,74.0,0.0,70.0,,72.0,70.09333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4044,2025-03-11 13:00:00,898.4066666666668,0.0,100.0,76.83333333333333,1210.5866666666668,0.0,70.0,68.30333333333333,74.0,0.0,70.0,,72.0,70.14,,84.0,69.0,1.0,,85.0,68.0,0.0
4045,2025-03-11 13:15:00,937.25,0.0,100.0,76.51666666666667,1209.88,0.0,70.0,68.30666666666667,74.0,0.0,70.0,,72.0,70.09333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4046,2025-03-11 13:30:00,979.63,0.0,100.0,76.44,1209.1733333333334,0.0,70.0,68.31666666666666,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4047,2025-03-11 13:45:00,1009.9966666666666,0.0,100.0,76.47333333333333,1203.5200000000002,0.0,70.0,67.68,74.0,0.0,70.0,,72.0,70.06333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4048,2025-03-11 14:00:00,1061.56,0.0,100.0,76.77333333333333,1209.1733333333334,0.0,70.0,68.06,74.0,0.0,70.0,,72.0,70.02,,84.0,69.0,1.0,,85.0,68.0,0.0
4049,2025-03-11 14:15:00,1102.5266666666666,0.0,100.0,76.83666666666666,1206.3466666666666,0.0,70.0,67.68666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4050,2025-03-11 14:30:00,1150.5533333333333,0.0,99.83333333333331,76.04,1195.753333333333,0.0,70.0,66.68333333333334,74.0,0.0,70.0,,72.0,70.06333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4051,2025-03-11 14:45:00,1152.6733333333332,0.0,100.0,76.14666666666666,1179.51,0.0,70.0,64.99333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4052,2025-03-11 15:00:00,1099.7,0.0,100.0,75.65666666666667,1158.32,0.0,70.0,62.44333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4053,2025-03-11 15:15:00,1092.6366666666663,0.0,100.0,75.30666666666667,1135.72,0.0,70.0,59.91,74.0,0.0,70.0,,72.0,70.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4054,2025-03-11 15:30:00,1118.7700000000002,0.0,99.83333333333331,72.51333333333334,1202.8166666666666,0.0,70.0,67.38,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
4055,2025-03-11 15:45:00,1084.87,0.0,100.0,74.53,1261.4399999999998,0.0,70.0,74.04666666666667,74.0,0.0,70.0,,72.0,69.62,,84.0,69.0,1.0,,85.0,68.0,0.0
4056,2025-03-11 16:00:00,1087.6933333333334,0.0,100.0,76.04666666666667,1260.0266666666666,0.0,70.0,73.89,74.0,0.0,70.0,,72.0,69.74,,84.0,69.0,1.0,,85.0,68.0,0.0
4057,2025-03-11 16:15:00,1089.1033333333332,0.0,100.0,76.15666666666667,1219.0633333333333,0.0,70.0,69.50666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4058,2025-03-11 16:30:00,1105.3466666666666,0.0,100.0,76.01666666666667,1195.05,0.0,70.0,66.56333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4059,2025-03-11 16:45:00,1098.993333333333,0.0,100.0,74.91666666666667,1154.79,0.0,70.0,62.123333333333335,74.0,0.0,70.0,,72.0,70.26333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4060,2025-03-11 17:00:00,1100.4033333333334,0.0,98.66666666666669,74.68666666666667,1117.3566666666666,0.0,70.0,57.91333333333333,74.0,0.0,70.0,,72.0,70.34666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4061,2025-03-11 17:15:00,1063.6766666666665,0.0,95.16666666666669,74.31333333333333,1056.6133333333337,0.0,70.0,51.123333333333335,74.0,0.0,70.0,,72.0,70.51,,84.0,69.0,1.0,,85.0,68.0,0.0
4062,2025-03-11 17:30:00,1036.8366666666668,0.0,94.5,72.45666666666666,1033.3033333333335,0.0,70.0,48.373333333333335,74.0,0.0,70.0,,72.0,70.46333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
4063,2025-03-11 17:45:00,1008.5833333333334,0.0,91.83333333333331,72.53666666666668,1002.23,0.0,70.0,45.01,74.0,0.0,70.0,,72.0,70.47,,84.0,69.0,1.0,,85.0,68.0,0.0
4064,2025-03-11 18:00:00,1027.6566666666668,0.0,93.16666666666669,69.88333333333333,1027.66,0.0,70.0,47.68333333333334,74.0,0.0,70.0,,72.0,70.18333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
4065,2025-03-11 18:15:00,1115.9466666666667,0.0,99.83333333333331,70.05333333333333,1147.02,0.0,70.0,61.53,74.0,0.0,70.0,,72.0,69.56,,84.0,69.0,1.0,,85.0,68.0,0.0
4066,2025-03-11 18:30:00,743.0166666666668,0.0,100.0,72.48,1159.7333333333331,0.0,70.0,62.66666666666666,74.0,0.0,70.0,,72.0,69.65333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
4067,2025-03-11 18:45:00,742.3100000000001,0.0,100.0,72.42333333333333,1064.3866666666663,0.0,70.0,51.74,74.0,0.0,70.0,,72.0,70.21333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
4068,2025-03-11 19:00:00,735.9533333333334,0.0,100.0,70.85000000000001,1031.8933333333334,0.0,70.0,48.42333333333334,74.0,0.0,70.0,,72.0,70.27999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4069,2025-03-11 19:15:00,731.7199999999999,0.0,100.0,70.97666666666667,1019.8866666666668,0.0,70.0,46.92333333333334,74.0,0.0,70.0,,72.0,70.24333333333334,,84.0,69.0,1.0,,85.0,68.0,
4070,2025-03-11 19:30:00,733.13,0.0,100.0,71.10666666666667,1001.5233333333334,0.0,70.0,45.0,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
4071,2025-03-11 19:45:00,733.8366666666667,0.0,100.0,70.70333333333333,981.7466666666666,0.0,70.0,42.77333333333333,74.0,0.0,70.0,,72.0,70.27,,84.0,69.0,1.0,,85.0,68.0,0.0
4072,2025-03-11 20:00:00,738.7833333333333,0.0,100.0,70.60333333333334,965.5033333333334,0.0,70.0,40.906666666666666,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
4073,2025-03-11 20:15:00,737.3733333333333,0.0,100.0,70.60000000000001,943.6066666666666,0.0,70.0,38.66,74.0,0.0,70.0,,72.0,70.27333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4074,2025-03-11 20:30:00,745.8466666666667,0.0,100.0,70.15333333333334,925.95,0.0,70.0,36.553333333333335,74.0,0.0,70.0,,72.0,70.26333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4075,2025-03-11 20:45:00,738.0766666666667,0.0,100.0,69.91666666666667,908.2933333333334,0.0,70.0,34.57666666666667,74.0,0.0,70.0,,72.0,70.27,,84.0,69.0,1.0,,85.0,68.0,0.0
4076,2025-03-11 21:00:00,736.6633333333333,0.0,100.0,69.88333333333334,890.6366666666667,0.0,70.0,32.46333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4077,2025-03-11 21:15:00,744.4333333333334,0.0,100.0,69.7,875.0966666666667,0.0,70.0,30.80666666666667,74.0,0.0,70.0,,72.0,70.24333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4078,2025-03-11 21:30:00,745.14,0.0,100.0,69.38666666666667,874.3933333333334,0.0,70.0,30.836666666666662,74.0,0.0,70.0,,72.0,70.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4079,2025-03-11 21:45:00,737.37,0.0,100.0,69.45666666666666,866.6233333333333,0.0,70.0,29.916666666666668,74.0,0.0,70.0,,72.0,70.14,,84.0,69.0,1.0,,85.0,68.0,0.0
4080,2025-03-11 22:00:00,743.7233333333334,0.0,100.0,69.21,861.6766666666666,0.0,70.0,29.21666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4081,2025-03-11 22:15:00,742.3133333333334,0.0,100.0,69.11,852.4966666666666,0.0,70.0,28.23,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4082,2025-03-11 22:30:00,750.0833333333334,0.0,100.0,68.98333333333333,844.02,0.0,70.0,27.296666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4083,2025-03-11 22:45:00,743.73,0.0,100.0,68.84,853.91,0.0,70.0,28.31,74.0,0.0,70.0,,72.0,70.03,,84.0,69.0,1.0,,85.0,68.0,0.0
4084,2025-03-11 23:00:00,745.14,0.0,100.0,68.70666666666666,867.3299999999999,0.0,70.0,29.626666666666665,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4085,2025-03-11 23:15:00,740.1933333333333,0.0,100.0,69.05666666666667,892.0499999999998,0.0,70.0,32.553333333333335,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4086,2025-03-11 23:30:00,743.7266666666666,0.0,100.0,69.04333333333334,910.4133333333332,0.0,70.0,34.74333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4087,2025-03-11 23:45:00,740.1966666666667,0.0,100.0,69.11,951.3766666666668,0.0,70.0,39.18,74.0,0.0,70.0,,72.0,69.66666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4088,2025-03-12 00:00:00,735.25,0.0,100.0,69.23,995.1666666666666,0.0,70.0,44.21,74.0,0.0,70.0,,72.0,69.56333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4089,2025-03-12 00:15:00,851.7866666666667,0.0,97.0,70.51,1045.3133333333333,0.0,70.0,49.403333333333336,74.0,0.0,70.0,,72.0,69.47,,84.0,69.0,1.0,,85.0,68.0,0.0
4090,2025-03-12 00:30:00,1103.23,0.0,94.0,71.81,1089.1033333333332,0.0,70.0,54.72666666666667,74.0,0.0,70.0,,72.0,69.41333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4091,2025-03-12 00:45:00,1144.1933333333334,0.0,98.66666666666669,72.35000000000001,1144.9033333333334,0.0,70.0,60.9,74.0,0.0,70.0,,72.0,69.33333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4092,2025-03-12 01:00:00,1144.1966666666667,0.0,99.83333333333331,73.79666666666667,1172.4466666666667,0.0,70.0,64.02333333333333,74.0,0.0,70.0,,72.0,69.41333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4093,2025-03-12 01:15:00,1134.3100000000002,0.0,100.0,74.35333333333334,1209.8833333333332,0.0,70.0,68.22666666666667,74.0,0.0,70.0,,72.0,69.42333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4094,2025-03-12 01:30:00,1124.4166666666667,0.0,100.0,74.83,1244.486666666667,0.0,70.0,72.08666666666666,74.0,0.0,70.0,,72.0,69.43333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4095,2025-03-12 01:45:00,1125.1266666666668,0.0,100.0,75.48333333333333,1274.86,0.0,70.0,75.32666666666667,74.0,0.0,70.0,,72.0,69.48333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4096,2025-03-12 02:00:00,1103.9333333333334,0.0,100.0,76.09333333333332,1310.88,0.0,70.0,79.61333333333333,74.0,0.0,70.0,,72.0,69.46333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
4097,2025-03-12 02:15:00,1123.006666666667,0.0,100.0,77.41333333333334,1329.243333333333,0.0,70.0,81.60666666666667,74.0,0.0,70.0,,72.0,69.54333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4098,2025-03-12 02:30:00,1129.3633333333337,0.0,100.0,78.81,1325.006666666667,0.0,70.0,81.34666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4099,2025-03-12 02:45:00,1127.246666666667,0.0,100.0,78.41333333333334,1231.7766666666666,0.0,70.0,70.91,74.0,0.0,70.0,,72.0,70.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4100,2025-03-12 03:00:00,1112.41,0.0,100.0,76.35333333333334,1204.23,0.0,70.0,67.83666666666666,74.0,0.0,70.0,,72.0,70.26666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4101,2025-03-12 03:15:00,1117.3533333333337,0.0,100.0,76.68666666666667,1212.7066666666667,0.0,70.0,68.83333333333333,74.0,0.0,70.0,,72.0,70.14999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4102,2025-03-12 03:30:00,1123.006666666667,0.0,100.0,76.46333333333332,1209.88,0.0,70.0,68.42333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4103,2025-03-12 03:45:00,1115.236666666667,0.0,100.0,76.67,1212.0,0.0,70.0,68.53666666666668,74.0,0.0,70.0,,72.0,70.07,,84.0,69.0,1.0,,85.0,68.0,0.0
4104,2025-03-12 04:00:00,1120.8866666666663,0.0,100.0,76.07666666666667,1227.5366666666666,0.0,70.0,70.31,74.0,0.0,70.0,,72.0,69.96666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4105,2025-03-12 04:15:00,1109.59,0.0,100.0,76.33333333333333,1262.8533333333332,0.0,70.0,73.47333333333334,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
