,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
4388,2025-03-15 03:00:00,718.2966666666666,0.0,100.0,72.32666666666667,1105.35,0.0,70.0,56.5,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
4389,2025-03-15 03:15:00,719.71,0.0,100.0,72.35333333333334,1124.42,0.0,70.0,58.59333333333333,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
4390,2025-03-15 03:30:00,726.07,0.0,100.0,72.27333333333333,1142.7833333333335,0.0,70.0,60.64666666666667,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
4391,2025-03-15 03:45:00,719.71,0.0,100.0,72.41333333333334,1151.9666666666667,0.0,70.0,61.620000000000005,74.0,0.0,70.0,,72.0,69.75,,84.0,69.0,1.0,,85.0,68.0,0.0
4392,2025-03-15 04:00:00,713.36,0.0,100.0,72.93666666666667,1154.0833333333333,0.0,70.0,61.98333333333333,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
4393,2025-03-15 04:15:00,720.42,0.0,100.0,73.62666666666667,1151.26,0.0,70.0,61.81999999999999,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4394,2025-03-15 04:30:00,714.0600000000001,0.0,100.0,72.78666666666668,1149.8433333333332,0.0,70.0,61.51333333333333,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
4395,2025-03-15 04:45:00,719.7133333333333,0.0,100.0,73.09666666666668,1152.67,0.0,70.0,61.82333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4396,2025-03-15 05:00:00,723.9499999999999,0.0,100.0,72.75,1154.0833333333333,0.0,70.0,61.9,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4397,2025-03-15 05:15:00,714.7666666666668,0.0,100.0,72.77,1154.0833333333333,0.0,70.0,61.97666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4398,2025-03-15 05:30:00,714.0600000000001,0.0,100.0,72.46333333333332,1154.0833333333333,0.0,70.0,61.97666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4399,2025-03-15 05:45:00,711.9433333333333,0.0,100.0,72.83666666666666,1153.3766666666668,0.0,70.0,61.97666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4400,2025-03-15 06:00:00,717.59,0.0,100.0,72.73333333333333,1154.0833333333333,0.0,70.0,62.07,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4401,2025-03-15 06:15:00,714.7666666666668,0.0,100.0,72.64333333333333,1154.0833333333333,0.0,70.0,62.04666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4402,2025-03-15 06:30:00,718.2999999999998,0.0,100.0,72.74666666666667,1154.0833333333333,0.0,70.0,62.00666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4403,2025-03-15 06:45:00,718.3000000000001,0.0,100.0,73.02,1151.26,0.0,70.0,61.75666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4404,2025-03-15 07:00:00,703.4666666666667,0.0,100.0,72.76666666666667,1154.79,0.0,70.0,62.06,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4405,2025-03-15 07:15:00,713.3566666666667,0.0,100.0,73.26333333333334,1153.3766666666668,0.0,70.0,62.05,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4406,2025-03-15 07:30:00,717.5933333333332,0.0,100.0,72.55,1154.0833333333333,0.0,70.0,61.99,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4407,2025-03-15 07:45:00,714.7666666666668,0.0,100.0,72.35666666666667,1150.5533333333333,0.0,70.0,61.43333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4408,2025-03-15 08:00:00,711.94,0.0,100.0,72.73666666666666,1154.79,0.0,70.0,62.120000000000005,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4409,2025-03-15 08:15:00,720.42,0.0,100.0,72.89,1154.0833333333333,0.0,70.0,61.97666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4410,2025-03-15 08:30:00,714.0600000000001,0.0,100.0,72.52333333333333,1154.0833333333333,0.0,70.0,61.906666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4411,2025-03-15 08:45:00,718.3000000000001,0.0,100.0,73.48666666666666,1153.3766666666668,0.0,70.0,62.083333333333336,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4412,2025-03-15 09:00:00,707.0,0.0,100.0,72.25999999999999,1150.5533333333333,0.0,70.0,61.696666666666665,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4413,2025-03-15 09:15:00,711.2333333333335,0.0,100.0,72.42666666666666,1154.79,0.0,70.0,62.02666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4414,2025-03-15 09:30:00,714.7666666666668,0.0,100.0,72.49666666666667,1153.3766666666668,0.0,70.0,62.04666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4415,2025-03-15 09:45:00,714.77,0.0,100.0,72.34666666666668,1151.256666666667,0.0,70.0,61.75666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4416,2025-03-15 10:00:00,709.8233333333334,0.0,100.0,72.61333333333333,1151.256666666667,0.0,70.0,61.17333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4417,2025-03-15 10:15:00,718.3000000000001,0.0,100.0,72.31,1153.3766666666668,0.0,70.0,61.96333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4418,2025-03-15 10:30:00,711.9433333333333,0.0,100.0,72.30666666666667,1153.3766666666668,0.0,70.0,61.94,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4419,2025-03-15 10:45:00,709.12,0.0,100.0,72.57333333333334,1153.3766666666668,0.0,70.0,62.01333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4420,2025-03-15 11:00:00,701.35,0.0,100.0,72.93666666666667,1154.0833333333333,0.0,70.0,62.09333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4421,2025-03-15 11:15:00,721.8333333333334,0.0,100.0,72.50666666666666,1154.79,0.0,70.0,61.99666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4422,2025-03-15 11:30:00,835.5433333333334,0.0,100.0,71.61666666666667,1145.6066666666666,0.0,70.0,61.34666666666666,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
4423,2025-03-15 11:45:00,1062.97,0.0,100.0,74.84,1240.96,0.0,70.0,72.06666666666666,74.0,0.0,70.0,,72.0,69.57333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
4424,2025-03-15 12:00:00,1059.4433333333334,0.0,100.0,74.99666666666667,1203.5233333333333,0.0,70.0,67.68333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4425,2025-03-15 12:15:00,1086.986666666667,0.0,100.0,75.77,1171.0333333333335,0.0,70.0,63.98666666666667,74.0,0.0,70.0,,72.0,70.07000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
4426,2025-03-15 12:30:00,1107.47,0.0,100.0,74.45333333333333,1149.14,0.0,70.0,61.73666666666667,74.0,0.0,70.0,,72.0,70.15333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4427,2025-03-15 12:45:00,731.0133333333333,0.0,100.0,74.38666666666667,1079.2166666666667,0.0,70.0,53.876666666666665,74.0,0.0,70.0,,72.0,70.42666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4428,2025-03-15 13:00:00,732.4266666666666,0.0,100.0,72.32,1112.4133333333334,0.0,70.0,57.34,74.0,0.0,70.0,,72.0,70.13,,84.0,69.0,1.0,,85.0,68.0,0.0
4429,2025-03-15 13:15:00,725.36,0.0,100.0,72.20666666666666,1140.6633333333332,0.0,70.0,60.6,74.0,0.0,70.0,,72.0,69.95666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4430,2025-03-15 13:30:00,732.4233333333333,0.0,100.0,72.8,1151.256666666667,0.0,70.0,61.88333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4431,2025-03-15 13:45:00,735.25,0.0,100.0,72.87,1153.3766666666668,0.0,70.0,61.85999999999999,74.0,0.0,70.0,,72.0,69.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4432,2025-03-15 14:00:00,731.0166666666668,0.0,100.0,72.84333333333333,1153.3766666666668,0.0,70.0,61.91333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4433,2025-03-15 14:15:00,743.0233333333334,0.0,100.0,72.61666666666666,1151.9633333333334,0.0,70.0,61.81,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4434,2025-03-15 14:30:00,732.4266666666666,0.0,100.0,72.57,1139.25,0.0,70.0,60.446666666666665,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4435,2025-03-15 14:45:00,742.3100000000001,0.0,100.0,72.61333333333333,1119.4766666666667,0.0,70.0,58.173333333333325,74.0,0.0,70.0,,72.0,70.11333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4436,2025-03-15 15:00:00,738.0766666666667,0.0,100.0,72.58999999999999,1096.1666666666667,0.0,70.0,55.586666666666666,74.0,0.0,70.0,,72.0,70.18333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4437,2025-03-15 15:15:00,730.3066666666667,0.0,100.0,72.72333333333334,1067.9166666666667,0.0,70.0,52.26333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4438,2025-03-15 15:30:00,730.31,0.0,100.0,72.63,1047.4333333333334,0.0,70.0,50.13,74.0,0.0,70.0,,72.0,70.27,,84.0,69.0,1.0,,85.0,68.0,0.0
4439,2025-03-15 15:45:00,731.0133333333333,0.0,100.0,71.29333333333334,1049.55,0.0,70.0,49.943333333333335,74.0,0.0,70.0,,72.0,70.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4440,2025-03-15 16:00:00,735.9533333333334,0.0,100.0,72.13,1046.7299999999998,0.0,70.0,50.02333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4441,2025-03-15 16:15:00,726.07,0.0,100.0,71.75666666666666,1047.4333333333334,0.0,70.0,50.156666666666666,74.0,0.0,70.0,,72.0,70.07333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4442,2025-03-15 16:30:00,724.6566666666666,0.0,100.0,71.54666666666667,1062.9733333333334,0.0,70.0,51.84666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4443,2025-03-15 16:45:00,723.2433333333333,0.0,100.0,71.31,1083.4533333333331,0.0,70.0,54.13666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4444,2025-03-15 17:00:00,719.7133333333333,0.0,100.0,72.11333333333333,1116.6533333333334,0.0,70.0,57.51,74.0,0.0,70.0,,72.0,69.75333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4445,2025-03-15 17:15:00,724.6566666666668,0.0,100.0,72.43333333333334,1038.9566666666667,0.0,70.0,48.61666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4446,2025-03-15 17:30:00,723.9499999999999,0.0,100.0,71.70666666666666,1089.1033333333337,0.0,70.0,54.72,74.0,0.0,70.0,,72.0,69.89,,84.0,69.0,1.0,,85.0,68.0,0.0
4447,2025-03-15 17:45:00,720.42,0.0,100.0,71.44333333333333,1127.95,0.0,70.0,59.09666666666666,74.0,0.0,70.0,,72.0,69.73333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4448,2025-03-15 18:00:00,712.6466666666666,0.0,100.0,72.68666666666667,1154.79,0.0,70.0,62.11000000000001,74.0,0.0,70.0,,72.0,69.69,,84.0,69.0,1.0,,85.0,68.0,0.0
4449,2025-03-15 18:15:00,709.8266666666667,0.0,100.0,73.33333333333333,1162.5566666666666,0.0,70.0,62.96666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4450,2025-03-15 18:30:00,702.0566666666667,0.0,100.0,75.14666666666666,1150.5533333333333,0.0,70.0,61.8,74.0,0.0,70.0,,72.0,69.89,,84.0,69.0,1.0,,85.0,68.0,0.0
4451,2025-03-15 18:45:00,771.2733333333332,0.0,100.0,74.65666666666667,1043.9033333333334,0.0,70.0,49.63,74.0,0.0,70.0,,72.0,70.41666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4452,2025-03-15 19:00:00,1050.9666666666665,0.0,97.0,74.13,1050.256666666667,0.0,70.0,50.44,74.0,0.0,70.0,,72.0,70.23666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4453,2025-03-15 19:15:00,1055.2,0.0,94.33333333333331,74.12666666666667,1051.67,0.0,70.0,50.31333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4454,2025-03-15 19:30:00,1048.14,0.0,93.33333333333331,73.85666666666667,1050.256666666667,0.0,70.0,50.406666666666666,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
4455,2025-03-15 19:45:00,1071.4466666666667,0.0,93.66666666666669,73.71333333333332,1059.4399999999998,0.0,70.0,51.24333333333333,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4456,2025-03-15 20:00:00,1050.26,0.0,93.66666666666669,73.73,1058.7333333333331,0.0,70.0,51.24666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4457,2025-03-15 20:15:00,1052.38,0.0,94.16666666666669,73.55333333333334,1065.8,0.0,70.0,52.1,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4458,2025-03-15 20:30:00,1079.9233333333334,0.0,94.83333333333331,73.36,1084.8633333333337,0.0,70.0,54.45666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4459,2025-03-15 20:45:00,1108.1733333333334,0.0,96.16666666666669,73.17,1106.76,0.0,70.0,56.696666666666665,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4460,2025-03-15 21:00:00,1140.6633333333332,0.0,98.16666666666669,73.05,1139.9566666666667,0.0,70.0,60.34333333333333,74.0,0.0,70.0,,72.0,69.72333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4461,2025-03-15 21:15:00,1148.43,0.0,99.5,74.98333333333333,1157.6166666666666,0.0,70.0,62.56,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
4462,2025-03-15 21:30:00,1156.2033333333334,0.0,99.83333333333331,75.05666666666666,1159.736666666667,0.0,70.0,62.73333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4463,2025-03-15 21:45:00,1161.85,0.0,100.0,74.94666666666667,1181.63,0.0,70.0,65.04,74.0,0.0,70.0,,72.0,69.74,,84.0,69.0,1.0,,85.0,68.0,0.0
4464,2025-03-15 22:00:00,1148.4333333333334,0.0,100.0,75.56666666666666,1207.0533333333333,0.0,70.0,67.97666666666667,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
4465,2025-03-15 22:15:00,1143.49,0.0,100.0,75.47333333333334,1209.88,0.0,70.0,68.17999999999999,74.0,0.0,70.0,,72.0,69.78333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4466,2025-03-15 22:30:00,1142.7833333333333,0.0,100.0,76.48333333333333,1212.7066666666667,0.0,70.0,68.43333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4467,2025-03-15 22:45:00,1143.486666666667,0.0,100.0,76.63333333333334,1215.5333333333333,0.0,70.0,68.99333333333333,74.0,0.0,70.0,,72.0,69.86999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4468,2025-03-15 23:00:00,1130.07,0.0,100.0,76.92333333333333,1227.5366666666666,0.0,70.0,70.30666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4469,2025-03-15 23:15:00,1128.66,0.0,100.0,76.97,1219.7666666666669,0.0,70.0,69.53,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
4470,2025-03-15 23:30:00,1130.0666666666666,0.0,100.0,77.17333333333333,1216.9466666666667,0.0,70.0,69.28,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4471,2025-03-15 23:45:00,1132.1866666666667,0.0,100.0,77.32666666666667,1213.4133333333332,0.0,70.0,68.68666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4472,2025-03-16 00:00:00,1136.4266666666665,0.0,100.0,77.14999999999999,1214.8266666666666,0.0,70.0,68.83,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4473,2025-03-16 00:15:00,1130.07,0.0,100.0,77.08999999999999,1214.12,0.0,70.0,68.81666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4474,2025-03-16 00:30:00,1146.315,0.0,100.0,77.13499999999999,1216.24,0.0,70.0,68.84,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4475,2025-03-16 00:45:00,1131.4833333333331,0.0,100.0,77.13,1214.8266666666666,0.0,70.0,68.86,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4476,2025-03-16 01:00:00,1130.7766666666666,0.0,100.0,77.04666666666667,1215.5333333333333,0.0,70.0,68.91333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4477,2025-03-16 01:15:00,1141.02,0.0,100.0,76.965,1216.24,0.0,70.0,68.975,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4478,2025-03-16 01:30:00,1135.7233333333334,0.0,100.0,76.85000000000001,1216.9466666666667,0.0,70.0,69.18333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4479,2025-03-16 01:45:00,1135.72,0.0,100.0,76.72333333333334,1219.0633333333333,0.0,70.0,69.36,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4480,2025-03-16 02:00:00,1120.1833333333334,0.0,100.0,76.69666666666666,1225.4166666666667,0.0,70.0,69.92,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4481,2025-03-16 02:15:00,1142.7833333333333,0.0,100.0,76.67,1231.07,0.0,70.0,70.37666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4482,2025-03-16 02:30:00,1127.246666666667,0.0,100.0,76.83,1228.243333333333,0.0,70.0,70.44666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4483,2025-03-16 02:45:00,1132.8933333333332,0.0,100.0,77.01333333333334,1227.5366666666666,0.0,70.0,70.34666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4484,2025-03-16 03:00:00,1139.25,0.0,100.0,77.25,1217.65,0.0,70.0,69.24666666666667,74.0,0.0,70.0,,72.0,70.02999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4485,2025-03-16 03:15:00,1139.96,0.0,100.0,77.09,1221.8833333333332,0.0,70.0,69.61,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4486,2025-03-16 03:30:00,1135.72,0.0,100.0,77.02,1222.59,0.0,70.0,69.71333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4487,2025-03-16 03:45:00,1128.66,0.0,100.0,76.83,1223.2966666666666,0.0,70.0,69.78,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4488,2025-03-16 04:00:00,1132.8966666666668,0.0,100.0,76.69333333333333,1226.83,0.0,70.0,70.15666666666668,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4489,2025-03-16 04:15:00,1138.5466666666666,0.0,100.0,76.68666666666667,1230.3633333333337,0.0,70.0,70.58,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4490,2025-03-16 04:30:00,1126.54,0.0,100.0,76.70333333333333,1235.3100000000002,0.0,70.0,71.06666666666666,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
4491,2025-03-16 04:45:00,1125.8333333333333,0.0,100.0,76.71,1240.9533333333331,0.0,70.0,71.85666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4492,2025-03-16 05:00:00,1125.8333333333333,0.0,100.0,76.76333333333334,1240.9533333333331,0.0,70.0,71.76333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4493,2025-03-16 05:15:00,1130.0666666666666,0.0,100.0,76.96333333333332,1243.0733333333335,0.0,70.0,71.95333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4494,2025-03-16 05:30:00,1127.95,0.0,100.0,77.10333333333334,1239.5433333333333,0.0,70.0,71.63666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4495,2025-03-16 05:45:00,1129.3666666666668,0.0,100.0,77.31333333333333,1219.0633333333333,0.0,70.0,69.29333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4496,2025-03-16 06:00:00,1120.8866666666663,0.0,100.0,76.98,1212.0,0.0,70.0,68.50666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4497,2025-03-16 06:15:00,1123.71,0.0,100.0,76.79333333333334,1214.8266666666666,0.0,70.0,68.49666666666667,74.0,0.0,70.0,,72.0,70.04,,84.0,69.0,1.0,,85.0,68.0,0.0
4498,2025-03-16 06:30:00,1114.5333333333335,0.0,100.0,76.17333333333333,1204.2266666666667,0.0,70.0,67.76,74.0,0.0,70.0,,72.0,70.07,,84.0,69.0,1.0,,85.0,68.0,0.0
4499,2025-03-16 06:45:00,1126.5366666666666,0.0,100.0,75.82333333333334,1203.52,0.0,70.0,67.67,74.0,0.0,70.0,,72.0,70.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
4500,2025-03-16 07:00:00,1130.7766666666666,0.0,100.0,75.86666666666666,1192.2233333333334,0.0,70.0,66.39,74.0,0.0,70.0,,72.0,70.08333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4501,2025-03-16 07:15:00,1120.1833333333334,0.0,100.0,76.01666666666667,1180.9233333333334,0.0,70.0,65.23333333333333,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
4502,2025-03-16 07:30:00,1082.0433333333333,0.0,100.0,76.18666666666667,1171.74,0.0,70.0,63.94,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4503,2025-03-16 07:45:00,1061.5600000000002,0.0,100.0,76.05666666666667,1161.8533333333337,0.0,70.0,62.9,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4504,2025-03-16 08:00:00,1054.493333333333,0.0,100.0,76.02,1156.2033333333334,0.0,70.0,62.39333333333334,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
4505,2025-03-16 08:15:00,1059.4366666666667,0.0,100.0,75.56666666666666,1159.736666666667,0.0,70.0,62.50666666666666,74.0,0.0,70.0,,72.0,70.04333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4506,2025-03-16 08:30:00,1075.6833333333334,0.0,100.0,75.51666666666667,1162.5633333333333,0.0,70.0,62.620000000000005,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4507,2025-03-16 08:45:00,1061.5566666666666,0.0,100.0,75.62,1163.97,0.0,70.0,63.22,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4508,2025-03-16 09:00:00,1065.09,0.0,100.0,75.35666666666667,1168.2066666666667,0.0,70.0,63.60999999999999,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4509,2025-03-16 09:15:00,1046.02,0.0,100.0,75.12666666666667,1190.8133333333333,0.0,70.0,66.17,74.0,0.0,70.0,,72.0,69.86999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4510,2025-03-16 09:30:00,1070.74,0.0,100.0,75.96,1209.1733333333334,0.0,70.0,68.14999999999999,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4511,2025-03-16 09:45:00,1065.09,0.0,100.0,76.99666666666667,1215.5333333333333,0.0,70.0,68.87666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4512,2025-03-16 10:00:00,1060.8533333333332,0.0,100.0,76.63666666666667,1226.1233333333332,0.0,70.0,69.97,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
4513,2025-03-16 10:15:00,1076.39,0.0,100.0,76.16,1254.3733333333332,0.0,70.0,73.44333333333333,74.0,0.0,70.0,,72.0,69.74,,84.0,69.0,1.0,,85.0,68.0,0.0
4514,2025-03-16 10:30:00,1047.4333333333334,0.0,100.0,77.30666666666667,1267.7966666666666,0.0,70.0,74.64999999999999,74.0,0.0,70.0,,72.0,69.77,,84.0,69.0,1.0,,85.0,68.0,0.0
4515,2025-03-16 10:45:00,1086.28,0.0,100.0,77.56666666666666,1290.3966666666663,0.0,70.0,77.37666666666667,74.0,0.0,70.0,,72.0,69.71666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4516,2025-03-16 11:00:00,1109.5866666666668,0.0,100.0,77.64666666666666,1313.0,0.0,70.0,79.76666666666667,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
4517,2025-03-16 11:15:00,1123.01,0.0,100.0,77.93333333333334,1317.9433333333334,0.0,70.0,80.41333333333334,74.0,0.0,70.0,,72.0,69.77,,84.0,69.0,1.0,,85.0,68.0,0.0
4518,2025-03-16 11:30:00,1128.6566666666668,0.0,100.0,78.35000000000001,1322.18,0.0,70.0,80.91,74.0,0.0,70.0,,72.0,69.82666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4519,2025-03-16 11:45:00,1127.95,0.0,100.0,79.05333333333333,1327.8333333333333,0.0,70.0,81.5,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4520,2025-03-16 12:00:00,1029.07,0.0,100.0,78.81333333333333,1324.2966666666669,0.0,70.0,81.22,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4521,2025-03-16 12:15:00,980.3333333333334,0.0,100.0,78.40333333333332,1309.4666666666665,0.0,70.0,79.50333333333333,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
4522,2025-03-16 12:30:00,982.4533333333334,0.0,100.0,78.54333333333334,1284.04,0.0,70.0,76.70333333333333,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
4523,2025-03-16 12:45:00,977.5066666666668,0.0,100.0,78.45,1272.743333333333,0.0,70.0,74.98,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4524,2025-03-16 13:00:00,985.9866666666668,0.0,100.0,77.76666666666667,1268.503333333333,0.0,70.0,74.78333333333335,74.0,0.0,70.0,,72.0,70.10000000000001,,84.0,69.0,1.0,,85.0,68.0,
4525,2025-03-16 13:15:00,978.9233333333332,0.0,100.0,77.29,1267.7966666666666,0.0,70.0,74.86666666666666,74.0,0.0,70.0,,72.0,70.07,,84.0,69.0,1.0,,85.0,68.0,0.0
4526,2025-03-16 13:30:00,982.4533333333331,0.0,100.0,77.44333333333333,1264.97,0.0,70.0,74.63,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4527,2025-03-16 13:45:00,973.98,0.0,100.0,77.25666666666666,1263.5566666666666,0.0,70.0,74.02,74.0,0.0,70.0,,72.0,70.03666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4528,2025-03-16 14:00:00,977.51,0.0,100.0,76.54333333333334,1256.496666666667,0.0,70.0,73.51333333333334,74.0,0.0,70.0,,72.0,70.06,,84.0,69.0,1.0,,85.0,68.0,0.0
4529,2025-03-16 14:15:00,973.9766666666666,0.0,100.0,76.76,1261.4399999999998,0.0,70.0,74.10333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4530,2025-03-16 14:30:00,985.28,0.0,100.0,76.80666666666667,1266.3833333333332,0.0,70.0,74.64999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4531,2025-03-16 14:45:00,978.92,0.0,100.0,77.17666666666668,1240.253333333333,0.0,70.0,71.61333333333334,74.0,0.0,70.0,,72.0,70.11666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4532,2025-03-16 15:00:00,969.7433333333332,0.0,100.0,76.08333333333333,1210.5866666666668,0.0,70.0,68.28666666666668,74.0,0.0,70.0,,72.0,70.20666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4533,2025-03-16 15:15:00,966.9166666666666,0.0,100.0,75.67,1194.3433333333332,0.0,70.0,66.64333333333333,74.0,0.0,70.0,,72.0,70.21666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4534,2025-03-16 15:30:00,971.86,0.0,100.0,75.11666666666666,1197.8733333333332,0.0,70.0,66.76333333333334,74.0,0.0,70.0,,72.0,70.13333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4535,2025-03-16 15:45:00,982.4533333333331,0.0,100.0,75.73666666666666,1212.7066666666667,0.0,70.0,68.61,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
4536,2025-03-16 16:00:00,983.8666666666668,0.0,100.0,76.35333333333334,1216.24,0.0,70.0,69.07333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4537,2025-03-16 16:15:00,943.6066666666668,0.0,100.0,76.15333333333334,1226.1233333333332,0.0,70.0,70.0,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4538,2025-03-16 16:30:00,911.1166666666668,0.0,100.0,76.33333333333333,1227.5366666666666,0.0,70.0,70.21333333333332,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4539,2025-03-16 16:45:00,874.39,0.0,100.0,76.45333333333333,1233.1899999999998,0.0,70.0,71.00999999999999,74.0,0.0,70.0,,72.0,69.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4540,2025-03-16 17:00:00,844.73,0.0,100.0,76.83666666666666,1226.83,0.0,70.0,70.23333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4541,2025-03-16 17:15:00,803.7600000000001,0.0,100.0,76.48333333333333,1220.4766666666667,0.0,70.0,69.58333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4542,2025-03-16 17:30:00,784.69,0.0,100.0,76.86333333333333,1214.8266666666666,0.0,70.0,68.69,74.0,0.0,70.0,,72.0,70.02999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4543,2025-03-16 17:45:00,791.0466666666666,0.0,100.0,76.02333333333333,1205.64,0.0,70.0,67.52666666666666,74.0,0.0,70.0,,72.0,70.05666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4544,2025-03-16 18:00:00,787.5133333333333,0.0,100.0,76.14,1206.3466666666666,0.0,70.0,67.79333333333334,74.0,0.0,70.0,,72.0,70.05333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4545,2025-03-16 18:15:00,783.2766666666666,0.0,100.0,76.23666666666666,1208.4666666666667,0.0,70.0,68.16333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4546,2025-03-16 18:30:00,783.9833333333332,0.0,100.0,76.51666666666667,1208.4666666666667,0.0,70.0,68.18666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4547,2025-03-16 18:45:00,777.63,0.0,100.0,76.18333333333334,1209.88,0.0,70.0,68.28333333333335,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4548,2025-03-16 19:00:00,793.1633333333333,0.0,100.0,76.25666666666666,1211.2933333333333,0.0,70.0,68.39,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4549,2025-03-16 19:15:00,786.1,0.0,100.0,76.89333333333333,1210.5866666666668,0.0,70.0,68.39666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4550,2025-03-16 19:30:00,790.34,0.0,100.0,76.22,1205.64,0.0,70.0,68.12,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
4551,2025-03-16 19:45:00,776.9233333333333,0.0,100.0,76.78333333333333,1209.88,0.0,70.0,68.36666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4552,2025-03-16 20:00:00,770.5666666666666,0.0,100.0,75.81,1204.23,0.0,70.0,67.78,74.0,0.0,70.0,,72.0,70.00666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4553,2025-03-16 20:15:00,782.5733333333334,0.0,100.0,76.00333333333333,1190.8100000000002,0.0,70.0,66.11,74.0,0.0,70.0,,72.0,70.06333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4554,2025-03-16 20:30:00,769.8566666666666,0.0,100.0,75.96,1183.0433333333333,0.0,70.0,65.27333333333333,74.0,0.0,70.0,,72.0,70.07000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
4555,2025-03-16 20:45:00,786.1033333333334,0.0,100.0,75.8,1197.17,0.0,70.0,66.82666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4556,2025-03-16 21:00:00,782.5733333333334,0.0,100.0,75.72333333333334,1202.8166666666666,0.0,70.0,67.44,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4557,2025-03-16 21:15:00,778.3333333333334,0.0,100.0,75.7,1209.1733333333334,0.0,70.0,68.15333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4558,2025-03-16 21:30:00,772.6866666666666,0.0,100.0,76.57333333333334,1211.2933333333333,0.0,70.0,68.42666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4559,2025-03-16 21:45:00,770.57,0.0,100.0,76.35000000000001,1211.2933333333333,0.0,70.0,68.40666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4560,2025-03-16 22:00:00,763.5033333333332,0.0,100.0,76.62,1210.5866666666668,0.0,70.0,68.31,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4561,2025-03-16 22:15:00,760.68,0.0,100.0,76.73,1210.5866666666668,0.0,70.0,68.40333333333332,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4562,2025-03-16 22:30:00,763.5033333333334,0.0,100.0,76.99,1210.5866666666668,0.0,70.0,68.38666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4563,2025-03-16 22:45:00,760.6766666666666,0.0,100.0,76.94666666666667,1210.5866666666668,0.0,70.0,68.40333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4564,2025-03-16 23:00:00,751.4966666666666,0.0,100.0,77.34666666666668,1211.2933333333333,0.0,70.0,68.42,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4565,2025-03-16 23:15:00,764.9166666666666,0.0,100.0,77.01,1212.0,0.0,70.0,68.46333333333332,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4566,2025-03-16 23:30:00,767.7399999999999,0.0,100.0,77.48666666666666,1212.0,0.0,70.0,68.50666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4567,2025-03-16 23:45:00,750.0833333333334,0.0,100.0,77.39666666666666,1214.12,0.0,70.0,68.67666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4568,2025-03-17 00:00:00,758.5566666666667,0.0,100.0,77.38000000000001,1216.24,0.0,70.0,68.99,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4569,2025-03-17 00:15:00,756.44,0.0,100.0,77.42,1218.3566666666666,0.0,70.0,69.2,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4570,2025-03-17 00:30:00,762.7966666666666,0.0,100.0,77.42,1219.0633333333333,0.0,70.0,69.20333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4571,2025-03-17 00:45:00,762.7966666666666,0.0,100.0,77.39,1225.4166666666667,0.0,70.0,69.98333333333333,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
4572,2025-03-17 01:00:00,760.68,0.0,100.0,77.39666666666666,1238.13,0.0,70.0,71.83999999999999,74.0,0.0,70.0,,72.0,69.88333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4573,2025-03-17 01:15:00,755.0266666666666,0.0,100.0,77.32000000000001,1252.26,0.0,70.0,73.06,74.0,0.0,70.0,,72.0,69.85666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4574,2025-03-17 01:30:00,763.5033333333334,0.0,100.0,77.31333333333333,1264.263333333333,0.0,70.0,74.33333333333333,74.0,0.0,70.0,,72.0,69.85,,84.0,69.0,1.0,,85.0,68.0,0.0
4575,2025-03-17 01:45:00,758.56,0.0,100.0,77.60666666666667,1266.3833333333334,0.0,70.0,74.64666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4576,2025-03-17 02:00:00,752.2000000000002,0.0,100.0,78.02,1263.5566666666666,0.0,70.0,74.35333333333334,74.0,0.0,70.0,,72.0,69.90666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4577,2025-03-17 02:15:00,757.1466666666666,0.0,100.0,77.50333333333333,1263.5566666666666,0.0,70.0,74.21333333333332,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4578,2025-03-17 02:30:00,761.3833333333333,0.0,100.0,77.95333333333333,1266.3833333333334,0.0,70.0,74.70333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4579,2025-03-17 02:45:00,763.5033333333332,0.0,100.0,78.18333333333334,1270.6233333333332,0.0,70.0,74.90333333333334,74.0,0.0,70.0,,72.0,69.94,,84.0,69.0,1.0,,85.0,68.0,0.0
4580,2025-03-17 03:00:00,757.85,0.0,100.0,77.32,1264.97,0.0,70.0,74.46,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4581,2025-03-17 03:15:00,764.21,0.0,100.0,77.65333333333334,1267.09,0.0,70.0,74.67,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4582,2025-03-17 03:30:00,757.1466666666666,0.0,100.0,78.41333333333334,1267.7966666666666,0.0,70.0,74.79,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4583,2025-03-17 03:45:00,761.3833333333333,0.0,100.0,78.36,1267.09,0.0,70.0,74.77666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4584,2025-03-17 04:00:00,761.3866666666667,0.0,100.0,78.56333333333333,1267.09,0.0,70.0,74.64666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4585,2025-03-17 04:15:00,757.8533333333334,0.0,100.0,78.56,1266.3833333333332,0.0,70.0,74.73,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4586,2025-03-17 04:30:00,764.21,0.0,100.0,77.97333333333334,1267.09,0.0,70.0,74.74333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4587,2025-03-17 04:45:00,765.6233333333333,0.0,100.0,78.73333333333333,1268.503333333333,0.0,70.0,74.86666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4588,2025-03-17 05:00:00,755.7333333333332,0.0,100.0,78.18666666666667,1266.3833333333332,0.0,70.0,74.60666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4589,2025-03-17 05:15:00,756.44,0.0,100.0,78.52,1267.09,0.0,70.0,74.85333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4590,2025-03-17 05:30:00,762.7966666666666,0.0,100.0,78.53333333333333,1267.09,0.0,70.0,74.62666666666667,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
4591,2025-03-17 05:45:00,763.5066666666667,0.0,100.0,78.37,1267.7966666666666,0.0,70.0,74.89333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4592,2025-03-17 06:00:00,764.9166666666666,0.0,100.0,78.52333333333333,1269.9166666666667,0.0,70.0,74.93333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4593,2025-03-17 06:15:00,767.0333333333333,0.0,100.0,78.61666666666666,1269.21,0.0,70.0,74.99666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4594,2025-03-17 06:30:00,763.5033333333334,0.0,100.0,78.07,1267.09,0.0,70.0,74.77666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4595,2025-03-17 06:45:00,763.5033333333332,0.0,100.0,77.24,1240.9566666666667,0.0,70.0,71.83,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4596,2025-03-17 07:00:00,773.3933333333333,0.0,100.0,78.12666666666667,1269.21,0.0,70.0,74.90333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4597,2025-03-17 07:15:00,762.09,0.0,100.0,77.45666666666666,1267.7966666666666,0.0,70.0,74.84666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4598,2025-03-17 07:30:00,759.9733333333334,0.0,100.0,77.98,1267.7966666666666,0.0,70.0,74.82333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4599,2025-03-17 07:45:00,764.21,0.0,100.0,78.32333333333334,1268.503333333333,0.0,70.0,74.79,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4600,2025-03-17 08:00:00,770.5633333333334,0.0,100.0,77.75,1267.09,0.0,70.0,74.68,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4601,2025-03-17 08:15:00,759.9733333333334,0.0,100.0,78.11,1265.6766666666665,0.0,70.0,74.50333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4602,2025-03-17 08:30:00,767.0366666666665,0.0,100.0,78.03333333333333,1264.97,0.0,70.0,74.60333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4603,2025-03-17 08:45:00,764.21,0.0,100.0,78.07333333333334,1264.2666666666669,0.0,70.0,74.69333333333333,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
4604,2025-03-17 09:00:00,760.6766666666666,0.0,100.0,78.22333333333334,1268.503333333333,0.0,70.0,74.88,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4605,2025-03-17 09:15:00,759.9733333333334,0.0,100.0,78.06,1270.6233333333332,0.0,70.0,75.10333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4606,2025-03-17 09:30:00,764.21,0.0,100.0,78.07000000000001,1272.0366666666666,0.0,70.0,75.23,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4607,2025-03-17 09:45:00,767.0366666666665,0.0,100.0,77.92333333333333,1291.8133333333335,0.0,70.0,77.05,74.0,0.0,70.0,,72.0,69.88333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4608,2025-03-17 10:00:00,770.5633333333334,0.0,100.0,77.92666666666666,1306.6433333333332,0.0,70.0,79.12,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4609,2025-03-17 10:15:00,758.56,0.0,100.0,77.97333333333333,1318.65,0.0,70.0,80.42333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4610,2025-03-17 10:30:00,765.6199999999999,0.0,100.0,78.78333333333335,1321.4733333333334,0.0,70.0,80.52666666666666,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4611,2025-03-17 10:45:00,771.27,0.0,100.0,79.03333333333335,1328.54,0.0,70.0,81.46666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4612,2025-03-17 11:00:00,769.15,0.0,100.0,78.43666666666667,1328.5366666666666,0.0,70.0,81.35,74.0,0.0,70.0,,72.0,69.90333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4613,2025-03-17 11:15:00,752.2033333333334,0.0,100.0,79.13333333333334,1329.2433333333336,0.0,70.0,81.68,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
4614,2025-03-17 11:30:00,763.5066666666667,0.0,100.0,80.21,1385.0433333333333,0.0,70.0,88.13666666666666,74.0,0.0,70.0,,72.0,69.68,,84.0,69.0,1.0,,85.0,68.0,0.0
4615,2025-03-17 11:45:00,759.9699999999999,0.0,100.0,84.82666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00666666666666,,84.0,69.0,1.0,,85.0,68.0,
4616,2025-03-17 12:00:00,767.7400000000001,0.0,100.0,84.86666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,84.0,69.0,1.0,,85.0,68.0,0.0
4617,2025-03-17 12:15:00,760.68,0.0,100.0,84.82333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4618,2025-03-17 12:30:00,764.9166666666666,0.0,100.0,84.96666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4619,2025-03-17 12:45:00,765.62,0.0,100.0,85.22666666666667,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4620,2025-03-17 13:00:00,765.62,0.0,100.0,85.30333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4621,2025-03-17 13:15:00,767.0366666666665,0.0,100.0,85.42999999999999,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4622,2025-03-17 13:30:00,763.5033333333332,0.0,100.0,85.56666666666666,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4623,2025-03-17 13:45:00,771.27,0.0,100.0,85.91333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4624,2025-03-17 14:00:00,776.2166666666667,0.0,100.0,86.17333333333333,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4625,2025-03-17 14:15:00,769.15,0.0,100.0,86.41333333333334,1493.8100000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4626,2025-03-17 14:30:00,763.5,0.0,100.0,86.66666666666667,1468.3833333333332,0.0,70.0,97.13333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4627,2025-03-17 14:45:00,755.7333333333332,0.0,100.0,87.13333333333333,1445.78,0.0,70.0,94.86666666666667,74.0,0.0,70.0,,72.0,70.17,,84.0,69.0,1.0,,85.0,68.0,0.0
4628,2025-03-17 15:00:00,767.7399999999999,0.0,100.0,84.69666666666666,1420.3566666666666,0.0,70.0,91.96666666666664,74.0,0.0,70.0,,72.0,70.25333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4629,2025-03-17 15:15:00,766.3266666666667,0.0,100.0,82.35,1361.0266666666666,0.0,70.0,84.78333333333335,74.0,0.0,70.0,,72.0,70.44666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4630,2025-03-17 15:30:00,754.32,0.0,100.0,78.92666666666666,1266.3833333333334,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,70.74333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4631,2025-03-17 15:45:00,759.2633333333333,0.0,100.0,78.04333333333334,1223.3,0.0,70.0,69.83999999999999,74.0,0.0,70.0,,72.0,70.7,,84.0,69.0,1.0,,85.0,68.0,0.0
4632,2025-03-17 16:00:00,760.68,0.0,100.0,76.48333333333333,1201.4033333333334,0.0,70.0,67.43666666666667,74.0,0.0,70.0,,72.0,70.57000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
4633,2025-03-17 16:15:00,759.9699999999999,0.0,100.0,76.51,1173.8566666666668,0.0,70.0,64.31,74.0,0.0,70.0,,72.0,70.52,,84.0,69.0,1.0,,85.0,68.0,0.0
4634,2025-03-17 16:30:00,755.7333333333332,0.0,100.0,75.04333333333334,1153.3766666666668,0.0,70.0,61.79666666666666,74.0,0.0,70.0,,72.0,70.46,,84.0,69.0,1.0,,85.0,68.0,0.0
4635,2025-03-17 16:45:00,758.56,0.0,100.0,74.75666666666667,1137.8366666666668,0.0,70.0,60.28666666666667,74.0,0.0,70.0,,72.0,70.37666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4636,2025-03-17 17:00:00,761.3866666666667,0.0,100.0,75.04,1091.93,0.0,70.0,55.01666666666667,74.0,0.0,70.0,,72.0,70.48333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4637,2025-03-17 17:15:00,757.85,0.0,100.0,74.36,1047.4333333333332,0.0,70.0,50.126666666666665,74.0,0.0,70.0,,72.0,70.53333333333335,,84.0,69.0,1.0,,85.0,68.0,0.0
4638,2025-03-17 17:30:00,757.1433333333334,0.0,100.0,73.60000000000001,1039.6633333333332,0.0,70.0,48.95666666666667,74.0,0.0,70.0,,72.0,70.38666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4639,2025-03-17 17:45:00,752.91,0.0,100.0,72.99666666666667,1039.6633333333332,0.0,70.0,48.97,74.0,0.0,70.0,,72.0,70.27333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4640,2025-03-17 18:00:00,750.79,0.0,100.0,73.19333333333334,1036.8366666666668,0.0,70.0,48.946666666666665,74.0,0.0,70.0,,72.0,70.19666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4641,2025-03-17 18:15:00,757.8533333333334,0.0,100.0,73.42,1038.25,0.0,70.0,49.06333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4642,2025-03-17 18:30:00,747.9666666666667,0.0,100.0,73.30666666666667,1031.1899999999998,0.0,70.0,48.24333333333333,74.0,0.0,70.0,,72.0,70.12,,84.0,69.0,1.0,,85.0,68.0,0.0
4643,2025-03-17 18:45:00,747.9633333333335,0.0,100.0,73.55333333333333,1007.88,0.0,70.0,45.96333333333333,74.0,0.0,70.0,,72.0,70.17666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4644,2025-03-17 19:00:00,752.91,0.0,100.0,73.39666666666666,979.6266666666668,0.0,70.0,42.42333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4645,2025-03-17 19:15:00,801.6433333333333,0.0,100.0,73.19666666666667,949.9633333333333,0.0,70.0,39.27,74.0,0.0,70.0,,72.0,70.30666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4646,2025-03-17 19:30:00,935.84,0.0,100.0,71.67333333333333,1025.5333333333335,0.0,70.0,47.09,74.0,0.0,70.0,,72.0,69.86666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4647,2025-03-17 19:45:00,944.3133333333334,0.0,100.0,73.72333333333334,1041.7833333333333,0.0,70.0,49.67666666666667,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
4648,2025-03-17 20:00:00,978.9266666666668,0.0,100.0,73.75,1048.14,0.0,70.0,50.16,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4649,2025-03-17 20:15:00,989.5166666666668,0.0,100.0,73.23,1077.8033333333333,0.0,70.0,53.53,74.0,0.0,70.0,,72.0,69.74666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4650,2025-03-17 20:30:00,1014.2366666666668,0.0,100.0,73.63,1082.75,0.0,70.0,54.09,74.0,0.0,70.0,,72.0,69.80666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4651,2025-03-17 20:45:00,1022.0066666666668,0.0,100.0,73.40666666666667,1122.3,0.0,70.0,58.53666666666667,74.0,0.0,70.0,,72.0,69.67333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4652,2025-03-17 21:00:00,1035.4233333333334,0.0,100.0,73.99666666666667,1158.32,0.0,70.0,61.586666666666666,74.0,0.0,70.0,,72.0,69.61,,84.0,69.0,1.0,,85.0,68.0,0.0
4653,2025-03-17 21:15:00,1041.0733333333335,0.0,100.0,75.19333333333334,1159.03,0.0,70.0,62.54,74.0,0.0,70.0,,72.0,69.71666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4654,2025-03-17 21:30:00,1037.5466666666669,0.0,100.0,74.98666666666666,1157.6166666666668,0.0,70.0,62.67333333333334,74.0,0.0,70.0,,72.0,69.80666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4655,2025-03-17 21:45:00,1044.6066666666666,0.0,100.0,75.23333333333333,1156.91,0.0,70.0,62.5,74.0,0.0,70.0,,72.0,69.86,,84.0,69.0,1.0,,85.0,68.0,0.0
4656,2025-03-17 22:00:00,1053.0833333333333,0.0,100.0,75.07666666666667,1168.2066666666667,0.0,70.0,63.26666666666667,74.0,0.0,70.0,,72.0,69.86999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4657,2025-03-17 22:15:00,1048.14,0.0,100.0,75.18666666666667,1161.8533333333332,0.0,70.0,63.086666666666666,74.0,0.0,70.0,,72.0,69.91333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4658,2025-03-17 22:30:00,1050.256666666667,0.0,100.0,75.17,1160.4433333333334,0.0,70.0,62.59666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4659,2025-03-17 22:45:00,1051.6733333333332,0.0,100.0,74.97,1161.15,0.0,70.0,62.80666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4660,2025-03-17 23:00:00,1059.4399999999998,0.0,100.0,74.53666666666666,1194.3433333333332,0.0,70.0,66.52,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4661,2025-03-17 23:15:00,1050.26,0.0,100.0,74.83666666666666,1211.29,0.0,70.0,68.63666666666667,74.0,0.0,70.0,,72.0,69.77666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4662,2025-03-17 23:30:00,1056.6166666666666,0.0,100.0,75.90666666666665,1214.12,0.0,70.0,68.78333333333333,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
4663,2025-03-17 23:45:00,1029.7733333333333,0.0,100.0,75.76666666666667,1223.3,0.0,70.0,69.96,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4664,2025-03-18 00:00:00,983.8666666666668,0.0,100.0,76.12333333333333,1231.7766666666666,0.0,70.0,70.81333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4665,2025-03-18 00:15:00,931.6,0.0,100.0,76.37333333333333,1238.8366666666668,0.0,70.0,71.75333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4666,2025-03-18 00:30:00,913.2366666666668,0.0,100.0,76.57333333333334,1233.19,0.0,70.0,70.82,74.0,0.0,70.0,,72.0,69.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4667,2025-03-18 00:45:00,872.98,0.0,100.0,76.71333333333332,1231.7766666666666,0.0,70.0,70.74333333333334,74.0,0.0,70.0,,72.0,69.95,,84.0,69.0,1.0,,85.0,68.0,0.0
4668,2025-03-18 01:00:00,866.6233333333333,0.0,100.0,76.61,1233.1899999999998,0.0,70.0,71.11666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4669,2025-03-18 01:15:00,844.7266666666668,0.0,100.0,76.57333333333334,1250.14,0.0,70.0,72.79,74.0,0.0,70.0,,72.0,69.88333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4670,2025-03-18 01:30:00,814.3533333333334,0.0,100.0,77.23333333333333,1236.013333333333,0.0,70.0,71.06,74.0,0.0,70.0,,72.0,69.99,,84.0,69.0,1.0,,85.0,68.0,0.0
4671,2025-03-18 01:45:00,812.9433333333333,0.0,100.0,77.12,1210.5866666666668,0.0,70.0,68.36666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4672,2025-03-18 02:00:00,822.1266666666667,0.0,100.0,76.48,1214.1166666666668,0.0,70.0,68.80666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4673,2025-03-18 02:15:00,805.88,0.0,100.0,76.48666666666666,1217.6533333333334,0.0,70.0,68.46333333333332,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4674,2025-03-18 02:30:00,823.54,0.0,100.0,76.94,1214.12,0.0,70.0,68.64,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
