,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,oppMode
4675,2025-03-18 02:45:00,812.9466666666667,0.0,100.0,76.93666666666667,1213.4133333333332,0.0,70.0,68.76666666666667,74.0,0.0,70.0,,72.0,70.01,,84.0,69.0,1.0,,85.0,68.0,0.0
4676,2025-03-18 03:00:00,806.5866666666667,0.0,100.0,77.22666666666667,1217.6533333333334,0.0,70.0,69.11333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4677,2025-03-18 03:15:00,804.4666666666667,0.0,100.0,77.10666666666667,1218.36,0.0,70.0,69.18333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4678,2025-03-18 03:30:00,807.9966666666666,0.0,100.0,76.95,1221.8833333333332,0.0,70.0,69.60000000000001,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4679,2025-03-18 03:45:00,794.5799999999999,0.0,100.0,77.01333333333334,1224.71,0.0,70.0,69.93333333333334,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4680,2025-03-18 04:00:00,784.6933333333333,0.0,100.0,77.19333333333333,1221.8833333333332,0.0,70.0,69.66333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4681,2025-03-18 04:15:00,769.86,0.0,100.0,76.54,1207.0566666666666,0.0,70.0,68.51,74.0,0.0,70.0,,72.0,70.06,,84.0,69.0,1.0,,85.0,68.0,0.0
4682,2025-03-18 04:30:00,770.5666666666666,0.0,100.0,77.28333333333335,1216.9466666666667,0.0,70.0,69.06666666666666,74.0,0.0,70.0,,72.0,70.0,,84.0,69.0,1.0,,85.0,68.0,0.0
4683,2025-03-18 04:45:00,770.5666666666666,0.0,100.0,75.99333333333333,1207.76,0.0,70.0,67.98666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4684,2025-03-18 05:00:00,768.4466666666667,0.0,100.0,76.70666666666666,1211.2933333333333,0.0,70.0,68.42999999999999,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4685,2025-03-18 05:15:00,767.7400000000001,0.0,100.0,76.23666666666666,1205.64,0.0,70.0,67.99333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4686,2025-03-18 05:30:00,769.86,0.0,100.0,77.20333333333333,1211.2933333333333,0.0,70.0,68.38666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4687,2025-03-18 05:45:00,765.6233333333333,0.0,100.0,76.82333333333334,1210.5866666666668,0.0,70.0,68.39666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4688,2025-03-18 06:00:00,771.98,0.0,100.0,77.35666666666667,1211.2933333333333,0.0,70.0,68.42999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4689,2025-03-18 06:15:00,764.9166666666666,0.0,100.0,77.49666666666667,1210.5866666666668,0.0,70.0,68.47666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4690,2025-03-18 06:30:00,779.0433333333334,0.0,100.0,77.07666666666667,1209.1733333333334,0.0,70.0,68.50333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4691,2025-03-18 06:45:00,769.1533333333333,0.0,100.0,76.92333333333333,1212.0,0.0,70.0,68.41,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4692,2025-03-18 07:00:00,765.62,0.0,100.0,77.28666666666668,1212.0,0.0,70.0,68.54666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4693,2025-03-18 07:15:00,763.5033333333332,0.0,100.0,77.27,1212.0,0.0,70.0,68.52,74.0,0.0,70.0,,72.0,69.98666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4694,2025-03-18 07:30:00,774.0966666666667,0.0,100.0,77.27,1212.7066666666667,0.0,70.0,68.60333333333334,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4695,2025-03-18 07:45:00,771.98,0.0,100.0,77.23,1214.12,0.0,70.0,68.87666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4696,2025-03-18 08:00:00,762.09,0.0,100.0,77.38333333333333,1215.5333333333333,0.0,70.0,68.82666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4697,2025-03-18 08:15:00,768.4466666666667,0.0,100.0,77.32666666666667,1214.8266666666666,0.0,70.0,68.84666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4698,2025-03-18 08:30:00,772.6866666666666,0.0,100.0,77.30333333333333,1216.24,0.0,70.0,69.05666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4699,2025-03-18 08:45:00,765.6233333333333,0.0,100.0,77.27,1219.7666666666669,0.0,70.0,69.25666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4700,2025-03-18 09:00:00,771.27,0.0,100.0,77.27,1219.7666666666669,0.0,70.0,69.44333333333333,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4701,2025-03-18 09:15:00,762.09,0.0,100.0,77.40666666666667,1221.1766666666665,0.0,70.0,69.42666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4702,2025-03-18 09:30:00,761.3833333333333,0.0,100.0,77.42,1221.1766666666665,0.0,70.0,69.44666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4703,2025-03-18 09:45:00,769.1533333333333,0.0,100.0,77.41666666666667,1220.47,0.0,70.0,69.47333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4704,2025-03-18 10:00:00,763.5,0.0,100.0,77.30666666666667,1219.7666666666669,0.0,70.0,69.53,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4705,2025-03-18 10:15:00,764.2066666666666,0.0,100.0,77.19,1222.59,0.0,70.0,69.68333333333332,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4706,2025-03-18 10:30:00,760.6766666666666,0.0,100.0,77.18666666666667,1224.71,0.0,70.0,69.97666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,84.0,69.0,1.0,,85.0,68.0,0.0
4707,2025-03-18 10:45:00,760.6766666666666,0.0,100.0,77.13666666666667,1228.243333333333,0.0,70.0,70.30333333333333,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4708,2025-03-18 11:00:00,767.7399999999999,0.0,100.0,77.21666666666667,1232.4833333333331,0.0,70.0,70.79333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4709,2025-03-18 11:15:00,768.4499999999999,0.0,100.0,77.10666666666667,1238.84,0.0,70.0,71.26666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4710,2025-03-18 11:30:00,763.5033333333332,0.0,100.0,77.12666666666667,1244.486666666667,0.0,70.0,72.05333333333334,74.0,0.0,70.0,,72.0,69.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4711,2025-03-18 11:45:00,766.3299999999999,0.0,100.0,77.28333333333335,1241.66,0.0,70.0,71.87,74.0,0.0,70.0,,72.0,69.96,,84.0,69.0,1.0,,85.0,68.0,0.0
4712,2025-03-18 12:00:00,762.0933333333332,0.0,100.0,77.36,1238.1333333333334,0.0,70.0,71.41666666666667,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4713,2025-03-18 12:15:00,760.68,0.0,100.0,77.36666666666667,1239.54,0.0,70.0,71.50333333333333,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4714,2025-03-18 12:30:00,764.9133333333333,0.0,100.0,77.58333333333333,1226.1233333333332,0.0,70.0,70.06333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4715,2025-03-18 12:45:00,753.6133333333333,0.0,100.0,76.90333333333332,1209.1733333333334,0.0,70.0,68.32666666666667,74.0,0.0,70.0,,72.0,70.11,,84.0,69.0,1.0,,85.0,68.0,0.0
4716,2025-03-18 13:00:00,765.62,0.0,100.0,76.54666666666667,1204.9333333333334,0.0,70.0,67.71666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
4717,2025-03-18 13:15:00,797.4033333333333,0.0,100.0,76.89666666666666,1176.6833333333334,0.0,70.0,64.56666666666666,74.0,0.0,70.0,,72.0,70.19333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4718,2025-03-18 13:30:00,862.3833333333333,0.0,100.0,76.29333333333334,1181.6333333333332,0.0,70.0,65.09333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4719,2025-03-18 13:45:00,912.53,0.0,100.0,76.07000000000001,1191.5200000000002,0.0,70.0,66.28333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4720,2025-03-18 14:00:00,962.6766666666666,0.0,100.0,76.02,1199.29,0.0,70.0,67.13666666666666,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4721,2025-03-18 14:15:00,1013.53,0.0,100.0,75.84666666666668,1207.0533333333335,0.0,70.0,67.91333333333334,74.0,0.0,70.0,,72.0,69.95,,84.0,69.0,1.0,,85.0,68.0,0.0
4722,2025-03-18 14:30:00,1070.74,0.0,100.0,75.85,1205.64,0.0,70.0,67.72666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4723,2025-03-18 14:45:00,1148.4333333333334,0.0,100.0,75.93666666666667,1206.3466666666666,0.0,70.0,67.86333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4724,2025-03-18 15:00:00,1158.32,0.0,100.0,76.66333333333334,1180.2166666666667,0.0,70.0,65.06333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4725,2025-03-18 15:15:00,1128.66,0.0,100.0,75.74333333333334,1151.26,0.0,70.0,61.9,74.0,0.0,70.0,,72.0,70.19333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4726,2025-03-18 15:30:00,1136.4266666666665,0.0,99.66666666666669,73.48333333333333,1191.513333333333,0.0,70.0,66.57333333333334,74.0,0.0,70.0,,72.0,69.89,,84.0,69.0,1.0,,85.0,68.0,0.0
4727,2025-03-18 15:45:00,1120.8866666666663,0.0,100.0,74.98,1291.1066666666668,0.0,70.0,77.41,74.0,0.0,70.0,,72.0,69.5,,84.0,69.0,1.0,,85.0,68.0,0.0
4728,2025-03-18 16:00:00,1113.1166666666666,0.0,100.0,75.54,1314.4133333333332,0.0,70.0,80.14,74.0,0.0,70.0,,72.0,69.53333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4729,2025-03-18 16:15:00,1113.12,0.0,100.0,76.28666666666668,1315.8233333333335,0.0,70.0,80.06666666666666,74.0,0.0,70.0,,72.0,69.67999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4730,2025-03-18 16:30:00,1120.18,0.0,100.0,76.75,1282.6266666666668,0.0,70.0,76.66000000000001,74.0,0.0,70.0,,72.0,69.92666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4731,2025-03-18 16:45:00,1114.53,0.0,100.0,76.07666666666667,1239.5433333333333,0.0,70.0,71.7,74.0,0.0,70.0,,72.0,70.17333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4732,2025-03-18 17:00:00,1117.36,0.0,100.0,74.62666666666667,1181.63,0.0,70.0,65.10000000000001,74.0,0.0,70.0,,72.0,70.38,,84.0,69.0,1.0,,85.0,68.0,0.0
4733,2025-03-18 17:15:00,1119.4766666666667,0.0,100.0,74.54,1148.4366666666667,0.0,70.0,61.25666666666667,74.0,0.0,70.0,,72.0,70.39666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4734,2025-03-18 17:30:00,885.6933333333333,0.0,99.5,74.01666666666667,1098.993333333333,0.0,70.0,55.97,74.0,0.0,70.0,,72.0,70.5,,84.0,69.0,1.0,,85.0,68.0,0.0
4735,2025-03-18 17:45:00,756.4366666666666,0.0,100.0,72.38,1046.7266666666667,0.0,70.0,50.01666666666667,74.0,0.0,70.0,,72.0,70.58666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4736,2025-03-18 18:00:00,738.0766666666667,0.0,100.0,71.47333333333334,1036.13,0.0,70.0,48.84666666666666,74.0,0.0,70.0,,72.0,70.44,,84.0,69.0,1.0,,85.0,68.0,0.0
4737,2025-03-18 18:15:00,745.14,0.0,100.0,71.13666666666667,1021.3,0.0,70.0,47.120000000000005,74.0,0.0,70.0,,72.0,70.38333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4738,2025-03-18 18:30:00,728.8933333333333,0.0,100.0,71.11,990.93,0.0,70.0,43.85999999999999,74.0,0.0,70.0,,72.0,70.39,,84.0,69.0,1.0,,85.0,68.0,0.0
4739,2025-03-18 18:45:00,740.1966666666667,0.0,100.0,70.64666666666666,964.7933333333334,0.0,70.0,40.96333333333333,74.0,0.0,70.0,,72.0,70.38333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4740,2025-03-18 19:00:00,743.02,0.0,100.0,70.30333333333333,942.1966666666668,0.0,70.0,38.486666666666665,74.0,0.0,70.0,,72.0,70.37333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4741,2025-03-18 19:15:00,740.9033333333333,0.0,100.0,70.47666666666667,937.9533333333331,0.0,70.0,37.78666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4742,2025-03-18 19:30:00,731.0133333333333,0.0,100.0,70.01666666666667,920.3,0.0,70.0,35.98,74.0,0.0,70.0,,72.0,70.27,,84.0,69.0,1.0,,85.0,68.0,0.0
4743,2025-03-18 19:45:00,738.0766666666667,0.0,100.0,69.87,904.76,0.0,70.0,34.13333333333333,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
4744,2025-03-18 20:00:00,757.85,0.0,100.0,69.76666666666667,887.8100000000001,0.0,70.0,32.330000000000005,74.0,0.0,70.0,,72.0,70.25,,84.0,69.0,1.0,,85.0,68.0,0.0
4745,2025-03-18 20:15:00,744.4366666666666,0.0,100.0,69.51,874.3933333333334,0.0,70.0,30.613333333333333,74.0,0.0,70.0,,72.0,70.23,,84.0,69.0,1.0,,85.0,68.0,0.0
4746,2025-03-18 20:30:00,762.0933333333332,0.0,100.0,69.46333333333332,870.86,0.0,70.0,29.98333333333333,74.0,0.0,70.0,,72.0,70.17,,84.0,69.0,1.0,,85.0,68.0,0.0
4747,2025-03-18 20:45:00,756.4433333333333,0.0,100.0,69.36666666666666,845.43,0.0,70.0,27.376666666666665,74.0,0.0,70.0,,72.0,70.23,,84.0,69.0,1.0,,85.0,68.0,0.0
4748,2025-03-18 21:00:00,752.9066666666668,0.0,100.0,68.95333333333333,848.9633333333333,0.0,70.0,27.75333333333333,74.0,0.0,70.0,,72.0,70.14,,84.0,69.0,1.0,,85.0,68.0,0.0
4749,2025-03-18 21:15:00,755.0266666666666,0.0,100.0,69.07000000000001,829.1866666666666,0.0,70.0,25.55666666666667,74.0,0.0,70.0,,72.0,70.18666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4750,2025-03-18 21:30:00,752.91,0.0,100.0,68.68666666666667,818.5933333333332,0.0,70.0,24.363333333333333,74.0,0.0,70.0,,72.0,70.16000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
4751,2025-03-18 21:45:00,755.0300000000001,0.0,100.0,68.68333333333334,808.0,0.0,70.0,23.126666666666665,74.0,0.0,70.0,,72.0,70.15666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4752,2025-03-18 22:00:00,755.7333333333332,0.0,100.0,68.56,774.8033333333333,0.0,70.0,19.46333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4753,2025-03-18 22:15:00,747.9666666666667,0.0,99.66666666666669,67.80666666666667,755.0266666666666,0.0,70.0,17.473333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4754,2025-03-18 22:30:00,759.9733333333334,0.0,99.83333333333331,67.79,761.3866666666667,0.0,70.0,17.930000000000003,74.0,0.0,70.0,,72.0,70.14666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4755,2025-03-18 22:45:00,753.6133333333333,0.0,100.0,67.84333333333333,781.8633333333333,0.0,70.0,20.453333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4756,2025-03-18 23:00:00,742.3133333333334,0.0,100.0,68.12666666666667,815.77,0.0,70.0,24.19666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4757,2025-03-18 23:15:00,750.0833333333334,0.0,100.0,68.39333333333333,836.9566666666666,0.0,70.0,26.39,74.0,0.0,70.0,,72.0,69.79666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4758,2025-03-18 23:30:00,750.79,0.0,100.0,68.52333333333333,882.16,0.0,70.0,31.38,74.0,0.0,70.0,,72.0,69.63333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4759,2025-03-18 23:45:00,749.3766666666667,0.0,100.0,68.57333333333334,928.07,0.0,70.0,36.45333333333333,74.0,0.0,70.0,,72.0,69.53666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
4760,2025-03-19 00:00:00,858.8533333333334,0.0,96.33333333333331,69.03666666666668,982.4533333333334,0.0,70.0,42.93666666666667,74.0,0.0,70.0,,72.0,69.40333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4761,2025-03-19 00:15:00,1046.02,0.0,92.5,71.44333333333333,1048.1366666666663,0.0,70.0,50.123333333333335,74.0,0.0,70.0,,72.0,69.29666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4762,2025-03-19 00:30:00,1071.4466666666667,0.0,94.33333333333331,72.17333333333333,1076.3933333333334,0.0,70.0,52.99666666666667,74.0,0.0,70.0,,72.0,69.39,,84.0,69.0,1.0,,85.0,68.0,0.0
4763,2025-03-19 00:45:00,1146.3133333333335,0.0,99.0,72.47666666666667,1142.7833333333335,0.0,70.0,60.68666666666667,74.0,0.0,70.0,,72.0,69.25333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4764,2025-03-19 01:00:00,1158.32,0.0,100.0,73.67,1185.16,0.0,70.0,65.46333333333332,74.0,0.0,70.0,,72.0,69.3,,84.0,69.0,1.0,,85.0,68.0,0.0
4765,2025-03-19 01:15:00,1150.5533333333333,0.0,100.0,75.48333333333333,1212.7066666666667,0.0,70.0,68.62333333333333,74.0,0.0,70.0,,72.0,69.39333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4766,2025-03-19 01:30:00,1135.0166666666669,0.0,100.0,75.44,1220.4733333333334,0.0,70.0,69.43333333333334,74.0,0.0,70.0,,72.0,69.54333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4767,2025-03-19 01:45:00,1138.5466666666669,0.0,100.0,75.49,1243.0766666666668,0.0,70.0,72.00666666666666,74.0,0.0,70.0,,72.0,69.57,,84.0,69.0,1.0,,85.0,68.0,0.0
4768,2025-03-19 02:00:00,1129.3633333333337,0.0,100.0,75.31,1254.3733333333332,0.0,70.0,73.01333333333334,74.0,0.0,70.0,,72.0,69.65333333333332,,84.0,69.0,1.0,,85.0,68.0,0.0
4769,2025-03-19 02:15:00,1109.5866666666668,0.0,100.0,76.97333333333334,1266.3833333333332,0.0,70.0,74.61666666666666,74.0,0.0,70.0,,72.0,69.71,,84.0,69.0,1.0,,85.0,68.0,0.0
4770,2025-03-19 02:30:00,1117.3566666666666,0.0,100.0,76.39999999999999,1266.3833333333332,0.0,70.0,74.55333333333333,74.0,0.0,70.0,,72.0,69.8,,84.0,69.0,1.0,,85.0,68.0,0.0
4771,2025-03-19 02:45:00,1114.53,0.0,100.0,77.41666666666667,1271.33,0.0,70.0,75.12666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4772,2025-03-19 03:00:00,1101.11,0.0,100.0,77.19666666666667,1272.74,0.0,70.0,75.5,74.0,0.0,70.0,,72.0,69.87,,84.0,69.0,1.0,,85.0,68.0,0.0
4773,2025-03-19 03:15:00,1107.47,0.0,100.0,76.80666666666667,1272.0366666666666,0.0,70.0,74.90333333333332,74.0,0.0,70.0,,72.0,69.92,,84.0,69.0,1.0,,85.0,68.0,0.0
4774,2025-03-19 03:30:00,1113.8233333333335,0.0,100.0,76.93333333333334,1290.4,0.0,70.0,77.25999999999999,74.0,0.0,70.0,,72.0,69.84666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4775,2025-03-19 03:45:00,1120.1833333333334,0.0,100.0,76.81333333333333,1301.6966666666667,0.0,70.0,78.5,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
4776,2025-03-19 04:00:00,1135.0166666666669,0.0,100.0,76.63333333333333,1317.9433333333334,0.0,70.0,80.36,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4777,2025-03-19 04:15:00,1110.2966666666669,0.0,100.0,78.06,1324.3,0.0,70.0,81.13666666666667,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
4778,2025-03-19 04:30:00,1123.7133333333334,0.0,100.0,77.62333333333333,1325.006666666667,0.0,70.0,81.22333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4779,2025-03-19 04:45:00,1119.4766666666667,0.0,100.0,76.82,1328.5366666666666,0.0,70.0,81.34333333333332,74.0,0.0,70.0,,72.0,69.89999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4780,2025-03-19 05:00:00,1118.77,0.0,100.0,77.7,1344.7833333333335,0.0,70.0,83.31666666666666,74.0,0.0,70.0,,72.0,69.84,,84.0,69.0,1.0,,85.0,68.0,0.0
4781,2025-03-19 05:15:00,1118.7666666666669,0.0,100.0,77.75,1361.0266666666666,0.0,70.0,85.16333333333334,74.0,0.0,70.0,,72.0,69.81333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4782,2025-03-19 05:30:00,1109.59,0.0,100.0,77.54,1371.62,0.0,70.0,86.36333333333334,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
4783,2025-03-19 05:45:00,1100.4033333333334,0.0,100.0,78.67,1379.39,0.0,70.0,87.28333333333335,74.0,0.0,70.0,,72.0,69.83,,84.0,69.0,1.0,,85.0,68.0,0.0
4784,2025-03-19 06:00:00,1116.65,0.0,100.0,78.59666666666668,1380.8033333333333,0.0,70.0,87.31,74.0,0.0,70.0,,72.0,69.87333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4785,2025-03-19 06:15:00,1110.2933333333333,0.0,100.0,80.39,1286.16,0.0,70.0,77.36333333333333,74.0,0.0,70.0,,72.0,70.38666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4786,2025-03-19 06:30:00,1120.8866666666663,0.0,100.0,75.78,1298.8733333333332,0.0,70.0,78.21666666666665,74.0,0.0,70.0,,72.0,70.16000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
4787,2025-03-19 06:45:00,1120.1833333333334,0.0,100.0,80.06333333333333,1256.496666666667,0.0,70.0,73.61666666666666,74.0,0.0,70.0,,72.0,70.33999999999999,,84.0,69.0,1.0,,85.0,68.0,0.0
4788,2025-03-19 07:00:00,1105.35,0.0,100.0,77.29333333333334,1185.87,0.0,70.0,65.69,74.0,0.0,70.0,,72.0,70.54,,84.0,69.0,1.0,,85.0,68.0,0.0
4789,2025-03-19 07:15:00,1106.0533333333333,0.0,100.0,76.46333333333332,1159.03,0.0,70.0,62.56666666666666,74.0,0.0,70.0,,72.0,70.49000000000001,,84.0,69.0,1.0,,85.0,68.0,0.0
4790,2025-03-19 07:30:00,1114.53,0.0,100.0,76.42,1156.9066666666668,0.0,70.0,62.59666666666666,74.0,0.0,70.0,,72.0,70.33333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4791,2025-03-19 07:45:00,1112.4133333333332,0.0,100.0,75.69,1155.496666666667,0.0,70.0,62.27,74.0,0.0,70.0,,72.0,70.23333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4792,2025-03-19 08:00:00,1120.89,0.0,100.0,76.37,1163.27,0.0,70.0,63.04,74.0,0.0,70.0,,72.0,70.16,,84.0,69.0,1.0,,85.0,68.0,0.0
4793,2025-03-19 08:15:00,1124.42,0.0,100.0,75.24,1154.79,0.0,70.0,62.13333333333333,74.0,0.0,70.0,,72.0,70.12333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4794,2025-03-19 08:30:00,1129.36,0.0,100.0,75.71333333333332,1159.736666666667,0.0,70.0,62.67,74.0,0.0,70.0,,72.0,70.05666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4795,2025-03-19 08:45:00,1107.4666666666667,0.0,100.0,75.95666666666666,1161.8533333333337,0.0,70.0,63.00666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4796,2025-03-19 09:00:00,1130.7766666666666,0.0,100.0,76.22,1155.496666666667,0.0,70.0,62.21333333333333,74.0,0.0,70.0,,72.0,70.03666666666668,,84.0,69.0,1.0,,85.0,68.0,0.0
4797,2025-03-19 09:15:00,1118.7700000000002,0.0,100.0,75.93333333333334,1161.15,0.0,70.0,62.85666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4798,2025-03-19 09:30:00,1122.3,0.0,100.0,75.96666666666665,1155.496666666667,0.0,70.0,62.41666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4799,2025-03-19 09:45:00,1116.65,0.0,100.0,75.74,1156.91,0.0,70.0,62.27,74.0,0.0,70.0,,72.0,70.005,,84.0,69.0,1.0,,85.0,68.0,0.0
4800,2025-03-19 10:00:00,1126.5366666666666,0.0,100.0,75.96333333333332,1156.2033333333334,0.0,70.0,62.45333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4801,2025-03-19 10:15:00,1119.4766666666667,0.0,100.0,76.0,1160.4433333333334,0.0,70.0,62.723333333333336,74.0,0.0,70.0,,72.0,69.98,,84.0,69.0,1.0,,85.0,68.0,0.0
4802,2025-03-19 10:30:00,1112.4133333333332,0.0,100.0,75.47,1171.0333333333333,0.0,70.0,63.95666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4803,2025-03-19 10:45:00,1128.6566666666668,0.0,100.0,75.23,1196.46,0.0,70.0,66.68,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4804,2025-03-19 11:00:00,1116.65,0.0,100.0,75.52333333333333,1210.5866666666668,0.0,70.0,68.30333333333333,74.0,0.0,70.0,,72.0,69.82,,84.0,69.0,1.0,,85.0,68.0,0.0
4805,2025-03-19 11:15:00,1126.54,0.0,100.0,76.73666666666666,1214.12,0.0,70.0,68.85333333333334,74.0,0.0,70.0,,72.0,69.85,,84.0,69.0,1.0,,85.0,68.0,0.0
4806,2025-03-19 11:30:00,1105.3533333333332,0.0,100.0,76.63,1217.6533333333334,0.0,70.0,68.91666666666667,74.0,0.0,70.0,,72.0,69.87,,84.0,69.0,1.0,,85.0,68.0,0.0
4807,2025-03-19 11:45:00,1136.4266666666665,0.0,100.0,76.8,1229.6566666666668,0.0,70.0,70.47,74.0,0.0,70.0,,72.0,69.85,,84.0,69.0,1.0,,85.0,68.0,0.0
4808,2025-03-19 12:00:00,1129.3633333333337,0.0,100.0,76.70666666666666,1241.6633333333334,0.0,70.0,71.83333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,84.0,69.0,1.0,,85.0,68.0,0.0
4809,2025-03-19 12:15:00,1127.9466666666667,0.0,100.0,76.97666666666667,1248.7266666666667,0.0,70.0,72.64,74.0,0.0,70.0,,72.0,69.85333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4810,2025-03-19 12:30:00,1123.7133333333334,0.0,100.0,77.24,1233.8966666666668,0.0,70.0,71.04666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4811,2025-03-19 12:45:00,1128.66,0.0,100.0,76.89333333333333,1215.53,0.0,70.0,69.06333333333333,74.0,0.0,70.0,,72.0,70.06666666666666,,84.0,69.0,1.0,,85.0,68.0,0.0
4812,2025-03-19 13:00:00,1115.236666666667,0.0,100.0,76.50666666666666,1198.58,0.0,70.0,67.06,74.0,0.0,70.0,,72.0,70.11666666666667,,84.0,69.0,1.0,,85.0,68.0,0.0
4813,2025-03-19 13:15:00,1113.8266666666666,0.0,100.0,76.45,1156.9066666666668,0.0,70.0,62.61666666666667,74.0,0.0,70.0,,72.0,70.25666666666666,,84.0,69.0,1.0,,85.0,68.0,
4814,2025-03-19 13:30:00,1136.4266666666665,0.0,100.0,72.67333333333333,1175.9766666666667,0.0,70.0,64.30666666666667,74.0,0.0,70.0,,72.0,70.07333333333334,,84.0,69.0,1.0,,85.0,68.0,0.0
4815,2025-03-19 13:45:00,1115.59,0.0,100.0,76.545,1257.5549999999998,0.0,70.0,74.12,74.0,0.0,70.0,,72.0,69.685,,84.0,69.0,1.0,,85.0,68.0,0.0
