,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
0,2025-01-27 14:30:00,656.85,0.0,,13.25,59.325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.075,67.0,69.0,85.0,55.0
1,2025-01-27 14:45:00,648.3766666666667,0.0,,13.5,59.75666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.6666666666667,72.0,66.16333333333334,67.0,69.0,85.0,55.0
2,2025-01-27 15:00:00,640.61,0.0,,13.5,60.153333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,481.3333333333333,72.0,66.26333333333334,67.0,69.0,85.0,55.0
3,2025-01-27 15:15:00,652.6133333333333,0.0,,13.5,60.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.0,72.0,66.34,67.0,69.0,85.0,55.0
4,2025-01-27 15:30:00,635.6633333333333,0.0,,13.666666666666666,60.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.6666666666667,72.0,66.45666666666666,67.0,69.0,85.0,55.0
5,2025-01-27 15:45:00,638.4866666666667,0.0,,13.666666666666666,61.29,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,66.58999999999999,67.0,69.0,85.0,55.0
6,2025-01-27 16:00:00,643.4333333333333,0.0,,13.833333333333334,61.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,494.0,72.0,66.68666666666667,67.0,69.0,85.0,55.0
7,2025-01-27 16:15:00,637.7833333333333,0.0,,14.0,61.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.3333333333333,72.0,66.75,67.0,69.0,85.0,55.0
8,2025-01-27 16:30:00,638.49,0.0,,14.0,62.223333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.6666666666667,72.0,66.86,67.0,69.0,85.0,55.0
9,2025-01-27 16:45:00,635.6633333333333,0.0,,14.0,62.54666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.6666666666667,72.0,66.96333333333332,67.0,69.0,85.0,55.0
10,2025-01-27 17:00:00,633.5433333333334,0.0,,14.0,62.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.05,67.0,69.0,85.0,55.0
11,2025-01-27 17:15:00,646.9633333333333,0.0,,14.0,62.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,496.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
12,2025-01-27 17:30:00,642.02,0.0,,14.0,63.2,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.19333333333333,67.0,69.0,85.0,55.0
13,2025-01-27 17:45:00,643.0799999999999,0.0,,14.25,63.6,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.25,67.0,69.0,85.0,55.0
14,2025-01-27 18:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
15,2025-01-27 18:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
16,2025-01-27 18:30:00,618.71,0.0,,14.5,64.22,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.0,72.0,67.51,67.0,69.0,85.0,55.0
17,2025-01-27 18:45:00,646.26,0.0,,14.25,64.68,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.0,72.0,67.62,67.0,69.0,85.0,55.0
18,2025-01-27 19:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
19,2025-01-27 19:15:00,648.38,0.0,,14.5,64.9,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,521.0,72.0,67.78,67.0,69.0,85.0,55.0
20,2025-01-27 19:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
21,2025-01-27 19:45:00,627.19,0.0,,14.5,64.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,523.0,72.0,67.98,67.0,69.0,85.0,55.0
22,2025-01-27 20:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
23,2025-01-27 20:15:00,646.26,0.0,,15.0,65.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.0,72.0,68.05,67.0,69.0,85.0,55.0
24,2025-01-27 20:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
25,2025-01-27 20:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
26,2025-01-27 21:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
27,2025-01-27 21:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
28,2025-01-27 21:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
29,2025-01-27 21:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
30,2025-01-27 22:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
31,2025-01-27 22:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
32,2025-01-27 22:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
33,2025-01-27 22:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
34,2025-01-27 23:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
35,2025-01-27 23:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
36,2025-01-27 23:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
37,2025-01-27 23:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
38,2025-01-28 00:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
39,2025-01-28 00:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
40,2025-01-28 14:30:00,640.96,0.0,,14.0,63.065,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,67.63,67.0,69.0,85.0,55.0
41,2025-01-28 14:45:00,628.6033333333334,0.0,,14.0,63.34,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.6666666666667,72.0,67.65333333333332,67.0,69.0,85.0,55.0
42,2025-01-28 15:00:00,632.8366666666667,0.0,,13.833333333333334,63.61333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,67.73666666666666,67.0,69.0,85.0,55.0
43,2025-01-28 15:15:00,644.8466666666667,0.0,,13.833333333333334,63.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
44,2025-01-28 15:30:00,645.5500000000001,0.0,,14.0,64.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,67.86,67.0,69.0,85.0,55.0
45,2025-01-28 15:45:00,642.0233333333333,0.0,,14.166666666666666,64.51333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
46,2025-01-28 16:00:00,638.4899999999999,0.0,,14.166666666666666,64.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,68.00666666666666,67.0,69.0,85.0,55.0
47,2025-01-28 16:15:00,632.84,0.0,,14.0,65.11333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.0,72.0,68.05,67.0,69.0,85.0,55.0
48,2025-01-28 16:30:00,639.9033333333333,0.0,,14.666666666666666,65.42666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,68.18,67.0,69.0,85.0,55.0
49,2025-01-28 16:45:00,634.2533333333332,0.0,,14.333333333333334,65.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
50,2025-01-28 17:00:00,643.4333333333333,0.0,,14.5,65.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.6666666666667,72.0,68.33999999999999,67.0,69.0,85.0,55.0
51,2025-01-28 17:15:00,656.1466666666666,0.0,,14.666666666666666,66.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,68.45666666666666,67.0,69.0,85.0,55.0
52,2025-01-28 17:30:00,635.6633333333334,0.0,,14.833333333333334,66.52333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.0,72.0,68.50666666666666,67.0,69.0,85.0,55.0
53,2025-01-28 17:45:00,644.14,0.0,,14.5,66.86,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.3333333333333,72.0,68.64,67.0,69.0,85.0,55.0
54,2025-01-28 18:00:00,631.4266666666667,0.0,,12.833333333333334,66.50666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.3333333333334,72.0,68.77999999999999,67.0,69.0,85.0,55.0
55,2025-01-28 18:15:00,642.73,0.0,,6.0,64.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,68.86,67.0,69.0,85.0,55.0
56,2025-01-28 18:30:00,638.4899999999999,0.0,,5.166666666666667,64.13333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.6666666666667,72.0,68.72666666666667,67.0,69.0,85.0,55.0
57,2025-01-28 18:45:00,650.4933333333333,0.0,,5.666666666666667,63.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.6666666666667,72.0,68.69,67.0,69.0,85.0,55.0
58,2025-01-28 19:00:00,643.4333333333333,0.0,,5.166666666666667,64.35333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
59,2025-01-28 19:15:00,644.14,0.0,,4.0,64.23666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.6666666666667,72.0,68.55,67.0,69.0,85.0,55.0
60,2025-01-28 19:30:00,631.4266666666666,0.0,,3.8333333333333335,64.16333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,68.54666666666667,67.0,69.0,85.0,55.0
61,2025-01-28 19:45:00,646.9666666666667,0.0,,3.1666666666666665,64.07666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.54333333333334,67.0,69.0,85.0,55.0
62,2025-01-28 20:00:00,632.84,0.0,,3.0,64.29,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.3333333333333,72.0,68.46333333333332,67.0,69.0,85.0,55.0
63,2025-01-28 20:15:00,652.6166666666667,0.0,,1.6666666666666667,64.33333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,68.47,67.0,69.0,85.0,55.0
64,2025-01-28 20:30:00,629.3066666666667,0.0,,0.6666666666666666,63.94666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,68.45666666666666,67.0,69.0,85.0,55.0
65,2025-01-28 20:45:00,645.5533333333333,0.0,,0.3333333333333333,64.03,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,68.37,67.0,69.0,85.0,55.0
66,2025-01-28 21:00:00,644.14,0.0,,2.833333333333333,64.03666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,68.43,67.0,69.0,85.0,55.0
67,2025-01-28 21:15:00,649.0833333333334,0.0,,2.333333333333333,63.94333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.6666666666667,72.0,68.39333333333333,67.0,69.0,85.0,55.0
68,2025-01-28 21:30:00,639.9,0.0,,2.0,63.88666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,394.3333333333333,72.0,68.40666666666667,67.0,69.0,85.0,55.0
69,2025-01-28 21:45:00,637.7833333333333,0.0,,2.0,63.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.39333333333333,67.0,69.0,85.0,55.0
70,2025-01-28 22:00:00,640.61,0.0,,1.8333333333333333,63.85333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.33999999999999,67.0,69.0,85.0,55.0
71,2025-01-28 22:15:00,633.5466666666667,0.0,,1.6666666666666667,63.73333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,390.3333333333333,72.0,68.32333333333334,67.0,69.0,85.0,55.0
72,2025-01-28 22:30:00,645.5566666666667,0.0,,1.8333333333333333,63.56666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.6666666666667,72.0,68.30666666666667,67.0,69.0,85.0,55.0
73,2025-01-28 22:45:00,639.1933333333333,0.0,,1.6666666666666667,63.28333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,68.31333333333333,67.0,69.0,85.0,55.0
74,2025-01-28 23:00:00,632.84,0.0,,2.6666666666666665,62.89333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,68.31333333333333,67.0,69.0,85.0,55.0
75,2025-01-28 23:15:00,627.8933333333333,0.0,,3.1666666666666665,62.70333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.27,67.0,69.0,85.0,55.0
76,2025-01-28 23:30:00,636.37,0.0,,3.6666666666666665,62.51666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,68.29,67.0,69.0,85.0,55.0
77,2025-01-28 23:45:00,634.2533333333333,0.0,,4.0,62.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,396.3333333333333,72.0,68.19333333333334,67.0,69.0,85.0,55.0
78,2025-01-29 00:00:00,631.4266666666667,0.0,,3.8333333333333335,62.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,68.12333333333333,67.0,69.0,85.0,55.0
79,2025-01-29 00:15:00,649.0833333333334,0.0,,4.0,61.836666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,67.99333333333333,67.0,69.0,85.0,55.0
80,2025-01-29 00:30:00,639.1966666666666,0.0,,4.0,61.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.3333333333333,72.0,67.94666666666667,67.0,69.0,85.0,55.0
81,2025-01-29 00:45:00,635.6633333333333,0.0,,3.8333333333333335,61.52666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
82,2025-01-29 01:00:00,642.0233333333334,0.0,,4.0,61.44,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
83,2025-01-29 01:15:00,637.78,0.0,,4.0,61.25333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,67.75333333333333,67.0,69.0,85.0,55.0
84,2025-01-29 01:30:00,657.5600000000001,0.0,,4.166666666666667,61.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
85,2025-01-29 01:45:00,639.9033333333333,0.0,,4.0,61.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
86,2025-01-29 02:00:00,639.9033333333333,0.0,,4.666666666666667,61.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0
87,2025-01-29 02:15:00,646.2600000000001,0.0,,4.833333333333333,61.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.0,72.0,67.55,67.0,69.0,85.0,55.0
88,2025-01-29 02:30:00,630.7199999999999,0.0,,4.666666666666667,61.23666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,390.3333333333333,72.0,67.56,67.0,69.0,85.0,55.0
89,2025-01-29 02:45:00,639.1966666666666,0.0,,4.666666666666667,61.173333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.0,72.0,67.62,67.0,69.0,85.0,55.0
90,2025-01-29 03:00:00,633.5433333333334,0.0,,5.0,61.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,394.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
91,2025-01-29 03:15:00,636.3733333333333,0.0,,4.833333333333333,61.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
92,2025-01-29 03:30:00,652.6133333333333,0.0,,5.333333333333333,61.25666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.6666666666667,72.0,67.51333333333334,67.0,69.0,85.0,55.0
93,2025-01-29 03:45:00,638.4899999999999,0.0,,5.333333333333333,61.24333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
94,2025-01-29 04:00:00,641.3133333333334,0.0,,5.333333333333333,61.28333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
95,2025-01-29 04:15:00,643.4333333333334,0.0,,5.5,61.22333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
96,2025-01-29 04:30:00,644.8466666666667,0.0,,5.333333333333333,61.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.0,72.0,67.45,67.0,69.0,85.0,55.0
97,2025-01-29 04:45:00,646.9666666666667,0.0,,5.833333333333333,61.16,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,390.3333333333333,72.0,67.42333333333333,67.0,69.0,85.0,55.0
98,2025-01-29 05:00:00,627.1866666666666,0.0,,6.0,61.24333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,67.39666666666666,67.0,69.0,85.0,55.0
99,2025-01-29 05:15:00,651.9066666666666,0.0,,6.833333333333333,61.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,67.45,67.0,69.0,85.0,55.0
100,2025-01-29 05:30:00,638.4899999999999,0.0,,7.0,61.39333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
101,2025-01-29 05:45:00,642.7266666666666,0.0,,7.5,61.27666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.3333333333333,72.0,67.49333333333334,67.0,69.0,85.0,55.0
102,2025-01-29 06:00:00,648.3766666666667,0.0,,7.666666666666667,61.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.0,72.0,67.45666666666666,67.0,69.0,85.0,55.0
103,2025-01-29 06:15:00,635.6666666666666,0.0,,9.666666666666666,61.4,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.6666666666667,72.0,67.46666666666667,67.0,69.0,85.0,55.0
104,2025-01-29 06:30:00,635.6633333333333,0.0,,9.666666666666666,61.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
105,2025-01-29 06:45:00,646.9633333333333,0.0,,10.166666666666666,61.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.3333333333333,72.0,67.50666666666667,67.0,69.0,85.0,55.0
106,2025-01-29 07:00:00,636.37,0.0,,9.166666666666666,61.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.51,67.0,69.0,85.0,55.0
107,2025-01-29 07:15:00,634.9566666666666,0.0,,9.666666666666666,61.73666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
108,2025-01-29 07:30:00,638.49,0.0,,9.833333333333334,61.69333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.51,67.0,69.0,85.0,55.0
109,2025-01-29 07:45:00,645.5500000000001,0.0,,9.5,61.80666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
110,2025-01-29 08:00:00,643.4366666666666,0.0,,10.0,61.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
111,2025-01-29 08:15:00,644.8466666666667,0.0,,10.0,61.67666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.51666666666667,67.0,69.0,85.0,55.0
112,2025-01-29 08:30:00,639.9,0.0,,10.333333333333334,61.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
113,2025-01-29 08:45:00,650.4966666666667,0.0,,10.0,61.66,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
114,2025-01-29 09:00:00,639.1933333333333,0.0,,9.5,61.59333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
115,2025-01-29 09:15:00,627.19,0.0,,9.833333333333334,61.79666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.51,67.0,69.0,85.0,55.0
116,2025-01-29 09:30:00,642.02,0.0,,10.333333333333334,61.69333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,398.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
117,2025-01-29 09:45:00,624.3633333333333,0.0,,10.0,61.77666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,67.53,67.0,69.0,85.0,55.0
118,2025-01-29 10:00:00,641.3166666666666,0.0,,10.166666666666666,61.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
119,2025-01-29 10:15:00,656.1466666666666,0.0,,10.166666666666666,61.56333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,398.6666666666667,72.0,67.5,67.0,69.0,85.0,55.0
120,2025-01-29 10:30:00,637.08,0.0,,10.5,61.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
121,2025-01-29 10:45:00,644.14,0.0,,10.833333333333334,61.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.51,67.0,69.0,85.0,55.0
122,2025-01-29 11:00:00,648.3766666666667,0.0,,11.333333333333334,61.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
123,2025-01-29 11:15:00,642.02,0.0,,12.0,61.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
124,2025-01-29 11:30:00,625.0666666666667,0.0,,12.0,61.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,67.51,67.0,69.0,85.0,55.0
125,2025-01-29 11:45:00,642.7266666666667,0.0,,11.833333333333334,61.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
126,2025-01-29 12:00:00,643.4333333333333,0.0,,11.666666666666666,61.78333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
127,2025-01-29 12:15:00,661.09,0.0,,11.833333333333334,61.73,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.0,72.0,67.51,67.0,69.0,85.0,55.0
128,2025-01-29 12:30:00,650.4966666666667,0.0,,12.0,61.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.50666666666667,67.0,69.0,85.0,55.0
129,2025-01-29 12:45:00,651.1999999999999,0.0,,12.166666666666666,61.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,67.48666666666666,67.0,69.0,85.0,55.0
130,2025-01-29 13:00:00,637.7833333333333,0.0,,12.333333333333334,61.92666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.50333333333333,67.0,69.0,85.0,55.0
131,2025-01-29 13:15:00,651.9066666666666,0.0,,12.166666666666666,62.01333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
132,2025-01-29 13:30:00,637.0799999999999,0.0,,12.333333333333334,62.23333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
133,2025-01-29 13:45:00,639.9033333333333,0.0,,12.166666666666666,62.45333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.6666666666667,72.0,67.53,67.0,69.0,85.0,55.0
134,2025-01-29 14:00:00,636.37,0.0,,12.166666666666666,62.67,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0
135,2025-01-29 14:15:00,640.6066666666667,0.0,,12.0,62.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
136,2025-01-29 14:30:00,634.96,0.0,,12.0,63.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0
137,2025-01-29 14:45:00,644.1433333333333,0.0,,12.166666666666666,63.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
138,2025-01-29 15:00:00,642.73,0.0,,12.166666666666666,63.85333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.84333333333333,67.0,69.0,85.0,55.0
139,2025-01-29 15:15:00,644.14,0.0,,12.333333333333334,64.08666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
140,2025-01-29 15:30:00,639.9033333333333,0.0,,12.166666666666666,64.37333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.6666666666667,72.0,67.96333333333334,67.0,69.0,85.0,55.0
141,2025-01-29 15:45:00,649.79,0.0,,12.0,64.51666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
142,2025-01-29 16:00:00,656.1466666666666,0.0,,12.166666666666666,64.79333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
143,2025-01-29 16:15:00,636.37,0.0,,12.166666666666666,64.82,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.16000000000001,67.0,69.0,85.0,55.0
144,2025-01-29 16:30:00,643.4333333333333,0.0,,11.166666666666666,64.88,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
145,2025-01-29 16:45:00,636.37,0.0,,9.666666666666666,64.55666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
146,2025-01-29 17:00:00,648.3766666666667,0.0,,6.0,63.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.26666666666667,67.0,69.0,85.0,55.0
147,2025-01-29 17:15:00,639.1966666666666,0.0,,5.666666666666667,63.85333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,68.2,67.0,69.0,85.0,55.0
148,2025-01-29 17:30:00,637.7833333333333,0.0,,6.166666666666667,64.08,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.2,67.0,69.0,85.0,55.0
149,2025-01-29 17:45:00,643.4333333333333,0.0,,5.833333333333333,64.34666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0
150,2025-01-29 18:00:00,633.5466666666666,0.0,,5.0,64.31,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
151,2025-01-29 18:15:00,646.9666666666667,0.0,,4.0,64.17333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.34666666666668,67.0,69.0,85.0,55.0
152,2025-01-29 18:30:00,637.0766666666667,0.0,,3.0,64.07666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.31,67.0,69.0,85.0,55.0
153,2025-01-29 18:45:00,635.6633333333333,0.0,,2.6666666666666665,64.25333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,68.31333333333333,67.0,69.0,85.0,55.0
154,2025-01-29 19:00:00,640.6066666666667,0.0,,1.6666666666666667,64.11666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.6666666666667,72.0,68.32,67.0,69.0,85.0,55.0
155,2025-01-29 19:15:00,645.5500000000001,0.0,,1.5,64.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.29666666666667,67.0,69.0,85.0,55.0
156,2025-01-29 19:30:00,637.7866666666666,0.0,,1.3333333333333333,64.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.3333333333333,72.0,68.21,67.0,69.0,85.0,55.0
157,2025-01-29 19:45:00,647.6733333333333,0.0,,1.1666666666666667,64.11333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.6666666666667,72.0,68.2,67.0,69.0,85.0,55.0
158,2025-01-29 20:00:00,646.2600000000001,0.0,,0.3333333333333333,63.99333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,394.0,72.0,68.2,67.0,69.0,85.0,55.0
159,2025-01-29 20:15:00,638.4933333333333,0.0,,0.3333333333333333,64.17333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,68.2,67.0,69.0,85.0,55.0
160,2025-01-29 20:30:00,639.1966666666666,0.0,,3.333333333333333,64.11333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,68.23,67.0,69.0,85.0,55.0
161,2025-01-29 20:45:00,646.9666666666667,0.0,,3.0,63.95,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,68.2,67.0,69.0,85.0,55.0
162,2025-01-29 21:00:00,642.0233333333333,0.0,,2.6666666666666665,63.70333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.6666666666667,72.0,68.2,67.0,69.0,85.0,55.0
163,2025-01-29 21:15:00,642.7266666666666,0.0,,2.333333333333333,63.59666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.6666666666667,72.0,68.19333333333334,67.0,69.0,85.0,55.0
164,2025-01-29 21:30:00,644.14,0.0,,2.1666666666666665,63.376666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.6666666666667,72.0,68.16666666666667,67.0,69.0,85.0,55.0
165,2025-01-29 21:45:00,639.1966666666666,0.0,,1.6666666666666667,63.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.0,72.0,68.12333333333333,67.0,69.0,85.0,55.0
166,2025-01-29 22:00:00,637.7833333333333,0.0,,2.0,62.82,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.0,72.0,68.03333333333333,67.0,69.0,85.0,55.0
167,2025-01-29 22:15:00,642.02,0.0,,1.3333333333333333,62.31666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,388.3333333333333,72.0,67.99,67.0,69.0,85.0,55.0
168,2025-01-29 22:30:00,646.2566666666667,0.0,,1.5,61.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.0,72.0,67.91,67.0,69.0,85.0,55.0
169,2025-01-29 22:45:00,632.13,0.0,,1.8333333333333333,61.41666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,388.3333333333333,72.0,67.81333333333333,67.0,69.0,85.0,55.0
170,2025-01-29 23:00:00,637.0766666666667,0.0,,2.6666666666666665,60.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,387.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
171,2025-01-29 23:15:00,633.5466666666666,0.0,,5.0,61.01,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,388.3333333333333,72.0,67.59666666666666,67.0,69.0,85.0,55.0
172,2025-01-29 23:30:00,643.4333333333333,0.0,,6.5,61.19333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,389.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
173,2025-01-29 23:45:00,628.6033333333334,0.0,,7.0,61.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,67.50333333333333,67.0,69.0,85.0,55.0
174,2025-01-30 00:00:00,642.02,0.0,,7.666666666666667,61.156666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,394.3333333333333,72.0,67.39999999999999,67.0,69.0,85.0,55.0
175,2025-01-30 00:15:00,637.7833333333333,0.0,,9.0,61.22,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,398.0,72.0,67.39,67.0,69.0,85.0,55.0
176,2025-01-30 00:30:00,642.7266666666666,0.0,,8.833333333333334,61.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,67.39333333333333,67.0,69.0,85.0,55.0
177,2025-01-30 00:45:00,634.9599999999999,0.0,,10.0,61.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,67.44333333333333,67.0,69.0,85.0,55.0
178,2025-01-30 01:00:00,637.7833333333333,0.0,,11.333333333333334,61.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
179,2025-01-30 01:15:00,634.2533333333332,0.0,,12.0,61.56666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.42333333333333,67.0,69.0,85.0,55.0
180,2025-01-30 01:30:00,640.61,0.0,,13.166666666666666,61.56,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.38333333333334,67.0,69.0,85.0,55.0
181,2025-01-30 01:45:00,633.5500000000001,0.0,,13.333333333333334,61.580000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.6666666666667,72.0,67.39,67.0,69.0,85.0,55.0
182,2025-01-30 02:00:00,638.4899999999999,0.0,,14.666666666666666,61.60999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
183,2025-01-30 02:15:00,646.9666666666667,0.0,,16.333333333333332,62.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,67.44333333333333,67.0,69.0,85.0,55.0
184,2025-01-30 02:30:00,642.0233333333333,0.0,,15.833333333333334,62.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.6666666666667,72.0,67.50333333333333,67.0,69.0,85.0,55.0
185,2025-01-30 02:45:00,654.7333333333333,0.0,,16.166666666666668,62.3,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,67.51,67.0,69.0,85.0,55.0
186,2025-01-30 03:00:00,632.8366666666667,0.0,,15.833333333333334,61.96333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
187,2025-01-30 03:15:00,639.1933333333333,0.0,,15.833333333333334,62.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
188,2025-01-30 03:30:00,634.2533333333333,0.0,,16.0,62.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
189,2025-01-30 03:45:00,639.1966666666667,0.0,,17.0,61.99333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.51,67.0,69.0,85.0,55.0
190,2025-01-30 04:00:00,642.02,0.0,,17.5,62.45,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.51,67.0,69.0,85.0,55.0
191,2025-01-30 04:15:00,639.1966666666667,0.0,,17.5,62.25,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
192,2025-01-30 04:30:00,639.1966666666666,0.0,,17.5,62.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
193,2025-01-30 04:45:00,623.6566666666666,0.0,,17.333333333333332,61.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,67.52333333333333,67.0,69.0,85.0,55.0
194,2025-01-30 05:00:00,641.3133333333334,0.0,,17.666666666666668,61.653333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,67.57000000000001,67.0,69.0,85.0,55.0
195,2025-01-30 05:15:00,637.0766666666667,0.0,,17.5,61.42,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,67.51,67.0,69.0,85.0,55.0
196,2025-01-30 05:30:00,649.79,0.0,,17.666666666666668,61.48666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
197,2025-01-30 05:45:00,646.26,0.0,,17.666666666666668,61.52333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.6666666666667,72.0,67.49333333333334,67.0,69.0,85.0,55.0
198,2025-01-30 06:00:00,653.32,0.0,,17.5,61.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.6666666666667,72.0,67.45666666666666,67.0,69.0,85.0,55.0
199,2025-01-30 06:15:00,637.0766666666667,0.0,,17.5,61.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.37,67.0,69.0,85.0,55.0
200,2025-01-30 06:30:00,629.31,0.0,,17.166666666666668,60.98666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
201,2025-01-30 06:45:00,637.7833333333333,0.0,,17.333333333333332,61.04333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.6666666666667,72.0,67.36333333333333,67.0,69.0,85.0,55.0
202,2025-01-30 07:00:00,642.7266666666666,0.0,,17.333333333333332,60.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.6666666666667,72.0,67.33333333333333,67.0,69.0,85.0,55.0
203,2025-01-30 07:15:00,640.61,0.0,,17.333333333333332,60.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.24,67.0,69.0,85.0,55.0
204,2025-01-30 07:30:00,644.8466666666667,0.0,,17.666666666666668,60.423333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.6666666666666,72.0,67.23333333333333,67.0,69.0,85.0,55.0
205,2025-01-30 07:45:00,635.6666666666666,0.0,,17.333333333333332,60.473333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,518.6666666666666,72.0,67.18,67.0,69.0,85.0,55.0
206,2025-01-30 08:00:00,641.3133333333334,0.0,,17.333333333333332,60.41333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.6666666666666,72.0,67.13000000000001,67.0,69.0,85.0,55.0
207,2025-01-30 08:15:00,644.8466666666667,0.0,,17.5,60.32,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,518.3333333333334,72.0,67.11333333333333,67.0,69.0,85.0,55.0
208,2025-01-30 08:30:00,637.0766666666667,0.0,,17.333333333333332,60.42,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,516.3333333333334,72.0,67.09333333333332,67.0,69.0,85.0,55.0
209,2025-01-30 08:45:00,651.1999999999999,0.0,,17.0,60.26,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.3333333333334,72.0,67.07333333333334,67.0,69.0,85.0,55.0
210,2025-01-30 09:00:00,630.7233333333332,0.0,,17.333333333333332,60.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,523.6666666666666,72.0,67.03,67.0,69.0,85.0,55.0
211,2025-01-30 09:15:00,627.8966666666666,0.0,,17.166666666666668,60.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,515.6666666666666,72.0,66.96666666666665,67.0,69.0,85.0,55.0
212,2025-01-30 09:30:00,638.4899999999999,0.0,,17.333333333333332,59.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,517.6666666666666,72.0,66.86666666666666,67.0,69.0,85.0,55.0
213,2025-01-30 09:45:00,642.7266666666666,0.0,,17.166666666666668,59.84666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,525.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0
214,2025-01-30 10:00:00,639.1966666666667,0.0,,17.166666666666668,59.70666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,528.6666666666666,72.0,66.74666666666667,67.0,69.0,85.0,55.0
215,2025-01-30 10:15:00,634.25,0.0,,17.333333333333332,59.73333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,526.3333333333334,72.0,66.69,67.0,69.0,85.0,55.0
216,2025-01-30 10:30:00,644.14,0.0,,17.166666666666668,59.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,522.0,72.0,66.64999999999999,67.0,69.0,85.0,55.0
217,2025-01-30 10:45:00,642.7266666666667,0.0,,17.5,59.86000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,527.0,72.0,66.65,67.0,69.0,85.0,55.0
218,2025-01-30 11:00:00,626.4833333333333,0.0,,17.666666666666668,59.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.3333333333334,72.0,66.60666666666667,67.0,69.0,85.0,55.0
219,2025-01-30 11:15:00,644.8433333333334,0.0,,17.5,59.99333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,516.6666666666666,72.0,66.58,67.0,69.0,85.0,55.0
220,2025-01-30 11:30:00,630.0166666666667,0.0,,17.5,59.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,514.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
221,2025-01-30 11:45:00,650.4966666666667,0.0,,17.5,59.98666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.6666666666666,72.0,66.56,67.0,69.0,85.0,55.0
222,2025-01-30 12:00:00,644.8433333333334,0.0,,17.5,59.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.6666666666667,72.0,66.56,67.0,69.0,85.0,55.0
223,2025-01-30 12:15:00,636.37,0.0,,17.5,59.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.6666666666667,72.0,66.55333333333334,67.0,69.0,85.0,55.0
224,2025-01-30 12:30:00,634.2533333333333,0.0,,17.5,60.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.6666666666667,72.0,66.53333333333335,67.0,69.0,85.0,55.0
225,2025-01-30 12:45:00,639.9,0.0,,17.5,60.17,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,66.52,67.0,69.0,85.0,55.0
226,2025-01-30 13:00:00,634.9599999999999,0.0,,17.333333333333332,60.336666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,66.50999999999999,67.0,69.0,85.0,55.0
227,2025-01-30 13:15:00,634.25,0.0,,17.333333333333332,60.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,66.53333333333333,67.0,69.0,85.0,55.0
228,2025-01-30 13:30:00,650.4966666666667,0.0,,17.333333333333332,60.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,66.54666666666667,67.0,69.0,85.0,55.0
229,2025-01-30 13:45:00,640.61,0.0,,17.333333333333332,61.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.6666666666667,72.0,66.56,67.0,69.0,85.0,55.0
230,2025-01-30 14:00:00,646.9666666666667,0.0,,17.5,61.17,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,532.0,72.0,66.73,67.0,69.0,85.0,55.0
231,2025-01-30 14:15:00,636.37,0.0,,17.333333333333332,61.71333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,547.3333333333334,72.0,66.91333333333334,67.0,69.0,85.0,55.0
232,2025-01-30 14:30:00,637.0766666666667,0.0,,17.5,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,550.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0
233,2025-01-30 14:45:00,634.25,0.0,,17.5,62.5,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,552.6666666666666,72.0,67.25666666666666,67.0,69.0,85.0,55.0
234,2025-01-30 15:00:00,638.49,0.0,,17.833333333333332,63.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,554.0,72.0,67.42,67.0,69.0,85.0,55.0
235,2025-01-30 15:15:00,645.5533333333333,0.0,,18.0,63.67333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,550.6666666666666,72.0,67.53,67.0,69.0,85.0,55.0
236,2025-01-30 15:30:00,637.0799999999999,0.0,,18.33333333333333,64.33666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,545.0,72.0,67.55,67.0,69.0,85.0,55.0
237,2025-01-30 15:45:00,629.3066666666667,0.0,,18.166666666666668,64.83333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,546.0,72.0,67.96333333333332,67.0,69.0,85.0,55.0
238,2025-01-30 16:00:00,636.37,0.0,,18.0,65.07666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,551.3333333333334,72.0,68.13,67.0,69.0,85.0,55.0
239,2025-01-30 16:15:00,634.25,0.0,,17.0,64.70333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,546.0,72.0,68.24666666666667,67.0,69.0,85.0,55.0
240,2025-01-30 16:30:00,643.43,0.0,,16.666666666666668,64.77666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,535.6666666666666,72.0,68.31333333333333,67.0,69.0,85.0,55.0
241,2025-01-30 16:45:00,626.4833333333333,0.0,,15.833333333333334,64.58333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,529.3333333333334,72.0,68.33333333333333,67.0,69.0,85.0,55.0
242,2025-01-30 17:00:00,639.9033333333333,0.0,,15.166666666666666,64.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.3333333333334,72.0,68.34666666666668,67.0,69.0,85.0,55.0
243,2025-01-30 17:15:00,644.8466666666667,0.0,,15.5,64.42999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.0,72.0,68.40666666666668,67.0,69.0,85.0,55.0
244,2025-01-30 17:30:00,639.1933333333333,0.0,,15.5,64.69333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.3333333333333,72.0,68.45,67.0,69.0,85.0,55.0
245,2025-01-30 17:45:00,643.43,0.0,,14.166666666666666,64.73,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.6666666666667,72.0,68.47,67.0,69.0,85.0,55.0
246,2025-01-30 18:00:00,641.3166666666666,0.0,,13.333333333333334,64.44666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,68.41000000000001,67.0,69.0,85.0,55.0
247,2025-01-30 18:15:00,632.13,0.0,,13.333333333333334,64.43,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,68.31,67.0,69.0,85.0,55.0
248,2025-01-30 18:30:00,638.4866666666667,0.0,,12.0,64.65666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,68.36999999999999,67.0,69.0,85.0,55.0
249,2025-01-30 18:45:00,637.0766666666667,0.0,,9.0,63.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.0,72.0,68.47,67.0,69.0,85.0,55.0
250,2025-01-30 19:00:00,625.7733333333334,0.0,,8.5,62.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,68.42,67.0,69.0,85.0,55.0
251,2025-01-30 19:15:00,639.9,0.0,,8.5,62.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,68.34666666666666,67.0,69.0,85.0,55.0
252,2025-01-30 19:30:00,654.0266666666666,0.0,,8.5,62.26333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,68.39,67.0,69.0,85.0,55.0
253,2025-01-30 19:45:00,639.1966666666666,0.0,,8.333333333333334,61.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,68.46333333333332,67.0,69.0,85.0,55.0
254,2025-01-30 20:00:00,632.8366666666667,0.0,,9.833333333333334,61.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,68.40666666666667,67.0,69.0,85.0,55.0
255,2025-01-30 20:15:00,641.3133333333334,0.0,,11.666666666666666,61.52666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,68.32,67.0,69.0,85.0,55.0
256,2025-01-30 20:30:00,618.7133333333334,0.0,,12.0,61.56333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.6666666666667,72.0,68.20666666666666,67.0,69.0,85.0,55.0
257,2025-01-30 20:45:00,646.2566666666667,0.0,,11.833333333333334,61.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,68.21666666666667,67.0,69.0,85.0,55.0
258,2025-01-30 21:00:00,639.1933333333333,0.0,,12.5,61.81333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,68.20666666666666,67.0,69.0,85.0,55.0
259,2025-01-30 21:15:00,648.3766666666667,0.0,,12.5,61.78666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,68.2,67.0,69.0,85.0,55.0
260,2025-01-30 21:30:00,639.9033333333333,0.0,,12.833333333333334,61.66,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,68.18,67.0,69.0,85.0,55.0
261,2025-01-30 21:45:00,642.7266666666666,0.0,,12.5,61.696666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
262,2025-01-30 22:00:00,637.0766666666667,0.0,,12.5,61.81666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,68.18666666666667,67.0,69.0,85.0,55.0
263,2025-01-30 22:15:00,642.7266666666666,0.0,,12.666666666666666,61.943333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,68.11,67.0,69.0,85.0,55.0
264,2025-01-30 22:30:00,632.1333333333333,0.0,,12.5,62.17,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.0,72.0,67.96666666666668,67.0,69.0,85.0,55.0
265,2025-01-30 22:45:00,634.9599999999999,0.0,,12.833333333333334,62.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
266,2025-01-30 23:00:00,643.4333333333334,0.0,,12.833333333333334,62.27666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
267,2025-01-30 23:15:00,636.37,0.0,,12.833333333333334,62.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.04,67.0,69.0,85.0,55.0
268,2025-01-30 23:30:00,638.4899999999999,0.0,,13.0,62.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.0,72.0,68.02333333333333,67.0,69.0,85.0,55.0
269,2025-01-30 23:45:00,642.02,0.0,,12.833333333333334,62.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0
270,2025-01-31 00:00:00,646.26,0.0,,12.666666666666666,62.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.91,67.0,69.0,85.0,55.0
271,2025-01-31 00:15:00,632.84,0.0,,13.0,62.09666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
272,2025-01-31 00:30:00,652.6133333333333,0.0,,13.0,62.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.90333333333332,67.0,69.0,85.0,55.0
273,2025-01-31 00:45:00,644.14,0.0,,12.666666666666666,62.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.89,67.0,69.0,85.0,55.0
274,2025-01-31 01:00:00,630.7233333333334,0.0,,13.0,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.8,67.0,69.0,85.0,55.0
275,2025-01-31 01:15:00,635.6666666666666,0.0,,12.333333333333334,62.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.82333333333334,67.0,69.0,85.0,55.0
276,2025-01-31 01:30:00,644.14,0.0,,13.166666666666666,62.09666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0
277,2025-01-31 01:45:00,639.9,0.0,,13.166666666666666,62.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.78,67.0,69.0,85.0,55.0
278,2025-01-31 02:00:00,641.3166666666667,0.0,,13.166666666666666,62.10333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,67.78666666666668,67.0,69.0,85.0,55.0
279,2025-01-31 02:15:00,642.0233333333333,0.0,,13.0,62.19333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.77666666666666,67.0,69.0,85.0,55.0
280,2025-01-31 02:30:00,643.4366666666666,0.0,,13.166666666666666,62.27666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.6666666666667,72.0,67.78,67.0,69.0,85.0,55.0
281,2025-01-31 02:45:00,647.6700000000001,0.0,,13.5,62.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
282,2025-01-31 03:00:00,643.4333333333333,0.0,,13.666666666666666,62.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
283,2025-01-31 03:15:00,642.02,0.0,,13.333333333333334,62.9,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
284,2025-01-31 03:30:00,636.37,0.0,,13.5,63.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,67.78,67.0,69.0,85.0,55.0
285,2025-01-31 03:45:00,637.7833333333333,0.0,,13.666666666666666,63.153333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0
286,2025-01-31 04:00:00,620.8333333333334,0.0,,13.833333333333334,63.20333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.87666666666667,67.0,69.0,85.0,55.0
287,2025-01-31 04:15:00,641.3133333333334,0.0,,13.666666666666666,63.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
288,2025-01-31 04:30:00,643.4333333333334,0.0,,13.833333333333334,63.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.92333333333333,67.0,69.0,85.0,55.0
289,2025-01-31 04:45:00,634.9566666666666,0.0,,13.666666666666666,63.09333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
290,2025-01-31 05:00:00,641.3166666666666,0.0,,13.833333333333334,62.973333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.3333333333333,72.0,68.00666666666666,67.0,69.0,85.0,55.0
291,2025-01-31 05:15:00,642.7266666666666,0.0,,13.666666666666666,62.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
292,2025-01-31 05:30:00,637.0766666666667,0.0,,14.0,62.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
293,2025-01-31 05:45:00,637.0766666666667,0.0,,14.333333333333334,62.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
294,2025-01-31 06:00:00,631.4233333333333,0.0,,14.166666666666666,63.04999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
295,2025-01-31 06:15:00,635.6666666666666,0.0,,14.5,63.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
296,2025-01-31 06:30:00,635.6633333333333,0.0,,14.0,63.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,68.11333333333333,67.0,69.0,85.0,55.0
297,2025-01-31 06:45:00,643.4366666666666,0.0,,14.166666666666666,64.22,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
298,2025-01-31 07:00:00,659.6766666666667,0.0,,14.166666666666666,64.25333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.20666666666666,67.0,69.0,85.0,55.0
299,2025-01-31 07:15:00,642.73,0.0,,14.666666666666666,64.79333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.6666666666667,72.0,68.32,67.0,69.0,85.0,55.0
300,2025-01-31 07:30:00,634.9566666666666,0.0,,12.166666666666666,64.64,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.43333333333334,67.0,69.0,85.0,55.0
301,2025-01-31 07:45:00,638.49,0.0,,10.166666666666666,64.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.6666666666667,72.0,68.45666666666666,67.0,69.0,85.0,55.0
302,2025-01-31 08:00:00,634.9599999999999,0.0,,9.833333333333334,63.64333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.47,67.0,69.0,85.0,55.0
303,2025-01-31 08:15:00,632.1333333333333,0.0,,10.166666666666666,63.306666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.4,67.0,69.0,85.0,55.0
304,2025-01-31 08:30:00,656.85,0.0,,10.166666666666666,63.34333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.37666666666667,67.0,69.0,85.0,55.0
305,2025-01-31 08:45:00,644.14,0.0,,10.166666666666666,63.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.34666666666668,67.0,69.0,85.0,55.0
306,2025-01-31 09:00:00,636.3666666666667,0.0,,9.833333333333334,63.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.0,72.0,68.38333333333334,67.0,69.0,85.0,55.0
307,2025-01-31 09:15:00,651.9066666666666,0.0,,9.0,62.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,68.32,67.0,69.0,85.0,55.0
308,2025-01-31 09:30:00,649.0833333333334,0.0,,8.666666666666666,63.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.31,67.0,69.0,85.0,55.0
309,2025-01-31 09:45:00,649.0833333333334,0.0,,8.666666666666666,62.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,68.25333333333333,67.0,69.0,85.0,55.0
