,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
310,2025-01-31 10:00:00,642.7266666666666,0.0,,9.166666666666666,62.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.18,67.0,69.0,85.0,55.0
311,2025-01-31 10:15:00,637.7833333333333,0.0,,9.0,62.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.6666666666667,72.0,68.18,67.0,69.0,85.0,55.0
312,2025-01-31 10:30:00,639.9,0.0,,8.833333333333334,62.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
313,2025-01-31 10:45:00,645.5500000000001,0.0,,8.833333333333334,62.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.18,67.0,69.0,85.0,55.0
314,2025-01-31 11:00:00,642.7266666666666,0.0,,8.666666666666666,62.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,68.13666666666667,67.0,69.0,85.0,55.0
315,2025-01-31 11:15:00,651.91,0.0,,8.666666666666666,62.74333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.08666666666666,67.0,69.0,85.0,55.0
316,2025-01-31 11:30:00,620.1266666666667,0.0,,9.5,62.60666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,68.05,67.0,69.0,85.0,55.0
317,2025-01-31 11:45:00,642.7266666666666,0.0,,9.166666666666666,62.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,68.05,67.0,69.0,85.0,55.0
318,2025-01-31 12:00:00,643.4333333333334,0.0,,8.833333333333334,62.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.01666666666667,67.0,69.0,85.0,55.0
319,2025-01-31 12:15:00,644.8466666666667,0.0,,9.0,63.3,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
320,2025-01-31 12:30:00,637.0766666666667,0.0,,9.0,64.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.14999999999999,67.0,69.0,85.0,55.0
321,2025-01-31 12:45:00,643.4333333333333,0.0,,7.0,64.37,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.26333333333334,67.0,69.0,85.0,55.0
322,2025-01-31 13:00:00,635.6666666666666,0.0,,4.333333333333333,64.29666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,68.40666666666667,67.0,69.0,85.0,55.0
323,2025-01-31 13:15:00,637.08,0.0,,2.1666666666666665,64.16333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
324,2025-01-31 13:30:00,633.5433333333334,0.0,,2.0,64.08,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.63,67.0,69.0,85.0,55.0
325,2025-01-31 13:45:00,645.5533333333333,0.0,,1.3333333333333333,64.07000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.61,67.0,69.0,85.0,55.0
326,2025-01-31 14:00:00,643.4366666666666,0.0,,1.0,64.30666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.81666666666666,67.0,69.0,85.0,55.0
327,2025-01-31 14:15:00,641.3133333333334,0.0,,1.6666666666666667,64.36333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.92333333333333,67.0,69.0,85.0,55.0
328,2025-01-31 14:30:00,632.84,0.0,,1.1666666666666667,64.42333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,69.15666666666668,67.0,69.0,85.0,55.0
329,2025-01-31 14:45:00,646.9666666666667,0.0,,0.8333333333333334,64.52333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,69.21,67.0,69.0,85.0,55.0
330,2025-01-31 15:00:00,635.6666666666666,0.0,,1.3333333333333333,64.57666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,69.15,67.0,69.0,85.0,55.0
331,2025-01-31 15:15:00,637.0766666666667,0.0,,1.1666666666666667,64.71333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,69.12333333333333,67.0,69.0,85.0,55.0
332,2025-01-31 15:30:00,625.7733333333334,0.0,,1.0,64.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,69.02666666666667,67.0,69.0,85.0,55.0
333,2025-01-31 15:45:00,651.91,0.0,,2.1666666666666665,64.42,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,69.01666666666667,67.0,69.0,85.0,55.0
334,2025-01-31 16:00:00,648.38,0.0,,3.333333333333333,64.17333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.98333333333333,67.0,69.0,85.0,55.0
335,2025-01-31 16:15:00,638.4866666666667,0.0,,3.5,63.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.88,67.0,69.0,85.0,55.0
336,2025-01-31 16:30:00,644.1366666666667,0.0,,4.166666666666667,63.75666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.84333333333332,67.0,69.0,85.0,55.0
337,2025-01-31 16:45:00,643.4333333333334,0.0,,4.166666666666667,63.42666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.73333333333333,67.0,69.0,85.0,55.0
338,2025-01-31 17:00:00,639.1966666666666,0.0,,4.0,63.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.61,67.0,69.0,85.0,55.0
339,2025-01-31 17:15:00,632.1333333333333,0.0,,3.8333333333333335,63.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.55333333333333,67.0,69.0,85.0,55.0
340,2025-01-31 17:30:00,634.25,0.0,,2.833333333333333,63.38,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.6666666666667,72.0,68.43666666666667,67.0,69.0,85.0,55.0
341,2025-01-31 17:45:00,628.6033333333334,0.0,,4.0,63.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.37333333333333,67.0,69.0,85.0,55.0
342,2025-01-31 18:00:00,634.96,0.0,,3.1666666666666665,63.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.62666666666667,67.0,69.0,85.0,55.0
343,2025-01-31 18:15:00,636.37,0.0,,2.6666666666666665,64.5,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.97333333333334,67.0,69.0,85.0,55.0
344,2025-01-31 18:30:00,639.1933333333333,0.0,,3.1666666666666665,64.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,68.96666666666667,67.0,69.0,85.0,55.0
345,2025-01-31 18:45:00,639.1933333333333,0.0,,3.333333333333333,65.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.6666666666667,72.0,68.88,67.0,69.0,85.0,55.0
346,2025-01-31 19:00:00,641.3133333333334,0.0,,3.333333333333333,65.28666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.6666666666667,72.0,68.93666666666667,67.0,69.0,85.0,55.0
347,2025-01-31 19:15:00,638.4899999999999,0.0,,4.166666666666667,65.58333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.0,72.0,68.94666666666666,67.0,69.0,85.0,55.0
348,2025-01-31 19:30:00,641.3166666666666,0.0,,3.6666666666666665,65.42,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.81666666666666,67.0,69.0,85.0,55.0
349,2025-01-31 19:45:00,639.1966666666666,0.0,,3.5,65.30666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.6666666666667,72.0,68.89666666666666,67.0,69.0,85.0,55.0
350,2025-01-31 20:00:00,634.9599999999999,0.0,,3.0,65.45666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.90666666666667,67.0,69.0,85.0,55.0
351,2025-01-31 20:15:00,642.0233333333333,0.0,,2.833333333333333,65.35666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.92333333333333,67.0,69.0,85.0,55.0
352,2025-01-31 20:30:00,632.1333333333333,0.0,,3.1666666666666665,64.95,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,392.3333333333333,72.0,68.91666666666667,67.0,69.0,85.0,55.0
353,2025-01-31 20:45:00,646.9666666666667,0.0,,2.6666666666666665,64.55333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,68.8,67.0,69.0,85.0,55.0
354,2025-01-31 21:00:00,643.4333333333333,0.0,,2.6666666666666665,64.39333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,68.74333333333333,67.0,69.0,85.0,55.0
355,2025-01-31 21:15:00,638.4866666666667,0.0,,2.833333333333333,64.28333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.3333333333333,72.0,68.63,67.0,69.0,85.0,55.0
356,2025-01-31 21:30:00,649.0866666666667,0.0,,2.833333333333333,64.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.6666666666667,72.0,68.63,67.0,69.0,85.0,55.0
357,2025-01-31 21:45:00,647.6733333333333,0.0,,3.0,63.8,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,391.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
358,2025-01-31 22:00:00,648.38,0.0,,2.5,63.27666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
359,2025-01-31 22:15:00,643.4333333333334,0.0,,2.1666666666666665,62.27666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,394.3333333333333,72.0,68.48,67.0,69.0,85.0,55.0
360,2025-01-31 22:30:00,646.26,0.0,,2.5,61.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,396.3333333333333,72.0,68.33333333333333,67.0,69.0,85.0,55.0
361,2025-01-31 22:45:00,637.0766666666667,0.0,,3.0,61.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,398.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0
362,2025-01-31 23:00:00,639.9033333333333,0.0,,3.333333333333333,61.16,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,68.13,67.0,69.0,85.0,55.0
363,2025-01-31 23:15:00,644.8466666666667,0.0,,3.8333333333333335,60.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.88333333333333,67.0,69.0,85.0,55.0
364,2025-01-31 23:30:00,653.3233333333334,0.0,,3.8333333333333335,60.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.75333333333333,67.0,69.0,85.0,55.0
365,2025-01-31 23:45:00,644.8466666666667,0.0,,2.833333333333333,60.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.5,67.0,69.0,85.0,55.0
366,2025-02-01 00:00:00,637.0733333333334,0.0,,2.833333333333333,60.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.46,67.0,69.0,85.0,55.0
367,2025-02-01 00:15:00,647.67,0.0,,2.6666666666666665,60.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.37666666666667,67.0,69.0,85.0,55.0
368,2025-02-01 00:30:00,639.9033333333333,0.0,,2.833333333333333,60.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,67.26666666666667,67.0,69.0,85.0,55.0
369,2025-02-01 00:45:00,630.7199999999999,0.0,,3.333333333333333,60.48333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,67.14999999999999,67.0,69.0,85.0,55.0
370,2025-02-01 01:00:00,644.14,0.0,,5.0,60.63999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.3333333333333,72.0,67.13666666666667,67.0,69.0,85.0,55.0
371,2025-02-01 01:15:00,637.0766666666667,0.0,,6.0,60.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.16000000000001,67.0,69.0,85.0,55.0
372,2025-02-01 01:30:00,637.7866666666666,0.0,,7.166666666666667,60.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.1,67.0,69.0,85.0,55.0
373,2025-02-01 01:45:00,639.9,0.0,,8.5,60.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.17999999999999,67.0,69.0,85.0,55.0
374,2025-02-01 02:00:00,656.8533333333334,0.0,,8.666666666666666,60.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0
375,2025-02-01 02:15:00,642.0233333333334,0.0,,9.333333333333334,60.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,398.3333333333333,72.0,67.22666666666667,67.0,69.0,85.0,55.0
376,2025-02-01 02:30:00,633.5466666666666,0.0,,9.5,61.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
377,2025-02-01 02:45:00,638.49,0.0,,10.833333333333334,61.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.0,72.0,67.24,67.0,69.0,85.0,55.0
378,2025-02-01 03:00:00,634.25,0.0,,11.333333333333334,61.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,397.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
379,2025-02-01 03:15:00,642.7266666666666,0.0,,11.833333333333334,61.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.0,72.0,67.24,67.0,69.0,85.0,55.0
380,2025-02-01 03:30:00,628.6,0.0,,12.666666666666666,61.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.23666666666666,67.0,69.0,85.0,55.0
381,2025-02-01 03:45:00,646.2566666666667,0.0,,13.333333333333334,61.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.23333333333333,67.0,69.0,85.0,55.0
382,2025-02-01 04:00:00,646.9666666666667,0.0,,13.666666666666666,61.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
383,2025-02-01 04:15:00,632.84,0.0,,14.333333333333334,61.18333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.3333333333333,72.0,67.18333333333334,67.0,69.0,85.0,55.0
384,2025-02-01 04:30:00,645.5500000000001,0.0,,14.333333333333334,61.46666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.23666666666666,67.0,69.0,85.0,55.0
385,2025-02-01 04:45:00,647.6733333333333,0.0,,14.5,61.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
386,2025-02-01 05:00:00,649.0833333333334,0.0,,15.0,61.53666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
387,2025-02-01 05:15:00,649.79,0.0,,14.666666666666666,61.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.26666666666667,67.0,69.0,85.0,55.0
388,2025-02-01 05:30:00,644.14,0.0,,14.833333333333334,61.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.0,72.0,67.32,67.0,69.0,85.0,55.0
389,2025-02-01 05:45:00,635.6633333333333,0.0,,14.666666666666666,61.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
390,2025-02-01 06:00:00,640.6066666666667,0.0,,14.666666666666666,61.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.0,72.0,67.37,67.0,69.0,85.0,55.0
391,2025-02-01 06:15:00,637.0766666666667,0.0,,14.333333333333334,61.60666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.37666666666667,67.0,69.0,85.0,55.0
392,2025-02-01 06:30:00,642.02,0.0,,17.833333333333332,61.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
393,2025-02-01 06:45:00,635.6633333333333,0.0,,21.5,62.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
394,2025-02-01 07:00:00,646.2566666666667,0.0,,21.83333333333333,62.26,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,67.39,67.0,69.0,85.0,55.0
395,2025-02-01 07:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
396,2025-02-01 07:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
397,2025-02-01 07:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
398,2025-02-01 08:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
399,2025-02-01 08:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
400,2025-02-01 08:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
401,2025-02-01 08:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
402,2025-02-01 09:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
403,2025-02-01 09:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
404,2025-02-01 09:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
405,2025-02-01 09:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
406,2025-02-01 10:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
407,2025-02-01 10:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
408,2025-02-01 10:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
409,2025-02-01 10:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
410,2025-02-01 11:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
411,2025-02-01 11:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
412,2025-02-01 11:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
413,2025-02-01 11:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
414,2025-02-01 12:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
415,2025-02-01 12:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
416,2025-02-01 12:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
417,2025-02-01 12:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
418,2025-02-01 13:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
419,2025-02-01 13:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
420,2025-02-01 13:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
421,2025-02-01 13:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
422,2025-02-01 14:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
423,2025-02-01 14:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
424,2025-02-01 14:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
425,2025-02-01 14:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
426,2025-02-01 15:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
427,2025-02-01 15:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
428,2025-02-01 15:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
429,2025-02-01 15:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
430,2025-02-01 16:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
431,2025-02-01 16:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
432,2025-02-01 16:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
433,2025-02-01 16:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
434,2025-02-01 17:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
435,2025-02-01 17:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
436,2025-02-01 17:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
437,2025-02-01 17:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
438,2025-02-01 18:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
439,2025-02-01 18:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
440,2025-02-01 18:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
441,2025-02-01 18:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
442,2025-02-01 19:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
443,2025-02-01 19:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
444,2025-02-01 19:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
445,2025-02-01 19:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
446,2025-02-01 20:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
447,2025-02-01 20:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
448,2025-02-01 20:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
449,2025-02-01 20:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
450,2025-02-01 21:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
451,2025-02-01 21:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
452,2025-02-01 21:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
453,2025-02-01 21:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
454,2025-02-01 22:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
455,2025-02-01 22:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
456,2025-02-01 22:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
457,2025-02-01 22:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
458,2025-02-01 23:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
459,2025-02-01 23:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
460,2025-02-01 23:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
461,2025-02-01 23:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
462,2025-02-02 00:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
463,2025-02-02 00:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
464,2025-02-02 00:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
465,2025-02-02 00:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
466,2025-02-02 01:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
467,2025-02-02 01:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
468,2025-02-02 01:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
469,2025-02-02 01:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
470,2025-02-02 02:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
471,2025-02-02 02:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
472,2025-02-02 02:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
473,2025-02-02 02:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
474,2025-02-02 03:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
475,2025-02-02 03:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
476,2025-02-02 03:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
477,2025-02-02 03:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
478,2025-02-02 04:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
479,2025-02-02 04:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
480,2025-02-02 04:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
481,2025-02-02 04:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
482,2025-02-02 05:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
483,2025-02-02 05:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
484,2025-02-02 05:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
485,2025-02-02 05:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
486,2025-02-02 06:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
487,2025-02-02 06:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
488,2025-02-02 06:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
489,2025-02-02 06:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
490,2025-02-02 07:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
491,2025-02-02 07:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
492,2025-02-02 07:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
493,2025-02-02 07:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
494,2025-02-02 08:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
495,2025-02-02 08:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
496,2025-02-02 08:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
497,2025-02-02 08:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
498,2025-02-02 09:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
499,2025-02-02 09:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
500,2025-02-02 09:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
501,2025-02-02 09:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
502,2025-02-02 10:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
503,2025-02-02 10:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
504,2025-02-02 10:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
505,2025-02-02 10:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
506,2025-02-02 11:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
507,2025-02-02 11:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
508,2025-02-02 11:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
509,2025-02-02 11:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
510,2025-02-02 12:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
511,2025-02-02 12:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
512,2025-02-02 12:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
513,2025-02-02 12:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
514,2025-02-02 13:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
515,2025-02-02 13:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
516,2025-02-02 13:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
517,2025-02-02 13:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
518,2025-02-02 14:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
519,2025-02-02 14:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
520,2025-02-02 14:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
521,2025-02-02 14:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
522,2025-02-02 15:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
523,2025-02-02 15:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
524,2025-02-02 15:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
525,2025-02-02 15:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
526,2025-02-02 16:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
527,2025-02-02 16:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
528,2025-02-02 16:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
529,2025-02-02 16:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
530,2025-02-02 17:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
531,2025-02-02 17:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
532,2025-02-02 17:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
533,2025-02-02 17:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
534,2025-02-02 18:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
535,2025-02-02 18:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
536,2025-02-02 18:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
537,2025-02-02 18:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
538,2025-02-02 19:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
539,2025-02-02 19:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
540,2025-02-02 19:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
541,2025-02-02 19:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
542,2025-02-02 20:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
543,2025-02-02 20:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
544,2025-02-02 20:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
545,2025-02-02 20:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
546,2025-02-02 21:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
547,2025-02-02 21:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
548,2025-02-02 21:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
549,2025-02-02 21:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
550,2025-02-02 22:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
551,2025-02-02 22:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
552,2025-02-02 22:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
553,2025-02-02 22:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
554,2025-02-02 23:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
555,2025-02-02 23:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
556,2025-02-02 23:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
557,2025-02-02 23:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
558,2025-02-03 00:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
559,2025-02-03 00:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
560,2025-02-03 00:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
561,2025-02-03 00:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
562,2025-02-03 01:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
563,2025-02-03 01:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
564,2025-02-03 01:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
565,2025-02-03 01:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
566,2025-02-03 02:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
567,2025-02-03 02:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
568,2025-02-03 02:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
569,2025-02-03 02:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
570,2025-02-03 03:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
571,2025-02-03 03:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
572,2025-02-03 03:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
573,2025-02-03 03:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
574,2025-02-03 04:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
575,2025-02-03 04:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
576,2025-02-03 04:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
577,2025-02-03 04:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
578,2025-02-03 05:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
579,2025-02-03 05:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
580,2025-02-03 05:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
581,2025-02-03 05:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
582,2025-02-03 06:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
583,2025-02-03 06:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
584,2025-02-03 06:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
585,2025-02-03 06:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
586,2025-02-03 07:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
587,2025-02-03 07:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
588,2025-02-03 07:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
589,2025-02-03 07:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
590,2025-02-03 08:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
591,2025-02-03 08:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
592,2025-02-03 08:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
593,2025-02-03 08:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
594,2025-02-03 09:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
595,2025-02-03 09:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
596,2025-02-03 09:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
597,2025-02-03 09:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
598,2025-02-03 10:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
599,2025-02-03 10:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
600,2025-02-03 10:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
601,2025-02-03 10:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
602,2025-02-03 11:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
603,2025-02-03 11:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
604,2025-02-03 11:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
605,2025-02-03 11:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
606,2025-02-03 12:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
607,2025-02-03 12:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
608,2025-02-03 12:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
609,2025-02-03 12:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
610,2025-02-03 13:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
611,2025-02-03 13:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
612,2025-02-03 13:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
613,2025-02-03 13:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
614,2025-02-03 14:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
615,2025-02-03 14:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
616,2025-02-03 14:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
617,2025-02-03 14:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
618,2025-02-03 15:00:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
619,2025-02-03 15:15:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
620,2025-02-03 15:30:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
621,2025-02-03 15:45:00,,,,,,642.02,,70.0,,,74.0,,70.0,,72.0,,67.0,69.0,85.0,55.0
622,2025-02-03 21:15:00,634.605,0.0,,23.5,60.870000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.0,72.0,67.23,67.0,69.0,85.0,55.0
623,2025-02-03 21:30:00,639.1966666666666,0.0,,23.166666666666668,60.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.19666666666667,67.0,69.0,85.0,55.0
624,2025-02-03 21:45:00,629.3033333333333,0.0,,23.666666666666668,60.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.0,72.0,67.09333333333332,67.0,69.0,85.0,55.0
625,2025-02-03 22:00:00,634.9599999999999,0.0,,23.83333333333333,59.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.6666666666667,72.0,67.08,67.0,69.0,85.0,55.0
626,2025-02-03 22:15:00,654.7366666666667,0.0,,23.666666666666668,59.81666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.6666666666667,72.0,66.96333333333332,67.0,69.0,85.0,55.0
627,2025-02-03 22:30:00,637.0733333333333,0.0,,23.666666666666668,59.67666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.6666666666667,72.0,66.95,67.0,69.0,85.0,55.0
628,2025-02-03 22:45:00,654.0300000000001,0.0,,22.83333333333333,59.57666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,66.92666666666666,67.0,69.0,85.0,55.0
629,2025-02-03 23:00:00,633.5466666666666,0.0,,23.5,59.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,66.86666666666666,67.0,69.0,85.0,55.0
630,2025-02-03 23:15:00,643.4333333333334,0.0,,23.83333333333333,59.32333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.0,72.0,66.75666666666667,67.0,69.0,85.0,55.0
631,2025-02-03 23:30:00,652.6133333333333,0.0,,23.5,59.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,66.7,67.0,69.0,85.0,55.0
632,2025-02-03 23:45:00,644.1433333333333,0.0,,24.166666666666668,59.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,66.69333333333333,67.0,69.0,85.0,55.0
633,2025-02-04 00:00:00,644.8466666666667,0.0,,23.83333333333333,59.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,66.62666666666667,67.0,69.0,85.0,55.0
634,2025-02-04 00:15:00,651.91,0.0,,23.666666666666668,59.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.6666666666666,72.0,66.58,67.0,69.0,85.0,55.0
635,2025-02-04 00:30:00,645.5533333333333,0.0,,23.83333333333333,58.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,66.56,67.0,69.0,85.0,55.0
636,2025-02-04 00:45:00,652.6166666666667,0.0,,23.33333333333333,58.69333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,66.53,67.0,69.0,85.0,55.0
637,2025-02-04 01:00:00,651.2033333333334,0.0,,24.33333333333333,58.59333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,66.48666666666666,67.0,69.0,85.0,55.0
638,2025-02-04 01:15:00,644.1366666666667,0.0,,24.5,58.57,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.6666666666667,72.0,66.43,67.0,69.0,85.0,55.0
639,2025-02-04 01:30:00,651.2033333333334,0.0,,24.666666666666668,58.54666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0
640,2025-02-04 01:45:00,642.7266666666666,0.0,,24.166666666666668,58.586666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.6666666666667,72.0,66.41333333333334,67.0,69.0,85.0,55.0
641,2025-02-04 02:00:00,648.3766666666667,0.0,,24.5,58.56333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.6666666666667,72.0,66.38666666666667,67.0,69.0,85.0,55.0
642,2025-02-04 02:15:00,639.9033333333333,0.0,,24.5,58.47333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0
643,2025-02-04 02:30:00,635.6633333333333,0.0,,24.83333333333333,58.39000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,496.6666666666667,72.0,66.41333333333334,67.0,69.0,85.0,55.0
644,2025-02-04 02:45:00,631.4266666666666,0.0,,24.33333333333333,58.45666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.3333333333333,72.0,66.31666666666666,67.0,69.0,85.0,55.0
645,2025-02-04 03:00:00,635.6633333333333,0.0,,24.83333333333333,58.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,494.3333333333333,72.0,66.34,67.0,69.0,85.0,55.0
646,2025-02-04 03:15:00,653.3233333333334,0.0,,25.0,58.45333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,66.31,67.0,69.0,85.0,55.0
647,2025-02-04 03:30:00,648.3766666666667,0.0,,24.666666666666668,58.44333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,66.31,67.0,69.0,85.0,55.0
648,2025-02-04 03:45:00,642.0233333333333,0.0,,24.666666666666668,58.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,66.31,67.0,69.0,85.0,55.0
649,2025-02-04 04:00:00,637.0766666666667,0.0,,25.5,64.02333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,66.42,67.0,69.0,85.0,55.0
650,2025-02-04 04:15:00,631.4266666666666,0.0,,25.33333333333333,58.53,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.6666666666667,72.0,66.56,67.0,69.0,85.0,55.0
651,2025-02-04 04:30:00,641.3133333333334,0.0,,25.0,63.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
652,2025-02-04 04:45:00,638.49,0.0,,25.166666666666668,58.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,66.7,67.0,69.0,85.0,55.0
653,2025-02-04 05:00:00,632.8366666666667,0.0,,12.666666666666666,57.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,66.88,67.0,69.0,85.0,55.0
654,2025-02-04 05:15:00,645.5533333333333,0.0,,6.5,63.89666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,67.2,67.0,69.0,85.0,55.0
655,2025-02-04 05:30:00,635.6633333333333,0.0,,6.166666666666667,64.01333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.3333333333333,72.0,67.64666666666666,67.0,69.0,85.0,55.0
656,2025-02-04 05:45:00,641.3133333333334,0.0,,6.166666666666667,63.66333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.83999999999999,67.0,69.0,85.0,55.0
657,2025-02-04 06:00:00,631.4266666666666,0.0,,6.166666666666667,63.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.6666666666667,72.0,67.97666666666667,67.0,69.0,85.0,55.0
658,2025-02-04 06:15:00,642.0233333333333,0.0,,6.666666666666667,62.88,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.93333333333334,67.0,69.0,85.0,55.0
659,2025-02-04 06:30:00,639.1966666666667,0.0,,6.5,62.56,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.92333333333333,67.0,69.0,85.0,55.0
660,2025-02-04 06:45:00,636.37,0.0,,6.833333333333333,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
661,2025-02-04 07:00:00,640.6066666666667,0.0,,7.0,61.55666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
662,2025-02-04 07:15:00,637.7833333333333,0.0,,7.333333333333333,61.40333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.76666666666667,67.0,69.0,85.0,55.0
663,2025-02-04 07:30:00,644.14,0.0,,7.166666666666667,61.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.60333333333334,67.0,69.0,85.0,55.0
664,2025-02-04 07:45:00,641.3133333333334,0.0,,6.666666666666667,61.9,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
665,2025-02-04 08:00:00,632.1333333333333,0.0,,6.666666666666667,61.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.64666666666666,67.0,69.0,85.0,55.0
666,2025-02-04 08:15:00,646.26,0.0,,7.333333333333333,61.51333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.52333333333333,67.0,69.0,85.0,55.0
667,2025-02-04 08:30:00,630.7233333333332,0.0,,6.666666666666667,61.35666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0
668,2025-02-04 08:45:00,642.73,0.0,,7.0,61.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.50333333333333,67.0,69.0,85.0,55.0
669,2025-02-04 09:00:00,633.5466666666667,0.0,,7.0,61.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
670,2025-02-04 09:15:00,631.4266666666667,0.0,,7.166666666666667,61.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.17999999999999,67.0,69.0,85.0,55.0
671,2025-02-04 09:30:00,646.2566666666667,0.0,,6.666666666666667,60.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
672,2025-02-04 09:45:00,647.67,0.0,,7.0,60.406666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.11666666666666,67.0,69.0,85.0,55.0
673,2025-02-04 10:00:00,638.4899999999999,0.0,,6.5,58.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,66.84666666666668,67.0,69.0,85.0,55.0
674,2025-02-04 10:15:00,636.37,0.0,,7.0,57.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,66.23,67.0,69.0,85.0,55.0
675,2025-02-04 10:30:00,642.7266666666666,0.0,,13.5,60.57,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,65.90333333333332,67.0,69.0,85.0,55.0
676,2025-02-04 10:45:00,642.02,0.0,,14.0,60.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.02666666666667,67.0,69.0,85.0,55.0
677,2025-02-04 11:00:00,639.1966666666666,0.0,,15.166666666666666,60.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.05666666666667,67.0,69.0,85.0,55.0
678,2025-02-04 11:15:00,644.1366666666667,0.0,,16.166666666666668,61.03,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.14,67.0,69.0,85.0,55.0
679,2025-02-04 11:30:00,646.2566666666667,0.0,,17.333333333333332,61.34333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,66.16,67.0,69.0,85.0,55.0
680,2025-02-04 11:45:00,639.9,0.0,,18.83333333333333,61.52333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,66.26,67.0,69.0,85.0,55.0
681,2025-02-04 12:00:00,641.3133333333334,0.0,,18.5,61.38333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,66.31,67.0,69.0,85.0,55.0
682,2025-02-04 12:15:00,637.0733333333334,0.0,,21.0,61.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,66.31666666666666,67.0,69.0,85.0,55.0
683,2025-02-04 12:30:00,634.2533333333332,0.0,,21.166666666666668,61.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,66.39999999999999,67.0,69.0,85.0,55.0
684,2025-02-04 12:45:00,622.2433333333333,0.0,,21.83333333333333,61.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,66.41333333333334,67.0,69.0,85.0,55.0
685,2025-02-04 13:00:00,636.37,0.0,,22.0,61.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.3333333333333,72.0,66.43,67.0,69.0,85.0,55.0
686,2025-02-04 13:15:00,637.7866666666666,0.0,,21.33333333333333,61.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.43,67.0,69.0,85.0,55.0
687,2025-02-04 13:30:00,644.14,0.0,,22.5,61.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.46666666666667,67.0,69.0,85.0,55.0
688,2025-02-04 13:45:00,633.5466666666667,0.0,,23.33333333333333,61.71666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,66.43666666666667,67.0,69.0,85.0,55.0
689,2025-02-04 14:00:00,637.7833333333333,0.0,,23.666666666666668,62.04666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.48333333333333,67.0,69.0,85.0,55.0
690,2025-02-04 14:15:00,642.7266666666667,0.0,,23.5,61.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.55333333333334,67.0,69.0,85.0,55.0
691,2025-02-04 14:30:00,641.3133333333334,0.0,,23.33333333333333,61.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.56,67.0,69.0,85.0,55.0
692,2025-02-04 14:45:00,634.9599999999999,0.0,,24.0,61.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.56,67.0,69.0,85.0,55.0
693,2025-02-04 15:00:00,643.43,0.0,,24.83333333333333,62.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,66.58,67.0,69.0,85.0,55.0
694,2025-02-04 15:15:00,636.37,0.0,,25.0,62.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,66.57333333333334,67.0,69.0,85.0,55.0
695,2025-02-04 15:30:00,634.9566666666666,0.0,,24.83333333333333,62.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.6666666666667,72.0,66.59666666666666,67.0,69.0,85.0,55.0
696,2025-02-04 15:45:00,637.0799999999999,0.0,,24.83333333333333,62.09666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.0,72.0,66.65666666666667,67.0,69.0,85.0,55.0
697,2025-02-04 16:00:00,644.14,0.0,,25.166666666666668,62.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,66.66333333333334,67.0,69.0,85.0,55.0
698,2025-02-04 16:15:00,638.49,0.0,,24.83333333333333,62.3,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,66.69,67.0,69.0,85.0,55.0
699,2025-02-04 16:30:00,641.3166666666666,0.0,,25.166666666666668,62.38333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.3333333333333,72.0,66.69666666666667,67.0,69.0,85.0,55.0
700,2025-02-04 16:45:00,643.4333333333333,0.0,,25.166666666666668,62.56999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.0,72.0,66.70666666666666,67.0,69.0,85.0,55.0
701,2025-02-04 17:00:00,636.3733333333333,0.0,,25.166666666666668,62.75666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,66.79,67.0,69.0,85.0,55.0
702,2025-02-04 17:15:00,635.6633333333333,0.0,,25.5,63.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,66.83,67.0,69.0,85.0,55.0
703,2025-02-04 17:30:00,646.2566666666667,0.0,,25.33333333333333,63.29,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,66.85666666666667,67.0,69.0,85.0,55.0
704,2025-02-04 17:45:00,627.8966666666666,0.0,,25.33333333333333,63.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,66.95666666666666,67.0,69.0,85.0,55.0
705,2025-02-04 18:00:00,639.1966666666666,0.0,,25.5,63.73333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.08666666666666,67.0,69.0,85.0,55.0
706,2025-02-04 18:15:00,647.67,0.0,,25.33333333333333,63.830000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.0,72.0,67.16000000000001,67.0,69.0,85.0,55.0
707,2025-02-04 18:30:00,637.7833333333333,0.0,,25.666666666666668,63.873333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.6666666666667,72.0,67.23666666666666,67.0,69.0,85.0,55.0
708,2025-02-04 18:45:00,649.0833333333334,0.0,,25.666666666666668,63.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,67.29,67.0,69.0,85.0,55.0
709,2025-02-04 19:00:00,640.6066666666667,0.0,,25.666666666666668,64.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
710,2025-02-04 19:15:00,637.7833333333333,0.0,,25.666666666666668,64.33333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
711,2025-02-04 19:30:00,642.0233333333334,0.0,,26.0,64.10666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,497.0,72.0,67.39,67.0,69.0,85.0,55.0
712,2025-02-04 19:45:00,644.8466666666667,0.0,,25.666666666666668,64.31666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.6666666666667,72.0,67.43666666666667,67.0,69.0,85.0,55.0
713,2025-02-04 20:00:00,639.9033333333333,0.0,,26.0,64.81333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,67.50666666666667,67.0,69.0,85.0,55.0
714,2025-02-04 20:15:00,636.37,0.0,,25.666666666666668,65.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.6666666666667,72.0,67.56666666666666,67.0,69.0,85.0,55.0
715,2025-02-04 20:30:00,629.3033333333333,0.0,,25.0,64.86333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
716,2025-02-04 20:45:00,626.4833333333333,0.0,,23.83333333333333,64.60333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
