,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
717,2025-02-04 21:00:00,641.3133333333334,0.0,,23.5,64.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,67.67,67.0,69.0,85.0,55.0
718,2025-02-04 21:15:00,637.0766666666667,0.0,,23.0,64.58666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.6666666666667,72.0,67.74333333333334,67.0,69.0,85.0,55.0
719,2025-02-04 21:30:00,656.1433333333333,0.0,,22.83333333333333,64.44333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.75666666666666,67.0,69.0,85.0,55.0
720,2025-02-04 21:45:00,649.0833333333334,0.0,,23.0,64.46333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
721,2025-02-04 22:00:00,646.9633333333333,0.0,,23.0,64.45333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.78,67.0,69.0,85.0,55.0
722,2025-02-04 22:15:00,641.3166666666667,0.0,,23.33333333333333,64.33333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,67.83,67.0,69.0,85.0,55.0
723,2025-02-04 22:30:00,641.3133333333334,0.0,,22.83333333333333,64.15333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
724,2025-02-04 22:45:00,651.91,0.0,,22.83333333333333,63.95,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,67.83666666666666,67.0,69.0,85.0,55.0
725,2025-02-04 23:00:00,632.84,0.0,,23.5,63.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
726,2025-02-04 23:15:00,642.0233333333333,0.0,,24.166666666666668,63.56,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
727,2025-02-04 23:30:00,642.0233333333333,0.0,,25.0,63.35666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,67.77666666666666,67.0,69.0,85.0,55.0
728,2025-02-04 23:45:00,636.37,0.0,,24.83333333333333,63.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.6666666666667,72.0,67.76,67.0,69.0,85.0,55.0
729,2025-02-05 00:00:00,622.2433333333333,0.0,,24.83333333333333,62.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.6666666666667,72.0,67.67666666666666,67.0,69.0,85.0,55.0
730,2025-02-05 00:15:00,625.7766666666666,0.0,,25.0,62.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,67.64,67.0,69.0,85.0,55.0
731,2025-02-05 00:30:00,643.4333333333334,0.0,,25.166666666666668,62.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,67.61333333333333,67.0,69.0,85.0,55.0
732,2025-02-05 00:45:00,639.1933333333333,0.0,,25.0,62.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.62,67.0,69.0,85.0,55.0
733,2025-02-05 01:00:00,658.97,0.0,,24.83333333333333,62.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,67.54,67.0,69.0,85.0,55.0
734,2025-02-05 01:15:00,648.38,0.0,,25.0,62.26333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
735,2025-02-05 01:30:00,638.4899999999999,0.0,,25.166666666666668,62.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,67.45333333333333,67.0,69.0,85.0,55.0
736,2025-02-05 01:45:00,656.1433333333333,0.0,,24.83333333333333,62.04333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.44666666666666,67.0,69.0,85.0,55.0
737,2025-02-05 02:00:00,639.9033333333333,0.0,,25.0,61.96333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.38333333333334,67.0,69.0,85.0,55.0
738,2025-02-05 02:15:00,642.02,0.0,,24.83333333333333,61.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
739,2025-02-05 02:30:00,648.3766666666667,0.0,,24.666666666666668,61.836666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
740,2025-02-05 02:45:00,632.84,0.0,,24.83333333333333,61.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.33333333333333,67.0,69.0,85.0,55.0
741,2025-02-05 03:00:00,643.43,0.0,,24.83333333333333,61.77666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.26666666666667,67.0,69.0,85.0,55.0
742,2025-02-05 03:15:00,646.9666666666667,0.0,,25.0,61.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.24,67.0,69.0,85.0,55.0
743,2025-02-05 03:30:00,634.25,0.0,,24.83333333333333,61.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.24,67.0,69.0,85.0,55.0
744,2025-02-05 03:45:00,634.25,0.0,,25.0,61.82666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
745,2025-02-05 04:00:00,643.4333333333334,0.0,,25.33333333333333,61.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
746,2025-02-05 04:15:00,645.5533333333333,0.0,,25.666666666666668,61.653333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.23333333333333,67.0,69.0,85.0,55.0
747,2025-02-05 04:30:00,647.6733333333333,0.0,,25.5,61.79666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.3333333333333,72.0,67.22333333333334,67.0,69.0,85.0,55.0
748,2025-02-05 04:45:00,639.1999999999999,0.0,,25.83333333333333,61.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
749,2025-02-05 05:00:00,639.9033333333333,0.0,,25.5,61.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.24,67.0,69.0,85.0,55.0
750,2025-02-05 05:15:00,644.8466666666667,0.0,,26.0,61.88666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,67.24,67.0,69.0,85.0,55.0
751,2025-02-05 05:30:00,638.4899999999999,0.0,,26.166666666666668,62.07666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.23666666666666,67.0,69.0,85.0,55.0
752,2025-02-05 05:45:00,642.7266666666666,0.0,,26.166666666666668,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
753,2025-02-05 06:00:00,642.7266666666666,0.0,,26.33333333333333,62.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.24,67.0,69.0,85.0,55.0
754,2025-02-05 06:15:00,653.32,0.0,,26.33333333333333,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
755,2025-02-05 06:30:00,630.7199999999999,0.0,,26.666666666666668,61.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
756,2025-02-05 06:45:00,638.4899999999999,0.0,,26.5,61.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
757,2025-02-05 07:00:00,637.0766666666667,0.0,,26.33333333333333,62.00666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.0,72.0,67.24,67.0,69.0,85.0,55.0
758,2025-02-05 07:15:00,632.84,0.0,,26.33333333333333,62.00666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
759,2025-02-05 07:30:00,650.5,0.0,,26.666666666666668,62.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.0,72.0,67.24,67.0,69.0,85.0,55.0
760,2025-02-05 07:45:00,632.8366666666667,0.0,,26.666666666666668,62.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.25333333333333,67.0,69.0,85.0,55.0
761,2025-02-05 08:00:00,647.6733333333333,0.0,,26.5,62.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,67.26666666666667,67.0,69.0,85.0,55.0
762,2025-02-05 08:15:00,646.26,0.0,,26.5,62.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.32333333333332,67.0,69.0,85.0,55.0
763,2025-02-05 08:30:00,631.4266666666666,0.0,,26.666666666666668,62.11000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.32,67.0,69.0,85.0,55.0
764,2025-02-05 08:45:00,643.4333333333333,0.0,,26.83333333333333,62.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.33,67.0,69.0,85.0,55.0
765,2025-02-05 09:00:00,639.9033333333333,0.0,,26.5,62.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.33,67.0,69.0,85.0,55.0
766,2025-02-05 09:15:00,640.6066666666667,0.0,,26.5,62.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.33666666666666,67.0,69.0,85.0,55.0
767,2025-02-05 09:30:00,636.37,0.0,,26.666666666666668,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
768,2025-02-05 09:45:00,638.4899999999999,0.0,,26.666666666666668,62.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,67.33999999999999,67.0,69.0,85.0,55.0
769,2025-02-05 10:00:00,653.3233333333334,0.0,,26.83333333333333,62.083333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
770,2025-02-05 10:15:00,635.6633333333333,0.0,,26.666666666666668,62.04666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
771,2025-02-05 10:30:00,646.2566666666667,0.0,,26.5,62.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.35,67.0,69.0,85.0,55.0
772,2025-02-05 10:45:00,637.7833333333333,0.0,,26.666666666666668,62.02666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
773,2025-02-05 11:00:00,628.6,0.0,,26.83333333333333,62.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
774,2025-02-05 11:15:00,650.4933333333333,0.0,,26.83333333333333,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
775,2025-02-05 11:30:00,646.9666666666667,0.0,,27.0,61.95666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
776,2025-02-05 11:45:00,635.6633333333333,0.0,,26.83333333333333,61.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
777,2025-02-05 12:00:00,640.61,0.0,,27.0,61.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.37,67.0,69.0,85.0,55.0
778,2025-02-05 12:15:00,642.02,0.0,,27.666666666666668,61.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
779,2025-02-05 12:30:00,646.9633333333333,0.0,,27.33333333333333,61.943333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.37,67.0,69.0,85.0,55.0
780,2025-02-05 12:45:00,634.9599999999999,0.0,,27.666666666666668,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,67.36333333333333,67.0,69.0,85.0,55.0
781,2025-02-05 13:00:00,638.49,0.0,,27.5,62.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,67.37,67.0,69.0,85.0,55.0
782,2025-02-05 13:15:00,648.3766666666667,0.0,,27.666666666666668,62.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
783,2025-02-05 13:30:00,637.7833333333333,0.0,,28.166666666666668,62.06,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,67.23666666666666,67.0,69.0,85.0,55.0
784,2025-02-05 13:45:00,634.25,0.0,,28.5,62.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.24,67.0,69.0,85.0,55.0
785,2025-02-05 14:00:00,649.79,0.0,,28.83333333333333,62.29333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,67.24,67.0,69.0,85.0,55.0
786,2025-02-05 14:15:00,645.5500000000001,0.0,,28.666666666666668,62.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.27,67.0,69.0,85.0,55.0
787,2025-02-05 14:30:00,643.4366666666666,0.0,,28.666666666666668,62.69,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
788,2025-02-05 14:45:00,642.7266666666666,0.0,,29.0,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
789,2025-02-05 15:00:00,637.78,0.0,,29.0,62.88999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.44333333333333,67.0,69.0,85.0,55.0
790,2025-02-05 15:15:00,647.67,0.0,,28.83333333333333,62.99333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
791,2025-02-05 15:30:00,644.14,0.0,,28.83333333333333,63.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
792,2025-02-05 15:45:00,633.5466666666666,0.0,,29.0,63.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.52333333333333,67.0,69.0,85.0,55.0
793,2025-02-05 16:00:00,641.3133333333334,0.0,,29.5,63.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
794,2025-02-05 16:15:00,641.3133333333334,0.0,,29.0,63.49333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.3333333333333,72.0,67.64,67.0,69.0,85.0,55.0
795,2025-02-05 16:30:00,654.7366666666667,0.0,,29.0,63.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,67.66666666666667,67.0,69.0,85.0,55.0
796,2025-02-05 16:45:00,644.8466666666667,0.0,,29.5,63.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,67.76333333333334,67.0,69.0,85.0,55.0
797,2025-02-05 17:00:00,641.3133333333334,0.0,,29.5,63.81666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.6666666666667,72.0,67.77666666666666,67.0,69.0,85.0,55.0
798,2025-02-05 17:15:00,644.8466666666667,0.0,,29.5,63.94333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
799,2025-02-05 17:30:00,653.32,0.0,,29.33333333333333,63.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.83,67.0,69.0,85.0,55.0
800,2025-02-05 17:45:00,637.0799999999999,0.0,,29.666666666666668,64.24333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,67.89,67.0,69.0,85.0,55.0
801,2025-02-05 18:00:00,640.6066666666667,0.0,,29.83333333333333,64.33333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,67.94666666666667,67.0,69.0,85.0,55.0
802,2025-02-05 18:15:00,645.5533333333333,0.0,,30.0,64.36,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.3333333333333,72.0,68.02,67.0,69.0,85.0,55.0
803,2025-02-05 18:30:00,644.14,0.0,,30.33333333333333,64.37333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
804,2025-02-05 18:45:00,645.5533333333333,0.0,,30.33333333333333,64.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
805,2025-02-05 19:00:00,651.1999999999999,0.0,,30.33333333333333,64.63333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.3333333333333,72.0,68.11666666666666,67.0,69.0,85.0,55.0
806,2025-02-05 19:15:00,639.9033333333333,0.0,,30.5,64.52666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,68.16666666666667,67.0,69.0,85.0,55.0
807,2025-02-05 19:30:00,634.2533333333332,0.0,,30.33333333333333,64.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.3333333333333,72.0,68.17333333333333,67.0,69.0,85.0,55.0
808,2025-02-05 19:45:00,647.67,0.0,,30.666666666666668,64.61666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.6666666666667,72.0,68.18,67.0,69.0,85.0,55.0
809,2025-02-05 20:00:00,645.5533333333333,0.0,,30.33333333333333,64.41333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,68.2,67.0,69.0,85.0,55.0
810,2025-02-05 20:15:00,639.905,0.0,,30.75,64.17,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.0,72.0,68.2,67.0,69.0,85.0,55.0
811,2025-02-05 20:30:00,646.26,0.0,,30.666666666666668,64.11,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.0,72.0,68.2,67.0,69.0,85.0,55.0
812,2025-02-05 20:45:00,640.61,0.0,,30.83333333333333,63.88,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,68.25666666666666,67.0,69.0,85.0,55.0
813,2025-02-05 21:00:00,641.3133333333334,0.0,,30.5,63.67666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.3333333333333,72.0,68.21666666666667,67.0,69.0,85.0,55.0
814,2025-02-05 21:15:00,639.1966666666667,0.0,,30.5,63.66666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,68.21333333333332,67.0,69.0,85.0,55.0
815,2025-02-05 21:30:00,646.2566666666667,0.0,,30.5,63.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.6666666666667,72.0,68.2,67.0,69.0,85.0,55.0
816,2025-02-05 21:45:00,637.0766666666667,0.0,,30.83333333333333,63.46666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,487.3333333333333,72.0,68.2,67.0,69.0,85.0,55.0
817,2025-02-05 22:00:00,640.61,0.0,,30.83333333333333,63.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.6666666666667,72.0,68.19333333333334,67.0,69.0,85.0,55.0
818,2025-02-05 22:15:00,639.1966666666666,0.0,,30.83333333333333,63.25,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
819,2025-02-05 22:30:00,644.14,0.0,,30.5,63.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0
820,2025-02-05 22:45:00,637.08,0.0,,31.0,63.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,68.14333333333333,67.0,69.0,85.0,55.0
821,2025-02-05 23:00:00,648.3766666666667,0.0,,30.83333333333333,63.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,487.3333333333333,72.0,68.15333333333332,67.0,69.0,85.0,55.0
822,2025-02-05 23:15:00,635.6666666666666,0.0,,30.666666666666668,63.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.3333333333333,72.0,68.14999999999999,67.0,69.0,85.0,55.0
823,2025-02-05 23:30:00,645.5533333333333,0.0,,30.666666666666668,63.13999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,68.16,67.0,69.0,85.0,55.0
824,2025-02-05 23:45:00,644.8433333333334,0.0,,31.0,63.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0
825,2025-02-06 00:00:00,640.6066666666667,0.0,,31.166666666666668,63.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,68.08,67.0,69.0,85.0,55.0
826,2025-02-06 00:15:00,633.5466666666666,0.0,,30.666666666666668,63.12,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,68.05666666666666,67.0,69.0,85.0,55.0
827,2025-02-06 00:30:00,635.6666666666666,0.0,,31.0,63.2,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,68.11666666666666,67.0,69.0,85.0,55.0
828,2025-02-06 00:45:00,651.9133333333333,0.0,,31.0,63.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
829,2025-02-06 01:00:00,639.1933333333333,0.0,,31.166666666666668,63.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,68.07,67.0,69.0,85.0,55.0
830,2025-02-06 01:15:00,632.84,0.0,,31.166666666666668,63.32666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,68.05666666666666,67.0,69.0,85.0,55.0
831,2025-02-06 01:30:00,646.2566666666667,0.0,,31.5,63.35666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.6666666666667,72.0,68.06333333333333,67.0,69.0,85.0,55.0
832,2025-02-06 01:45:00,636.37,0.0,,31.33333333333333,63.38,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,68.05,67.0,69.0,85.0,55.0
833,2025-02-06 02:00:00,632.8366666666667,0.0,,31.33333333333333,63.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
834,2025-02-06 02:15:00,626.4833333333335,0.0,,31.33333333333333,63.31333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
835,2025-02-06 02:30:00,643.4333333333334,0.0,,31.166666666666668,63.373333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
836,2025-02-06 02:45:00,643.4366666666666,0.0,,31.5,63.38,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
837,2025-02-06 03:00:00,647.6733333333333,0.0,,31.666666666666668,63.4,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
838,2025-02-06 03:15:00,639.1933333333333,0.0,,31.83333333333333,63.38999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,68.07666666666667,67.0,69.0,85.0,55.0
839,2025-02-06 03:30:00,632.84,0.0,,31.33333333333333,63.44,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
840,2025-02-06 03:45:00,638.49,0.0,,31.33333333333333,63.46333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,68.05666666666666,67.0,69.0,85.0,55.0
841,2025-02-06 04:00:00,624.3633333333333,0.0,,32.0,63.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
842,2025-02-06 04:15:00,634.25,0.0,,31.5,63.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
843,2025-02-06 04:30:00,631.4266666666666,0.0,,32.0,63.60999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
844,2025-02-06 04:45:00,648.3766666666667,0.0,,31.666666666666668,63.71333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.0,72.0,68.15666666666667,67.0,69.0,85.0,55.0
845,2025-02-06 05:00:00,642.7266666666666,0.0,,32.0,63.8,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,68.18,67.0,69.0,85.0,55.0
846,2025-02-06 05:15:00,647.67,0.0,,32.0,63.88,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.3333333333333,72.0,68.19333333333334,67.0,69.0,85.0,55.0
847,2025-02-06 05:30:00,636.37,0.0,,32.0,63.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
848,2025-02-06 05:45:00,633.5466666666666,0.0,,32.0,64.12666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,68.2,67.0,69.0,85.0,55.0
849,2025-02-06 06:00:00,639.9033333333333,0.0,,32.333333333333336,64.22000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,68.23333333333333,67.0,69.0,85.0,55.0
850,2025-02-06 06:15:00,649.0833333333334,0.0,,32.333333333333336,64.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.6666666666667,72.0,68.30333333333334,67.0,69.0,85.0,55.0
851,2025-02-06 06:30:00,626.4833333333332,0.0,,32.166666666666664,64.25666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
852,2025-02-06 06:45:00,649.7933333333334,0.0,,32.5,64.31666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,68.31666666666666,67.0,69.0,85.0,55.0
853,2025-02-06 07:00:00,641.3166666666667,0.0,,32.333333333333336,64.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,68.32666666666667,67.0,69.0,85.0,55.0
854,2025-02-06 07:15:00,630.0166666666667,0.0,,32.666666666666664,64.62666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.3333333333333,72.0,68.37666666666667,67.0,69.0,85.0,55.0
855,2025-02-06 07:30:00,636.37,0.0,,32.5,64.78333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,68.44333333333334,67.0,69.0,85.0,55.0
856,2025-02-06 07:45:00,636.3733333333333,0.0,,32.666666666666664,64.97000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,68.47,67.0,69.0,85.0,55.0
857,2025-02-06 08:00:00,652.6166666666667,0.0,,32.666666666666664,65.07666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,68.47,67.0,69.0,85.0,55.0
858,2025-02-06 08:15:00,635.6633333333333,0.0,,31.666666666666668,64.95333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,68.57666666666667,67.0,69.0,85.0,55.0
859,2025-02-06 08:30:00,645.5533333333334,0.0,,27.83333333333333,65.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,68.59333333333333,67.0,69.0,85.0,55.0
860,2025-02-06 08:45:00,640.61,0.0,,14.166666666666666,65.29,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,68.89,67.0,69.0,85.0,55.0
861,2025-02-06 09:00:00,647.67,0.0,,11.166666666666666,65.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.6666666666667,72.0,69.36666666666667,67.0,69.0,85.0,55.0
862,2025-02-06 09:15:00,637.0766666666667,0.0,,12.833333333333334,65.54333333333334,640.6066666666667,0.0,70.0,,97.19666666666666,74.0,0.0,70.0,421.0,72.0,70.02666666666666,67.0,69.0,85.0,55.0
863,2025-02-06 09:30:00,643.4333333333333,0.0,,12.666666666666666,65.11,639.9,0.0,70.0,,87.67999999999999,74.0,0.0,70.0,420.0,72.0,70.47,67.0,69.0,85.0,55.0
864,2025-02-06 09:45:00,649.79,0.0,,12.166666666666666,64.86333333333333,639.9,0.0,70.0,,82.26333333333334,74.0,0.0,70.0,418.6666666666667,72.0,70.54,67.0,69.0,85.0,55.0
865,2025-02-06 10:00:00,650.4966666666667,0.0,,12.333333333333334,64.85000000000001,639.9,0.0,70.0,,77.87,74.0,0.0,70.0,416.6666666666667,72.0,70.57666666666667,67.0,69.0,85.0,55.0
866,2025-02-06 10:15:00,642.02,0.0,,11.833333333333334,64.75333333333333,639.9,0.0,70.0,,72.76,74.0,0.0,70.0,417.3333333333333,72.0,70.59666666666666,67.0,69.0,85.0,55.0
867,2025-02-06 10:30:00,652.6166666666667,0.0,,11.666666666666666,64.29333333333334,639.9,0.0,70.0,,69.58666666666666,74.0,0.0,70.0,418.6666666666667,72.0,70.54,67.0,69.0,85.0,55.0
868,2025-02-06 10:45:00,640.6066666666667,0.0,,11.833333333333334,64.07000000000001,639.9,0.0,70.0,,66.73,74.0,0.0,70.0,418.6666666666667,72.0,70.46333333333332,67.0,69.0,85.0,55.0
869,2025-02-06 11:00:00,643.4333333333333,0.0,,12.166666666666666,64.58999999999999,639.9,0.0,70.0,,65.01333333333334,74.0,0.0,70.0,419.3333333333333,72.0,70.39,67.0,69.0,85.0,55.0
870,2025-02-06 11:15:00,646.2566666666667,0.0,,12.166666666666666,64.88666666666667,639.9,0.0,70.0,,62.48,74.0,0.0,70.0,418.0,72.0,70.37666666666667,67.0,69.0,85.0,55.0
871,2025-02-06 11:30:00,637.78,0.0,,12.166666666666666,64.34333333333333,639.9,0.0,70.0,,61.64000000000001,74.0,0.0,70.0,421.3333333333333,72.0,70.28666666666668,67.0,69.0,85.0,55.0
872,2025-02-06 11:45:00,640.6066666666667,0.0,,11.5,63.72666666666667,639.9,0.0,70.0,,62.07333333333333,74.0,0.0,70.0,422.0,72.0,70.17666666666666,67.0,69.0,85.0,55.0
873,2025-02-06 12:00:00,641.3133333333334,0.0,,12.666666666666666,63.07333333333333,639.9,0.0,70.0,,64.21666666666665,74.0,0.0,70.0,420.6666666666667,72.0,70.01666666666667,67.0,69.0,85.0,55.0
874,2025-02-06 12:15:00,629.31,0.0,,12.333333333333334,61.96333333333333,639.9,0.0,70.0,,68.45333333333333,74.0,0.0,70.0,420.6666666666667,72.0,69.82666666666667,67.0,69.0,85.0,55.0
875,2025-02-06 12:30:00,632.8366666666667,0.0,,12.166666666666666,60.28333333333333,639.9,0.0,70.0,,77.15666666666667,74.0,0.0,70.0,422.0,72.0,69.51,67.0,69.0,85.0,55.0
876,2025-02-06 12:45:00,630.7199999999999,0.0,,11.0,60.17333333333334,640.6066666666667,0.0,70.0,,95.65333333333332,74.0,0.0,70.0,422.0,72.0,68.87666666666667,67.0,69.0,85.0,55.0
877,2025-02-06 13:00:00,637.0766666666667,0.0,,12.166666666666666,60.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,68.62,67.0,69.0,85.0,55.0
878,2025-02-06 13:15:00,635.6633333333333,0.0,,15.166666666666666,60.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.35,67.0,69.0,85.0,55.0
879,2025-02-06 13:30:00,651.91,0.0,,16.0,60.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0
880,2025-02-06 13:45:00,639.9033333333333,0.0,,16.5,60.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.08666666666666,67.0,69.0,85.0,55.0
881,2025-02-06 14:00:00,639.9,0.0,,17.0,60.82,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.0,67.0,69.0,85.0,55.0
882,2025-02-06 14:15:00,639.37,0.0,,17.875,61.0825,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.9525,67.0,69.0,85.0,55.0
883,2025-02-06 14:30:00,634.2533333333333,0.0,,18.0,60.98666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.93,67.0,69.0,85.0,55.0
884,2025-02-06 14:45:00,627.1875,0.0,,18.5,61.105,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.5,72.0,67.78999999999999,67.0,69.0,85.0,55.0
885,2025-02-06 15:00:00,632.1333333333333,0.0,,18.5,61.056666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.67999999999999,67.0,69.0,85.0,55.0
886,2025-02-06 15:15:00,646.2566666666667,0.0,,18.83333333333333,61.16,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
887,2025-02-06 15:30:00,630.7233333333334,0.0,,18.666666666666668,61.10333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.3333333333333,72.0,67.66,67.0,69.0,85.0,55.0
888,2025-02-06 15:45:00,651.91,0.0,,18.666666666666668,61.27666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.64,67.0,69.0,85.0,55.0
889,2025-02-06 16:00:00,649.44,0.0,,19.0,61.34,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.0,72.0,67.62,67.0,69.0,85.0,55.0
890,2025-02-06 16:15:00,648.9075,0.0,,19.125,61.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.5,72.0,67.61,67.0,69.0,85.0,55.0
891,2025-02-06 16:30:00,637.0799999999999,0.0,,19.0,61.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
892,2025-02-06 16:45:00,639.9033333333333,0.0,,18.83333333333333,61.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
893,2025-02-06 17:00:00,639.9,0.0,,19.166666666666668,62.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.67,67.0,69.0,85.0,55.0
894,2025-02-06 17:15:00,644.14,0.0,,19.0,62.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.77,67.0,69.0,85.0,55.0
895,2025-02-06 17:30:00,651.2033333333334,0.0,,19.5,62.53,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
896,2025-02-06 17:45:00,648.38,0.0,,19.5,62.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
897,2025-02-06 18:00:00,636.3733333333333,0.0,,19.33333333333333,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.0,67.0,69.0,85.0,55.0
898,2025-02-06 18:15:00,648.3766666666667,0.0,,19.166666666666668,62.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.07666666666667,67.0,69.0,85.0,55.0
899,2025-02-06 18:30:00,634.9566666666666,0.0,,19.5,62.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
900,2025-02-06 18:45:00,655.44,0.0,,19.33333333333333,63.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,68.15666666666668,67.0,69.0,85.0,55.0
901,2025-02-06 19:00:00,631.4266666666666,0.0,,19.33333333333333,62.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.16000000000001,67.0,69.0,85.0,55.0
902,2025-02-06 19:15:00,630.7199999999999,0.0,,19.33333333333333,62.50666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.08333333333333,67.0,69.0,85.0,55.0
903,2025-02-06 19:30:00,639.1933333333333,0.0,,19.5,62.28333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
904,2025-02-06 19:45:00,646.26,0.0,,19.33333333333333,62.03,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,68.05,67.0,69.0,85.0,55.0
905,2025-02-06 20:00:00,646.26,0.0,,19.33333333333333,62.06,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,68.04333333333334,67.0,69.0,85.0,55.0
906,2025-02-06 20:15:00,646.9633333333333,0.0,,19.666666666666668,62.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
907,2025-02-06 20:30:00,646.26,0.0,,19.666666666666668,62.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.99,67.0,69.0,85.0,55.0
908,2025-02-06 20:45:00,650.4966666666667,0.0,,19.83333333333333,62.82666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,67.94666666666667,67.0,69.0,85.0,55.0
909,2025-02-06 21:00:00,647.67,0.0,,19.666666666666668,63.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
910,2025-02-06 21:15:00,625.07,0.0,,20.0,63.22333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,68.04666666666667,67.0,69.0,85.0,55.0
911,2025-02-06 21:30:00,631.4266666666666,0.0,,20.166666666666668,63.28333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
912,2025-02-06 21:45:00,630.7199999999999,0.0,,20.33333333333333,63.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
913,2025-02-06 22:00:00,632.84,0.0,,20.33333333333333,63.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.0,72.0,68.05,67.0,69.0,85.0,55.0
914,2025-02-06 22:15:00,639.1933333333333,0.0,,20.0,62.66666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.06333333333333,67.0,69.0,85.0,55.0
915,2025-02-06 22:30:00,642.7266666666666,0.0,,19.83333333333333,61.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.04,67.0,69.0,85.0,55.0
916,2025-02-06 22:45:00,629.31,0.0,,20.166666666666668,61.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
917,2025-02-06 23:00:00,632.1333333333333,0.0,,20.5,61.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.75333333333333,67.0,69.0,85.0,55.0
918,2025-02-06 23:15:00,631.43,0.0,,21.33333333333333,61.06999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.3333333333333,72.0,67.64666666666666,67.0,69.0,85.0,55.0
919,2025-02-06 23:30:00,639.905,0.0,,22.0,61.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.56,67.0,69.0,85.0,55.0
920,2025-02-06 23:45:00,651.91,0.0,,22.5,60.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.51,67.0,69.0,85.0,55.0
921,2025-02-07 00:00:00,626.48,0.0,,24.83333333333333,61.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,67.46666666666665,67.0,69.0,85.0,55.0
922,2025-02-07 00:15:00,635.6633333333333,0.0,,26.83333333333333,61.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
923,2025-02-07 00:30:00,638.49,0.0,,28.666666666666668,61.66333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.38333333333334,67.0,69.0,85.0,55.0
924,2025-02-07 00:45:00,639.1966666666666,0.0,,29.83333333333333,61.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,67.39,67.0,69.0,85.0,55.0
925,2025-02-07 01:00:00,642.73,0.0,,29.83333333333333,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.39,67.0,69.0,85.0,55.0
926,2025-02-07 01:15:00,645.5533333333333,0.0,,30.166666666666668,61.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.39666666666666,67.0,69.0,85.0,55.0
927,2025-02-07 01:30:00,643.4333333333333,0.0,,29.83333333333333,61.696666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.39999999999999,67.0,69.0,85.0,55.0
928,2025-02-07 01:45:00,632.1333333333333,0.0,,31.0,62.09333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.39999999999999,67.0,69.0,85.0,55.0
929,2025-02-07 02:00:00,644.8466666666667,0.0,,30.83333333333333,62.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,67.42333333333333,67.0,69.0,85.0,55.0
930,2025-02-07 02:15:00,646.2566666666667,0.0,,30.666666666666668,62.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
931,2025-02-07 02:30:00,647.6733333333333,0.0,,31.0,61.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
932,2025-02-07 02:45:00,651.91,0.0,,31.166666666666668,62.01,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.3333333333333,72.0,67.48666666666666,67.0,69.0,85.0,55.0
933,2025-02-07 03:00:00,644.8466666666667,0.0,,31.0,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.3333333333333,72.0,67.5,67.0,69.0,85.0,55.0
934,2025-02-07 03:15:00,630.0133333333333,0.0,,31.0,61.866666666666674,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,67.48,67.0,69.0,85.0,55.0
935,2025-02-07 03:30:00,644.14,0.0,,31.83333333333333,61.88666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
936,2025-02-07 03:45:00,642.02,0.0,,31.5,61.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.47333333333334,67.0,69.0,85.0,55.0
937,2025-02-07 04:00:00,636.37,0.0,,32.0,61.89000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
938,2025-02-07 04:15:00,638.49,0.0,,32.0,61.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
939,2025-02-07 04:30:00,637.0766666666667,0.0,,32.5,62.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,67.39999999999999,67.0,69.0,85.0,55.0
940,2025-02-07 04:45:00,628.6033333333334,0.0,,32.5,62.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.6666666666667,72.0,67.44,67.0,69.0,85.0,55.0
941,2025-02-07 05:00:00,634.25,0.0,,32.333333333333336,62.046666666666674,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.48,67.0,69.0,85.0,55.0
942,2025-02-07 05:15:00,638.49,0.0,,32.666666666666664,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.48,67.0,69.0,85.0,55.0
943,2025-02-07 05:30:00,634.2533333333333,0.0,,33.0,62.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.46,67.0,69.0,85.0,55.0
944,2025-02-07 05:45:00,641.3133333333334,0.0,,33.333333333333336,62.1,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.48,67.0,69.0,85.0,55.0
945,2025-02-07 06:00:00,651.1999999999999,0.0,,33.333333333333336,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.46,67.0,69.0,85.0,55.0
946,2025-02-07 06:15:00,632.8366666666667,0.0,,33.166666666666664,62.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.40666666666667,67.0,69.0,85.0,55.0
947,2025-02-07 06:30:00,645.5533333333333,0.0,,33.333333333333336,62.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.44666666666666,67.0,69.0,85.0,55.0
948,2025-02-07 06:45:00,649.7933333333334,0.0,,33.0,62.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.41666666666667,67.0,69.0,85.0,55.0
949,2025-02-07 07:00:00,642.0233333333333,0.0,,33.0,61.943333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.39,67.0,69.0,85.0,55.0
950,2025-02-07 07:15:00,639.9033333333333,0.0,,33.166666666666664,61.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
951,2025-02-07 07:30:00,639.9033333333333,0.0,,33.0,61.76666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,450.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
952,2025-02-07 07:45:00,648.38,0.0,,33.0,61.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
953,2025-02-07 08:00:00,637.0766666666667,0.0,,33.0,61.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.35,67.0,69.0,85.0,55.0
954,2025-02-07 08:15:00,632.485,0.0,,33.75,61.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.0,72.0,67.28999999999999,67.0,69.0,85.0,55.0
955,2025-02-07 08:30:00,638.845,0.0,,33.375,61.435,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.5,72.0,67.24,67.0,69.0,85.0,55.0
956,2025-02-07 08:45:00,647.6733333333333,0.0,,33.5,61.34666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,448.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
957,2025-02-07 09:00:00,632.8366666666667,0.0,,33.5,61.24333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,67.22666666666667,67.0,69.0,85.0,55.0
958,2025-02-07 09:15:00,635.6633333333333,0.0,,33.833333333333336,61.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.21,67.0,69.0,85.0,55.0
959,2025-02-07 09:30:00,649.0833333333334,0.0,,33.333333333333336,61.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.15333333333334,67.0,69.0,85.0,55.0
960,2025-02-07 09:45:00,641.3133333333334,0.0,,33.333333333333336,61.09333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.13000000000001,67.0,69.0,85.0,55.0
961,2025-02-07 10:00:00,632.84,0.0,,33.666666666666664,61.02666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.12,67.0,69.0,85.0,55.0
962,2025-02-07 10:15:00,645.5500000000001,0.0,,33.833333333333336,60.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.1,67.0,69.0,85.0,55.0
963,2025-02-07 10:30:00,627.8966666666666,0.0,,33.833333333333336,60.85333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,67.08,67.0,69.0,85.0,55.0
964,2025-02-07 10:45:00,636.37,0.0,,34.0,60.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,67.05666666666667,67.0,69.0,85.0,55.0
965,2025-02-07 11:00:00,630.7199999999999,0.0,,33.833333333333336,60.81666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,66.97,67.0,69.0,85.0,55.0
966,2025-02-07 11:15:00,652.6166666666667,0.0,,33.833333333333336,60.8,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
967,2025-02-07 11:30:00,638.4899999999999,0.0,,33.666666666666664,60.71666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
968,2025-02-07 11:45:00,632.84,0.0,,34.0,60.39666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,66.94666666666666,67.0,69.0,85.0,55.0
969,2025-02-07 12:00:00,632.84,0.0,,33.666666666666664,60.373333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.90333333333334,67.0,69.0,85.0,55.0
970,2025-02-07 12:15:00,636.37,0.0,,33.666666666666664,60.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.85,67.0,69.0,85.0,55.0
971,2025-02-07 12:30:00,632.1333333333333,0.0,,34.0,60.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,66.83666666666666,67.0,69.0,85.0,55.0
972,2025-02-07 12:45:00,637.0766666666667,0.0,,33.666666666666664,59.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,66.81666666666666,67.0,69.0,85.0,55.0
973,2025-02-07 13:00:00,646.26,0.0,,33.666666666666664,60.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,66.72666666666667,67.0,69.0,85.0,55.0
974,2025-02-07 13:15:00,644.14,0.0,,33.833333333333336,60.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,66.7,67.0,69.0,85.0,55.0
975,2025-02-07 13:30:00,656.8533333333334,0.0,,33.666666666666664,60.31333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,66.7,67.0,69.0,85.0,55.0
976,2025-02-07 13:45:00,645.5533333333334,0.0,,33.833333333333336,60.586666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,66.7,67.0,69.0,85.0,55.0
977,2025-02-07 14:00:00,649.0833333333334,0.0,,33.833333333333336,60.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.3333333333333,72.0,66.70666666666666,67.0,69.0,85.0,55.0
978,2025-02-07 14:15:00,649.79,0.0,,34.333333333333336,61.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,66.81666666666666,67.0,69.0,85.0,55.0
979,2025-02-07 14:30:00,627.1899999999999,0.0,,34.0,61.63333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.3333333333333,72.0,66.83,67.0,69.0,85.0,55.0
980,2025-02-07 14:45:00,645.5533333333334,0.0,,34.333333333333336,61.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
981,2025-02-07 15:00:00,640.6066666666667,0.0,,34.333333333333336,62.373333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.0,72.0,66.94,67.0,69.0,85.0,55.0
982,2025-02-07 15:15:00,646.26,0.0,,34.5,62.59,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,66.97333333333333,67.0,69.0,85.0,55.0
983,2025-02-07 15:30:00,654.0300000000001,0.0,,34.5,62.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.04666666666667,67.0,69.0,85.0,55.0
984,2025-02-07 15:45:00,639.1966666666666,0.0,,34.5,63.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.11333333333333,67.0,69.0,85.0,55.0
985,2025-02-07 16:00:00,644.1433333333333,0.0,,34.666666666666664,63.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,67.22,67.0,69.0,85.0,55.0
986,2025-02-07 16:15:00,639.9033333333333,0.0,,34.5,63.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
987,2025-02-07 16:30:00,642.7266666666667,0.0,,34.666666666666664,63.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.3333333333333,72.0,67.35666666666667,67.0,69.0,85.0,55.0
988,2025-02-07 16:45:00,644.1366666666667,0.0,,34.5,63.973333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,67.40666666666667,67.0,69.0,85.0,55.0
989,2025-02-07 17:00:00,640.6066666666667,0.0,,34.666666666666664,64.43,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0
990,2025-02-07 17:15:00,630.0133333333333,0.0,,34.833333333333336,64.66666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,67.54666666666667,67.0,69.0,85.0,55.0
991,2025-02-07 17:30:00,647.67,0.0,,35.0,64.73666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,67.62666666666667,67.0,69.0,85.0,55.0
992,2025-02-07 17:45:00,645.5533333333333,0.0,,34.833333333333336,64.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.67666666666666,67.0,69.0,85.0,55.0
993,2025-02-07 18:00:00,633.5466666666666,0.0,,35.166666666666664,65.22333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,67.76666666666667,67.0,69.0,85.0,55.0
994,2025-02-07 18:15:00,647.67,0.0,,33.5,64.67666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
995,2025-02-07 18:30:00,638.4899999999999,0.0,,33.666666666666664,64.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
996,2025-02-07 18:45:00,633.5466666666666,0.0,,33.0,64.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.87666666666667,67.0,69.0,85.0,55.0
997,2025-02-07 19:00:00,637.0766666666667,0.0,,32.666666666666664,64.40333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,67.91,67.0,69.0,85.0,55.0
998,2025-02-07 19:15:00,632.84,0.0,,33.0,64.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.0,72.0,67.91,67.0,69.0,85.0,55.0
999,2025-02-07 19:30:00,651.2033333333334,0.0,,32.833333333333336,64.61,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1000,2025-02-07 19:45:00,635.6633333333334,0.0,,32.5,64.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.91666666666667,67.0,69.0,85.0,55.0
1001,2025-02-07 20:00:00,639.9033333333333,0.0,,32.166666666666664,64.41666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1002,2025-02-07 20:15:00,651.2033333333334,0.0,,32.0,64.11333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
1003,2025-02-07 20:30:00,634.2533333333332,0.0,,32.5,63.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1004,2025-02-07 20:45:00,633.5433333333334,0.0,,32.0,63.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.91,67.0,69.0,85.0,55.0
1005,2025-02-07 21:00:00,651.2033333333333,0.0,,31.5,63.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1006,2025-02-07 21:15:00,639.9,0.0,,32.333333333333336,63.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1007,2025-02-07 21:30:00,634.9566666666667,0.0,,32.166666666666664,63.76333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1008,2025-02-07 21:45:00,641.3166666666666,0.0,,32.5,63.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.89666666666666,67.0,69.0,85.0,55.0
1009,2025-02-07 22:00:00,648.3766666666667,0.0,,32.0,63.583333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.89666666666666,67.0,69.0,85.0,55.0
1010,2025-02-07 22:15:00,633.5433333333334,0.0,,32.0,63.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
1011,2025-02-07 22:30:00,622.9533333333334,0.0,,31.5,63.46666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,67.82666666666667,67.0,69.0,85.0,55.0
1012,2025-02-07 22:45:00,640.6066666666667,0.0,,31.666666666666668,63.32666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,67.78,67.0,69.0,85.0,55.0
1013,2025-02-07 23:00:00,649.0833333333334,0.0,,31.666666666666668,63.34666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.78,67.0,69.0,85.0,55.0
1014,2025-02-07 23:15:00,639.1966666666666,0.0,,32.0,63.32,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.79333333333334,67.0,69.0,85.0,55.0
1015,2025-02-07 23:30:00,631.4266666666667,0.0,,31.666666666666668,63.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,67.78666666666668,67.0,69.0,85.0,55.0
1016,2025-02-07 23:45:00,637.0766666666667,0.0,,31.666666666666668,63.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,67.79333333333334,67.0,69.0,85.0,55.0
