,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1318,2025-02-11 03:15:00,641.3133333333334,0.0,,35.0,62.81999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,487.3333333333333,72.0,67.77,67.0,69.0,85.0,55.0
1319,2025-02-11 03:30:00,646.9633333333333,0.0,,35.166666666666664,62.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.0,72.0,67.75,67.0,69.0,85.0,55.0
1320,2025-02-11 03:45:00,647.6733333333333,0.0,,35.333333333333336,62.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.77,67.0,69.0,85.0,55.0
1321,2025-02-11 04:00:00,642.0233333333333,0.0,,35.5,62.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.77333333333333,67.0,69.0,85.0,55.0
1322,2025-02-11 04:15:00,655.4433333333333,0.0,,35.333333333333336,62.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,67.77,67.0,69.0,85.0,55.0
1323,2025-02-11 04:30:00,642.7266666666666,0.0,,35.5,62.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,67.77,67.0,69.0,85.0,55.0
1324,2025-02-11 04:45:00,644.8433333333334,0.0,,35.666666666666664,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.3333333333333,72.0,67.77666666666666,67.0,69.0,85.0,55.0
1325,2025-02-11 05:00:00,638.49,0.0,,35.5,62.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.77,67.0,69.0,85.0,55.0
1326,2025-02-11 05:15:00,631.4266666666666,0.0,,35.666666666666664,62.85999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
1327,2025-02-11 05:30:00,638.4899999999999,0.0,,35.5,62.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.3333333333333,72.0,67.77,67.0,69.0,85.0,55.0
1328,2025-02-11 05:45:00,639.9033333333333,0.0,,35.166666666666664,62.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,67.77,67.0,69.0,85.0,55.0
1329,2025-02-11 06:00:00,637.0766666666667,0.0,,35.166666666666664,62.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,67.77,67.0,69.0,85.0,55.0
1330,2025-02-11 06:15:00,630.0133333333333,0.0,,35.166666666666664,62.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
1331,2025-02-11 06:30:00,644.14,0.0,,35.333333333333336,62.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,67.75,67.0,69.0,85.0,55.0
1332,2025-02-11 06:45:00,634.96,0.0,,35.166666666666664,62.75666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.3333333333333,72.0,67.73666666666666,67.0,69.0,85.0,55.0
1333,2025-02-11 07:00:00,644.8433333333334,0.0,,35.5,62.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,67.75666666666666,67.0,69.0,85.0,55.0
1334,2025-02-11 07:15:00,644.8466666666667,0.0,,35.666666666666664,62.70666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.75,67.0,69.0,85.0,55.0
1335,2025-02-11 07:30:00,641.3166666666666,0.0,,35.666666666666664,62.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.6666666666667,72.0,67.75666666666666,67.0,69.0,85.0,55.0
1336,2025-02-11 07:45:00,645.5533333333333,0.0,,35.666666666666664,62.66333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.75,67.0,69.0,85.0,55.0
1337,2025-02-11 08:00:00,640.61,0.0,,35.833333333333336,62.74333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.73,67.0,69.0,85.0,55.0
1338,2025-02-11 08:15:00,641.3133333333334,0.0,,35.666666666666664,62.833333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.74333333333334,67.0,69.0,85.0,55.0
1339,2025-02-11 08:30:00,641.3133333333334,0.0,,35.833333333333336,62.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0
1340,2025-02-11 08:45:00,650.4966666666667,0.0,,35.666666666666664,62.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,67.77,67.0,69.0,85.0,55.0
1341,2025-02-11 09:00:00,637.0766666666667,0.0,,36.0,62.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.77333333333333,67.0,69.0,85.0,55.0
1342,2025-02-11 09:15:00,634.25,0.0,,35.833333333333336,62.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
1343,2025-02-11 09:30:00,633.5433333333334,0.0,,36.0,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
1344,2025-02-11 09:45:00,636.37,0.0,,35.833333333333336,61.553333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.76,67.0,69.0,85.0,55.0
1345,2025-02-11 10:00:00,653.675,0.0,,35.5,61.365,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.77,67.0,69.0,85.0,55.0
1346,2025-02-11 10:15:00,633.5433333333334,0.0,,35.666666666666664,61.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.7,67.0,69.0,85.0,55.0
1347,2025-02-11 10:30:00,627.8966666666666,0.0,,35.833333333333336,61.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.3333333333333,72.0,67.64666666666666,67.0,69.0,85.0,55.0
1348,2025-02-11 10:45:00,627.19,0.0,,35.833333333333336,60.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.64,67.0,69.0,85.0,55.0
1349,2025-02-11 11:00:00,643.4366666666666,0.0,,35.833333333333336,60.836666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.60666666666667,67.0,69.0,85.0,55.0
1350,2025-02-11 11:15:00,642.7266666666666,0.0,,36.0,60.76666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0
1351,2025-02-11 11:30:00,646.9633333333333,0.0,,36.0,60.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
1352,2025-02-11 11:45:00,645.5533333333333,0.0,,36.0,60.723333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
1353,2025-02-11 12:00:00,633.5466666666666,0.0,,36.0,60.71666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.48666666666666,67.0,69.0,85.0,55.0
1354,2025-02-11 12:15:00,623.6566666666666,0.0,,35.833333333333336,60.71666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,67.41666666666667,67.0,69.0,85.0,55.0
1355,2025-02-11 12:30:00,640.6066666666667,0.0,,35.833333333333336,60.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
1356,2025-02-11 12:45:00,646.26,0.0,,36.0,60.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,446.6666666666667,72.0,67.35000000000001,67.0,69.0,85.0,55.0
1357,2025-02-11 13:00:00,639.9033333333333,0.0,,36.16666666666666,60.69,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.33,67.0,69.0,85.0,55.0
1358,2025-02-11 13:15:00,625.7766666666666,0.0,,36.16666666666666,60.67,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,448.3333333333333,72.0,67.27,67.0,69.0,85.0,55.0
1359,2025-02-11 13:30:00,639.9,0.0,,36.0,60.69,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
1360,2025-02-11 13:45:00,635.6666666666666,0.0,,36.16666666666666,60.72333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
1361,2025-02-11 14:00:00,637.7866666666666,0.0,,35.833333333333336,60.8,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.23666666666666,67.0,69.0,85.0,55.0
1362,2025-02-11 14:15:00,638.4866666666667,0.0,,36.16666666666666,60.830000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.22333333333334,67.0,69.0,85.0,55.0
1363,2025-02-11 14:30:00,638.49,0.0,,35.833333333333336,60.84333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0
1364,2025-02-11 14:45:00,646.2566666666667,0.0,,36.5,60.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.23,67.0,69.0,85.0,55.0
1365,2025-02-11 15:00:00,629.31,0.0,,36.16666666666666,60.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.23,67.0,69.0,85.0,55.0
1366,2025-02-11 15:15:00,639.1966666666666,0.0,,36.16666666666666,61.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.23,67.0,69.0,85.0,55.0
1367,2025-02-11 15:30:00,649.79,0.0,,36.0,61.02333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
1368,2025-02-11 15:45:00,639.9,0.0,,36.16666666666666,61.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
1369,2025-02-11 16:00:00,636.37,0.0,,36.0,61.056666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
1370,2025-02-11 16:15:00,649.79,0.0,,36.333333333333336,61.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,67.24,67.0,69.0,85.0,55.0
1371,2025-02-11 16:30:00,643.4333333333333,0.0,,36.0,61.11666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.29333333333334,67.0,69.0,85.0,55.0
1372,2025-02-11 16:45:00,425.89333333333326,0.0,,59.66666666666666,61.406666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.33333333333333,67.0,69.0,85.0,55.0
1373,2025-02-11 17:00:00,634.9566666666666,0.0,,70.83333333333333,62.52666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
1374,2025-02-11 17:15:00,644.8466666666667,0.0,,71.0,62.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.43666666666667,67.0,69.0,85.0,55.0
1375,2025-02-11 17:30:00,634.25,0.0,,71.16666666666667,62.85333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.6666666666667,72.0,67.49000000000001,67.0,69.0,85.0,55.0
1376,2025-02-11 17:45:00,644.14,0.0,,71.5,62.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.6666666666667,72.0,67.55333333333334,67.0,69.0,85.0,55.0
1377,2025-02-11 18:00:00,631.4266666666666,0.0,,71.33333333333333,63.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,508.3333333333333,72.0,67.63333333333334,67.0,69.0,85.0,55.0
1378,2025-02-11 18:15:00,633.5466666666666,0.0,,71.33333333333333,63.09333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,506.3333333333333,72.0,67.64,67.0,69.0,85.0,55.0
1379,2025-02-11 18:30:00,637.0766666666667,0.0,,71.5,63.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,67.66333333333334,67.0,69.0,85.0,55.0
1380,2025-02-11 18:45:00,632.1333333333333,0.0,,71.5,63.26333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.74333333333334,67.0,69.0,85.0,55.0
1381,2025-02-11 19:00:00,637.7833333333333,0.0,,71.5,63.306666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.0,72.0,67.77,67.0,69.0,85.0,55.0
1382,2025-02-11 19:15:00,651.2033333333334,0.0,,71.83333333333333,63.34,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.6666666666667,72.0,67.78,67.0,69.0,85.0,55.0
1383,2025-02-11 19:30:00,639.9,0.0,,71.83333333333333,63.27,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.6666666666667,72.0,67.78666666666668,67.0,69.0,85.0,55.0
1384,2025-02-11 19:45:00,632.8366666666667,0.0,,71.5,63.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,67.83666666666666,67.0,69.0,85.0,55.0
1385,2025-02-11 20:00:00,646.26,0.0,,71.66666666666667,63.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,512.6666666666666,72.0,67.85000000000001,67.0,69.0,85.0,55.0
1386,2025-02-11 20:15:00,646.26,0.0,,71.66666666666667,63.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,521.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0
1387,2025-02-11 20:30:00,638.4899999999999,0.0,,71.83333333333333,63.02666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1388,2025-02-11 20:45:00,639.9,0.0,,72.0,62.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,518.3333333333334,72.0,67.91666666666667,67.0,69.0,85.0,55.0
1389,2025-02-11 21:00:00,652.6133333333333,0.0,,71.83333333333333,62.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.3333333333334,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1390,2025-02-11 21:15:00,650.4966666666667,0.0,,71.66666666666667,62.973333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,521.0,72.0,67.91,67.0,69.0,85.0,55.0
1391,2025-02-11 21:30:00,634.25,0.0,,71.5,63.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,524.3333333333334,72.0,67.91,67.0,69.0,85.0,55.0
1392,2025-02-11 21:45:00,632.84,0.0,,71.83333333333333,63.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,530.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1393,2025-02-11 22:00:00,642.02,0.0,,71.5,62.99333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,529.0,72.0,67.91,67.0,69.0,85.0,55.0
1394,2025-02-11 22:15:00,652.6133333333333,0.0,,72.0,62.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,525.6666666666666,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1395,2025-02-11 22:30:00,639.1966666666667,0.0,,71.83333333333333,62.97333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,525.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
1396,2025-02-11 22:45:00,637.7833333333333,0.0,,71.83333333333333,62.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,523.6666666666666,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1397,2025-02-11 23:00:00,632.1333333333333,0.0,,72.0,62.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,524.0,72.0,67.87333333333333,67.0,69.0,85.0,55.0
1398,2025-02-11 23:15:00,634.9599999999999,0.0,,71.66666666666667,62.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,521.0,72.0,67.87666666666667,67.0,69.0,85.0,55.0
1399,2025-02-11 23:30:00,640.6066666666667,0.0,,72.16666666666667,62.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,517.0,72.0,67.84666666666668,67.0,69.0,85.0,55.0
1400,2025-02-11 23:45:00,651.2033333333334,0.0,,72.0,62.97333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.6666666666666,72.0,67.80666666666666,67.0,69.0,85.0,55.0
1401,2025-02-12 00:00:00,656.8566666666667,0.0,,72.16666666666667,63.01,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.78,67.0,69.0,85.0,55.0
1402,2025-02-12 00:15:00,642.0233333333334,0.0,,72.33333333333333,63.120000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,512.3333333333334,72.0,67.78,67.0,69.0,85.0,55.0
1403,2025-02-12 00:30:00,637.7833333333333,0.0,,72.0,63.120000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,512.0,72.0,67.78,67.0,69.0,85.0,55.0
1404,2025-02-12 00:45:00,639.9,0.0,,72.16666666666667,63.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.78,67.0,69.0,85.0,55.0
1405,2025-02-12 01:00:00,646.9633333333333,0.0,,71.66666666666667,63.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0
1406,2025-02-12 01:15:00,627.8966666666666,0.0,,72.0,63.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.80666666666667,67.0,69.0,85.0,55.0
1407,2025-02-12 01:30:00,634.2533333333333,0.0,,72.16666666666667,63.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,512.3333333333334,72.0,67.89,67.0,69.0,85.0,55.0
1408,2025-02-12 01:45:00,629.3066666666667,0.0,,72.33333333333333,63.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,515.0,72.0,67.89,67.0,69.0,85.0,55.0
1409,2025-02-12 02:00:00,636.3733333333333,0.0,,72.16666666666667,63.056666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1410,2025-02-12 02:15:00,635.6666666666666,0.0,,72.0,63.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1411,2025-02-12 02:30:00,650.5,0.0,,72.0,63.1,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
1412,2025-02-12 02:45:00,632.13,0.0,,72.0,63.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1413,2025-02-12 03:00:00,645.5533333333334,0.0,,72.33333333333333,63.056666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1414,2025-02-12 03:15:00,641.3133333333334,0.0,,72.0,63.03666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1415,2025-02-12 03:30:00,639.1933333333333,0.0,,72.0,63.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1416,2025-02-12 03:45:00,642.7266666666667,0.0,,72.16666666666667,63.04333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.3333333333333,72.0,67.89,67.0,69.0,85.0,55.0
1417,2025-02-12 04:00:00,654.0266666666666,0.0,,72.16666666666667,63.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.89666666666666,67.0,69.0,85.0,55.0
1418,2025-02-12 04:15:00,638.4899999999999,0.0,,72.0,63.09666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
1419,2025-02-12 04:30:00,631.4233333333333,0.0,,72.5,63.1,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.89,67.0,69.0,85.0,55.0
1420,2025-02-12 04:45:00,646.9633333333333,0.0,,72.5,63.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,510.3333333333333,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1421,2025-02-12 05:00:00,655.4433333333333,0.0,,72.16666666666667,63.17,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.0,72.0,67.91,67.0,69.0,85.0,55.0
1422,2025-02-12 05:15:00,630.0166666666667,0.0,,72.16666666666667,63.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.6666666666666,72.0,67.91666666666667,67.0,69.0,85.0,55.0
1423,2025-02-12 05:30:00,637.08,0.0,,72.66666666666667,63.14000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,514.3333333333334,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1424,2025-02-12 05:45:00,630.7199999999999,0.0,,72.66666666666667,63.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.0,72.0,67.91,67.0,69.0,85.0,55.0
1425,2025-02-12 06:00:00,647.67,0.0,,72.5,63.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
1426,2025-02-12 06:15:00,642.0233333333333,0.0,,72.16666666666667,63.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,67.91,67.0,69.0,85.0,55.0
1427,2025-02-12 06:30:00,646.26,0.0,,72.66666666666667,63.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.91,67.0,69.0,85.0,55.0
1428,2025-02-12 06:45:00,637.0766666666667,0.0,,72.16666666666667,63.01333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.91,67.0,69.0,85.0,55.0
1429,2025-02-12 07:00:00,641.3133333333334,0.0,,72.33333333333333,63.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1430,2025-02-12 07:15:00,650.4966666666667,0.0,,72.66666666666667,63.083333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1431,2025-02-12 07:30:00,644.8466666666667,0.0,,72.33333333333333,63.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1432,2025-02-12 07:45:00,635.6633333333333,0.0,,72.5,63.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1433,2025-02-12 08:00:00,638.4866666666667,0.0,,72.66666666666667,63.13333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,67.91,67.0,69.0,85.0,55.0
1434,2025-02-12 08:15:00,639.9,0.0,,72.66666666666667,63.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
1435,2025-02-12 08:30:00,632.84,0.0,,72.83333333333333,63.13333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,503.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
1436,2025-02-12 08:45:00,646.9633333333333,0.0,,72.83333333333333,63.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,502.3333333333333,72.0,67.89666666666666,67.0,69.0,85.0,55.0
1437,2025-02-12 09:00:00,641.3133333333334,0.0,,73.0,63.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.87333333333333,67.0,69.0,85.0,55.0
1438,2025-02-12 09:15:00,630.0133333333333,0.0,,73.0,63.153333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.91,67.0,69.0,85.0,55.0
1439,2025-02-12 09:30:00,630.0133333333333,0.0,,72.66666666666667,63.17,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.89666666666666,67.0,69.0,85.0,55.0
1440,2025-02-12 09:45:00,637.0766666666667,0.0,,72.5,63.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,497.3333333333333,72.0,67.91,67.0,69.0,85.0,55.0
1441,2025-02-12 10:00:00,644.8433333333334,0.0,,72.66666666666667,63.20666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
1442,2025-02-12 10:15:00,627.8933333333333,0.0,,72.66666666666667,63.19333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.91,67.0,69.0,85.0,55.0
1443,2025-02-12 10:30:00,642.02,0.0,,72.33333333333333,63.24333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.91,67.0,69.0,85.0,55.0
1444,2025-02-12 10:45:00,630.7199999999999,0.0,,72.5,63.28333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
1445,2025-02-12 11:00:00,633.5433333333334,0.0,,72.66666666666667,63.25666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1446,2025-02-12 11:15:00,635.6633333333333,0.0,,72.83333333333333,63.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
1447,2025-02-12 11:30:00,639.9,0.0,,73.0,63.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
1448,2025-02-12 11:45:00,646.9666666666667,0.0,,73.0,63.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
1449,2025-02-12 12:00:00,646.2566666666667,0.0,,72.66666666666667,63.31333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.0,72.0,67.93,67.0,69.0,85.0,55.0
1450,2025-02-12 12:15:00,636.3733333333333,0.0,,73.0,63.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1451,2025-02-12 12:30:00,648.3766666666667,0.0,,72.83333333333333,63.27333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,508.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1452,2025-02-12 12:45:00,643.4333333333333,0.0,,73.0,63.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0
1453,2025-02-12 13:00:00,639.9,0.0,,73.0,63.23666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,507.0,72.0,67.93,67.0,69.0,85.0,55.0
1454,2025-02-12 13:15:00,632.84,0.0,,72.66666666666667,63.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,504.0,72.0,67.89333333333333,67.0,69.0,85.0,55.0
1455,2025-02-12 13:30:00,638.49,0.0,,73.0,63.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,494.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
1456,2025-02-12 13:45:00,639.1966666666666,0.0,,73.33333333333333,63.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
1457,2025-02-12 14:00:00,632.84,0.0,,72.83333333333333,63.20666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,67.78,67.0,69.0,85.0,55.0
1458,2025-02-12 14:15:00,646.26,0.0,,72.83333333333333,63.23666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.81,67.0,69.0,85.0,55.0
1459,2025-02-12 14:30:00,0.0,0.0,,95.0,64.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.6666666666667,72.0,68.16333333333334,67.0,69.0,85.0,55.0
1460,2025-02-12 14:45:00,0.0,0.0,,100.0,67.12666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,497.3333333333333,72.0,68.81666666666666,67.0,69.0,85.0,55.0
1461,2025-02-12 15:00:00,0.0,0.0,,100.0,67.44666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,501.3333333333333,72.0,69.22666666666667,67.0,69.0,85.0,55.0
1462,2025-02-12 15:15:00,0.0,0.0,,100.0,67.58,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,511.0,72.0,69.50666666666666,67.0,69.0,85.0,55.0
1463,2025-02-12 15:30:00,0.0,0.0,,100.0,67.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,520.3333333333334,72.0,69.58333333333333,67.0,69.0,85.0,55.0
1464,2025-02-12 15:45:00,0.0,0.0,,100.0,67.89666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,535.0,72.0,69.75333333333333,67.0,69.0,85.0,55.0
1465,2025-02-12 16:00:00,0.0,0.0,,100.0,67.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,550.6666666666666,72.0,69.87666666666667,67.0,69.0,85.0,55.0
1466,2025-02-12 16:15:00,0.0,0.0,,100.0,68.12333333333333,640.6066666666667,0.0,70.0,,99.16666666666669,74.0,0.0,70.0,556.0,72.0,70.03,67.0,69.0,85.0,55.0
1467,2025-02-12 16:30:00,0.0,0.0,,100.0,68.18,639.9,0.0,70.0,,96.72333333333334,74.0,0.0,70.0,564.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0
1468,2025-02-12 16:45:00,0.0,0.0,,100.0,68.25,639.9,0.0,70.0,,94.79,74.0,0.0,70.0,577.0,72.0,70.15666666666668,67.0,69.0,85.0,55.0
1469,2025-02-12 17:00:00,0.0,0.0,,100.0,68.31666666666666,639.9,0.0,70.0,,91.50666666666666,74.0,0.0,70.0,583.0,72.0,70.23333333333333,67.0,69.0,85.0,55.0
1470,2025-02-12 17:15:00,0.0,0.0,,100.0,68.37666666666667,639.9,0.0,70.0,,88.46666666666665,74.0,0.0,70.0,588.3333333333334,72.0,70.29333333333334,67.0,69.0,85.0,55.0
1471,2025-02-12 17:30:00,0.0,0.0,,100.0,68.49333333333333,639.9,0.0,70.0,,86.68333333333334,74.0,0.0,70.0,620.6666666666666,72.0,70.27333333333333,67.0,69.0,85.0,55.0
1472,2025-02-12 17:45:00,0.0,0.0,,100.0,68.54,639.9,0.0,70.0,,80.92666666666666,74.0,0.0,70.0,639.0,72.0,70.42666666666666,67.0,69.0,85.0,55.0
1473,2025-02-12 18:00:00,0.0,0.0,,100.0,68.67666666666666,639.9,0.0,70.0,,76.36666666666666,74.0,0.0,70.0,632.3333333333334,72.0,70.47666666666667,67.0,69.0,85.0,55.0
1474,2025-02-12 18:15:00,0.0,0.0,,100.0,68.79666666666667,639.9,0.0,70.0,,72.72333333333333,74.0,0.0,70.0,623.0,72.0,70.49,67.0,69.0,85.0,55.0
1475,2025-02-12 18:30:00,0.0,0.0,,100.0,68.77,639.9,0.0,70.0,,66.26666666666667,74.0,0.0,70.0,625.0,72.0,70.59333333333335,67.0,69.0,85.0,55.0
1476,2025-02-12 18:45:00,0.0,0.0,,100.0,68.80333333333334,639.9,0.0,70.0,,59.68,74.0,0.0,70.0,642.6666666666666,72.0,70.68,67.0,69.0,85.0,55.0
1477,2025-02-12 19:00:00,0.0,0.0,,100.0,68.85,639.9,0.0,70.0,,53.57,74.0,0.0,70.0,637.0,72.0,70.71666666666667,67.0,69.0,85.0,55.0
1478,2025-02-12 19:15:00,0.0,0.0,,100.0,68.89999999999999,639.9,0.0,70.0,,45.803333333333335,74.0,0.0,70.0,634.3333333333334,72.0,70.81,67.0,69.0,85.0,55.0
1479,2025-02-12 19:30:00,0.0,0.0,,100.0,68.97333333333334,639.9,0.0,70.0,,39.15,74.0,0.0,70.0,663.6666666666666,72.0,70.84666666666666,67.0,69.0,85.0,55.0
1480,2025-02-12 19:45:00,0.0,0.0,,100.0,69.04666666666667,639.9,0.0,70.0,,30.44333333333334,74.0,0.0,70.0,665.6666666666666,72.0,70.93,67.0,69.0,85.0,55.0
1481,2025-02-12 20:00:00,0.0,0.0,,100.0,69.10000000000001,639.9,0.0,70.0,,23.266666666666666,74.0,0.0,70.0,649.0,72.0,70.93666666666667,67.0,69.0,85.0,55.0
1482,2025-02-12 20:15:00,0.0,0.0,,100.0,69.14,639.9,0.0,70.0,,17.700000000000003,74.0,0.0,70.0,670.0,72.0,70.94,67.0,69.0,85.0,55.0
1483,2025-02-12 20:30:00,0.0,0.0,,100.0,69.19333333333333,639.9,0.0,70.0,,9.133333333333333,74.0,0.0,70.0,678.0,72.0,71.04333333333334,67.0,69.0,85.0,55.0
1484,2025-02-12 20:45:00,0.0,0.0,,100.0,69.24,639.9,0.0,70.0,,0.67,74.0,0.0,70.0,696.25,72.0,71.125,67.0,69.0,85.0,55.0
1485,2025-02-12 21:00:00,0.0,0.0,,100.0,69.25333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,708.3333333333334,72.0,71.20333333333333,67.0,69.0,85.0,55.0
1486,2025-02-12 21:15:00,0.0,0.0,,100.0,69.28,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,729.0,72.0,71.17999999999999,67.0,69.0,85.0,55.0
1487,2025-02-12 21:30:00,0.0,0.0,,100.0,69.26666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,718.6666666666666,72.0,71.24,67.0,69.0,85.0,55.0
1488,2025-02-12 21:45:00,0.0,0.0,,100.0,69.28,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,710.3333333333334,72.0,71.24,67.0,69.0,85.0,55.0
1489,2025-02-12 22:00:00,0.0,0.0,,100.0,69.30333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,709.0,72.0,71.24,67.0,69.0,85.0,55.0
1490,2025-02-12 22:15:00,0.0,0.0,,100.0,69.35000000000001,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,716.3333333333334,72.0,71.22,67.0,69.0,85.0,55.0
1491,2025-02-12 22:30:00,0.0,0.0,,100.0,69.42666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,716.3333333333334,72.0,71.19666666666667,67.0,69.0,85.0,55.0
1492,2025-02-12 22:45:00,0.0,0.0,,100.0,69.50333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,698.0,72.0,71.11,67.0,69.0,85.0,55.0
1493,2025-02-12 23:00:00,0.0,0.0,,100.0,69.53666666666668,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,647.0,72.0,71.11,67.0,69.0,85.0,55.0
1494,2025-02-12 23:15:00,0.0,0.0,,100.0,69.51,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,654.0,72.0,71.15666666666667,67.0,69.0,85.0,55.0
1495,2025-02-12 23:30:00,0.0,0.0,,100.0,69.53,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,665.6666666666666,72.0,71.22666666666667,67.0,69.0,85.0,55.0
1496,2025-02-12 23:45:00,0.0,0.0,,100.0,69.56333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,627.0,72.0,71.10333333333334,67.0,69.0,85.0,55.0
1497,2025-02-13 00:00:00,0.0,0.0,,100.0,69.54333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,611.6666666666666,72.0,71.11666666666666,67.0,69.0,85.0,55.0
1498,2025-02-13 00:15:00,0.0,0.0,,100.0,69.58,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,631.3333333333334,72.0,71.21333333333332,67.0,69.0,85.0,55.0
1499,2025-02-13 00:30:00,0.0,0.0,,100.0,69.63333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,615.3333333333334,72.0,71.21333333333332,67.0,69.0,85.0,55.0
1500,2025-02-13 00:45:00,0.0,0.0,,100.0,69.62666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,579.3333333333334,72.0,71.1,67.0,69.0,85.0,55.0
1501,2025-02-13 01:00:00,0.0,0.0,,100.0,69.60666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,584.6666666666666,72.0,71.13,67.0,69.0,85.0,55.0
1502,2025-02-13 01:15:00,0.0,0.0,,100.0,69.66333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,615.3333333333334,72.0,71.23333333333333,67.0,69.0,85.0,55.0
1503,2025-02-13 01:30:00,0.0,0.0,,100.0,69.73,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,618.6666666666666,72.0,71.31333333333333,67.0,69.0,85.0,55.0
1504,2025-02-13 01:45:00,0.0,0.0,,100.0,69.75666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,610.6666666666666,72.0,71.37,67.0,69.0,85.0,55.0
1505,2025-02-13 02:00:00,0.0,0.0,,100.0,69.78,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,613.3333333333334,72.0,71.38,67.0,69.0,85.0,55.0
1506,2025-02-13 02:15:00,0.0,0.0,,100.0,69.8,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,614.0,72.0,71.37666666666667,67.0,69.0,85.0,55.0
1507,2025-02-13 02:30:00,0.0,0.0,,100.0,69.83,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,607.3333333333334,72.0,71.36666666666666,67.0,69.0,85.0,55.0
1508,2025-02-13 02:45:00,0.0,0.0,,100.0,69.90333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,599.3333333333334,72.0,71.38,67.0,69.0,85.0,55.0
1509,2025-02-13 03:00:00,0.0,0.0,,100.0,69.87,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,598.6666666666666,72.0,71.49,67.0,69.0,85.0,55.0
1510,2025-02-13 03:15:00,0.0,0.0,,100.0,69.95,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,600.3333333333334,72.0,71.53,67.0,69.0,85.0,55.0
1511,2025-02-13 03:30:00,0.0,0.0,,100.0,69.91666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,602.0,72.0,71.51666666666667,67.0,69.0,85.0,55.0
1512,2025-02-13 03:45:00,0.0,0.0,,100.0,69.92,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,600.0,72.0,71.53,67.0,69.0,85.0,55.0
1513,2025-02-13 04:00:00,0.0,0.0,,100.0,69.90333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,595.0,72.0,71.51666666666667,67.0,69.0,85.0,55.0
1514,2025-02-13 04:15:00,0.0,0.0,,100.0,69.91,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,595.3333333333334,72.0,71.51666666666667,67.0,69.0,85.0,55.0
1515,2025-02-13 04:30:00,0.0,0.0,,100.0,69.91000000000001,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,589.6666666666666,72.0,71.49,67.0,69.0,85.0,55.0
1516,2025-02-13 04:45:00,0.0,0.0,,100.0,69.91666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,595.3333333333334,72.0,71.51,67.0,69.0,85.0,55.0
1517,2025-02-13 05:00:00,0.0,0.0,,100.0,69.91666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,593.0,72.0,71.49,67.0,69.0,85.0,55.0
1518,2025-02-13 05:15:00,0.0,0.0,,100.0,69.95,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,590.3333333333334,72.0,71.51666666666667,67.0,69.0,85.0,55.0
1519,2025-02-13 05:30:00,0.0,0.0,,100.0,69.95333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,590.0,72.0,71.46,67.0,69.0,85.0,55.0
1520,2025-02-13 05:45:00,0.0,0.0,,100.0,69.93333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,600.3333333333334,72.0,71.51,67.0,69.0,85.0,55.0
1521,2025-02-13 06:00:00,0.0,0.0,,100.0,69.89666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,591.6666666666666,72.0,71.50333333333333,67.0,69.0,85.0,55.0
1522,2025-02-13 06:15:00,0.0,0.0,,100.0,69.91000000000001,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,580.3333333333334,72.0,71.46333333333332,67.0,69.0,85.0,55.0
1523,2025-02-13 06:30:00,0.0,0.0,,100.0,69.88333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,587.6666666666666,72.0,71.49666666666667,67.0,69.0,85.0,55.0
1524,2025-02-13 06:45:00,0.0,0.0,,100.0,69.87,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,585.0,72.0,71.48333333333333,67.0,69.0,85.0,55.0
1525,2025-02-13 07:00:00,0.0,0.0,,100.0,69.87,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,584.3333333333334,72.0,71.45,67.0,69.0,85.0,55.0
1526,2025-02-13 07:15:00,0.0,0.0,,100.0,69.85,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,582.3333333333334,72.0,71.47666666666667,67.0,69.0,85.0,55.0
1527,2025-02-13 07:30:00,0.0,0.0,,100.0,69.85,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,579.0,72.0,71.39333333333333,67.0,69.0,85.0,55.0
1528,2025-02-13 07:45:00,0.0,0.0,,100.0,69.82333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,570.3333333333334,72.0,71.41333333333334,67.0,69.0,85.0,55.0
1529,2025-02-13 08:00:00,0.0,0.0,,100.0,69.78666666666668,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,569.0,72.0,71.48,67.0,69.0,85.0,55.0
1530,2025-02-13 08:15:00,0.0,0.0,,100.0,69.73666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,570.3333333333334,72.0,71.45333333333333,67.0,69.0,85.0,55.0
1531,2025-02-13 08:30:00,0.0,0.0,,100.0,69.71,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,564.3333333333334,72.0,71.37333333333333,67.0,69.0,85.0,55.0
1532,2025-02-13 08:45:00,0.0,0.0,,100.0,69.64999999999999,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,559.3333333333334,72.0,71.35000000000001,67.0,69.0,85.0,55.0
1533,2025-02-13 09:00:00,0.0,0.0,,100.0,69.60333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,559.3333333333334,72.0,71.33666666666666,67.0,69.0,85.0,55.0
1534,2025-02-13 09:15:00,0.0,0.0,,100.0,69.57,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,552.3333333333334,72.0,71.25333333333333,67.0,69.0,85.0,55.0
1535,2025-02-13 09:30:00,0.0,0.0,,100.0,69.55,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,558.3333333333334,72.0,71.24666666666667,67.0,69.0,85.0,55.0
1536,2025-02-13 09:45:00,0.0,0.0,,100.0,69.46,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,562.6666666666666,72.0,71.26333333333334,67.0,69.0,85.0,55.0
1537,2025-02-13 10:00:00,0.0,0.0,,100.0,69.39,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,557.3333333333334,72.0,71.24,67.0,69.0,85.0,55.0
1538,2025-02-13 10:15:00,0.0,0.0,,100.0,69.31666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,556.0,72.0,71.24,67.0,69.0,85.0,55.0
1539,2025-02-13 10:30:00,0.0,0.0,,100.0,69.3,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.6666666666666,72.0,71.18666666666667,67.0,69.0,85.0,55.0
1540,2025-02-13 10:45:00,0.0,0.0,,100.0,69.29333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,546.0,72.0,71.1,67.0,69.0,85.0,55.0
1541,2025-02-13 11:00:00,0.0,0.0,,100.0,69.24666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,547.3333333333334,72.0,71.1,67.0,69.0,85.0,55.0
1542,2025-02-13 11:15:00,0.0,0.0,,100.0,69.22666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,554.6666666666666,72.0,71.1,67.0,69.0,85.0,55.0
1543,2025-02-13 11:30:00,0.0,0.0,,100.0,69.24,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.6666666666666,72.0,71.1,67.0,69.0,85.0,55.0
1544,2025-02-13 11:45:00,0.0,0.0,,100.0,69.24666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,557.6666666666666,72.0,71.1,67.0,69.0,85.0,55.0
1545,2025-02-13 12:00:00,0.0,0.0,,100.0,69.21333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,559.3333333333334,72.0,71.1,67.0,69.0,85.0,55.0
1546,2025-02-13 12:15:00,0.0,0.0,,100.0,69.21,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,556.6666666666666,72.0,71.1,67.0,69.0,85.0,55.0
1547,2025-02-13 12:30:00,0.0,0.0,,100.0,69.21666666666665,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,544.0,72.0,71.06666666666666,67.0,69.0,85.0,55.0
1548,2025-02-13 12:45:00,0.0,0.0,,100.0,69.17,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,535.6666666666666,72.0,71.05666666666667,67.0,69.0,85.0,55.0
1549,2025-02-13 13:00:00,0.0,0.0,,100.0,69.13333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,534.6666666666666,72.0,70.98333333333333,67.0,69.0,85.0,55.0
1550,2025-02-13 13:15:00,0.0,0.0,,100.0,69.10666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,538.0,72.0,70.95,67.0,69.0,85.0,55.0
1551,2025-02-13 13:30:00,0.0,0.0,,100.0,69.05666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,537.3333333333334,72.0,70.81666666666666,67.0,69.0,85.0,55.0
1552,2025-02-13 13:45:00,0.0,0.0,,100.0,68.98333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,545.3333333333334,72.0,70.83333333333333,67.0,69.0,85.0,55.0
1553,2025-02-13 14:00:00,0.0,0.0,,100.0,69.24666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,592.0,72.0,71.10333333333334,67.0,69.0,85.0,55.0
1554,2025-02-13 14:15:00,0.0,0.0,,100.0,69.61333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,634.0,72.0,71.43666666666667,67.0,69.0,85.0,55.0
1555,2025-02-13 14:30:00,0.0,0.0,,100.0,69.86,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,596.6666666666666,72.0,71.68666666666667,67.0,69.0,85.0,55.0
1556,2025-02-13 14:45:00,0.0,0.0,,100.0,70.07333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,583.6666666666666,72.0,71.83999999999999,67.0,69.0,85.0,55.0
1557,2025-02-13 15:00:00,0.0,0.0,,100.0,70.22,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,571.0,72.0,71.97666666666667,67.0,69.0,85.0,55.0
1558,2025-02-13 15:15:00,0.0,0.0,,100.0,70.35000000000001,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,567.6666666666666,72.0,72.08333333333333,67.0,69.0,85.0,55.0
1559,2025-02-13 15:30:00,0.0,0.0,,100.0,70.36333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,670.3333333333334,72.0,71.88666666666667,67.0,69.0,85.0,55.0
1560,2025-02-13 15:45:00,0.0,0.0,,100.0,70.23666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,621.6666666666666,72.0,71.93666666666667,67.0,69.0,85.0,55.0
1561,2025-02-13 16:00:00,0.0,0.0,,100.0,70.44,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,587.6666666666666,72.0,72.17,67.0,69.0,85.0,55.0
1562,2025-02-13 16:15:00,0.0,0.0,,100.0,70.59666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,581.0,72.0,72.30333333333333,67.0,69.0,85.0,55.0
1563,2025-02-13 16:30:00,0.0,0.0,,100.0,70.61666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,598.0,72.0,72.36666666666667,67.0,69.0,85.0,55.0
1564,2025-02-13 16:45:00,0.0,0.0,,100.0,70.53333333333335,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,642.3333333333334,72.0,72.37,67.0,69.0,85.0,55.0
1565,2025-02-13 17:00:00,0.0,0.0,,100.0,70.49333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,646.6666666666666,72.0,72.47333333333334,67.0,69.0,85.0,55.0
1566,2025-02-13 17:15:00,0.0,0.0,,100.0,70.47,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,686.0,72.0,72.50666666666666,67.0,69.0,85.0,55.0
1567,2025-02-13 17:30:00,0.0,0.0,,100.0,70.43,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,639.3333333333334,72.0,72.50666666666666,67.0,69.0,85.0,55.0
1568,2025-02-13 17:45:00,0.0,0.0,,100.0,70.39,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,685.6666666666666,72.0,72.41666666666667,67.0,69.0,85.0,55.0
1569,2025-02-13 18:00:00,0.0,0.0,,100.0,70.35333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,682.0,72.0,72.39666666666666,67.0,69.0,85.0,55.0
1570,2025-02-13 18:15:00,0.0,0.0,,100.0,70.42999999999999,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,656.6666666666666,72.0,72.42333333333333,67.0,69.0,85.0,55.0
1571,2025-02-13 18:30:00,0.0,0.0,,100.0,70.47,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,662.0,72.0,72.41000000000001,67.0,69.0,85.0,55.0
1572,2025-02-13 18:45:00,0.0,0.0,,100.0,70.48666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,629.6666666666666,72.0,72.46666666666665,67.0,69.0,85.0,55.0
1573,2025-02-13 19:00:00,0.0,0.0,,100.0,70.50666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,687.3333333333334,72.0,72.48666666666666,67.0,69.0,85.0,55.0
1574,2025-02-13 19:15:00,0.0,0.0,,100.0,70.46,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,708.6666666666666,72.0,72.41333333333334,67.0,69.0,85.0,55.0
1575,2025-02-13 19:30:00,0.0,0.0,,100.0,70.37666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,727.3333333333334,72.0,72.37,67.0,69.0,85.0,55.0
1576,2025-02-13 19:45:00,0.0,0.0,,100.0,70.34,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,740.6666666666666,72.0,72.37,67.0,69.0,85.0,55.0
1577,2025-02-13 20:00:00,0.0,0.0,,100.0,70.32666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,711.0,72.0,72.37,67.0,69.0,85.0,55.0
1578,2025-02-13 20:15:00,0.0,0.0,,100.0,70.30333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,715.6666666666666,72.0,72.37,67.0,69.0,85.0,55.0
1579,2025-02-13 20:30:00,0.0,0.0,,100.0,70.20333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,709.3333333333334,72.0,72.34666666666668,67.0,69.0,85.0,55.0
1580,2025-02-13 20:45:00,0.0,0.0,,100.0,70.20666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,716.0,72.0,72.32666666666667,67.0,69.0,85.0,55.0
1581,2025-02-13 21:00:00,0.0,0.0,,100.0,70.20666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,712.3333333333334,72.0,72.29666666666667,67.0,69.0,85.0,55.0
1582,2025-02-13 21:15:00,0.0,0.0,,100.0,70.18666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,701.0,72.0,72.23,67.0,69.0,85.0,55.0
1583,2025-02-13 21:30:00,0.0,0.0,,100.0,70.18,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,722.3333333333334,72.0,72.23,67.0,69.0,85.0,55.0
1584,2025-02-13 21:45:00,0.0,0.0,,100.0,70.18,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,720.3333333333334,72.0,72.23,67.0,69.0,85.0,55.0
1585,2025-02-13 22:00:00,0.0,0.0,,100.0,70.17333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,716.3333333333334,72.0,72.21666666666665,67.0,69.0,85.0,55.0
1586,2025-02-13 22:15:00,0.0,0.0,,100.0,70.11666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,679.0,72.0,72.11,67.0,69.0,85.0,55.0
1587,2025-02-13 22:30:00,0.0,0.0,,100.0,70.00333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,587.0,72.0,71.91666666666667,67.0,69.0,85.0,55.0
1588,2025-02-13 22:45:00,0.0,0.0,,100.0,69.90666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,573.0,72.0,71.76333333333334,67.0,69.0,85.0,55.0
1589,2025-02-13 23:00:00,0.0,0.0,,100.0,69.83666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,560.3333333333334,72.0,71.61,67.0,69.0,85.0,55.0
1590,2025-02-13 23:15:00,0.0,0.0,,100.0,69.76666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,551.3333333333334,72.0,71.51666666666667,67.0,69.0,85.0,55.0
1591,2025-02-13 23:30:00,0.0,0.0,,100.0,69.76666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,562.6666666666666,72.0,71.57,67.0,69.0,85.0,55.0
1592,2025-02-13 23:45:00,0.0,0.0,,100.0,69.75333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,543.6666666666666,72.0,71.45666666666666,67.0,69.0,85.0,55.0
1593,2025-02-14 00:00:00,0.0,0.0,,100.0,69.61333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,519.6666666666666,72.0,71.35000000000001,67.0,69.0,85.0,55.0
1594,2025-02-14 00:15:00,0.0,0.0,,100.0,69.62666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,538.6666666666666,72.0,71.37333333333333,67.0,69.0,85.0,55.0
1595,2025-02-14 00:30:00,0.0,0.0,,100.0,69.67666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,541.3333333333334,72.0,71.36999999999999,67.0,69.0,85.0,55.0
1596,2025-02-14 00:45:00,0.0,0.0,,100.0,69.54333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,532.3333333333334,72.0,71.25,67.0,69.0,85.0,55.0
1597,2025-02-14 01:00:00,0.0,0.0,,100.0,69.40666666666668,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,526.3333333333334,72.0,71.24,67.0,69.0,85.0,55.0
1598,2025-02-14 01:15:00,0.0,0.0,,100.0,69.32,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,531.6666666666666,72.0,71.24,67.0,69.0,85.0,55.0
1599,2025-02-14 01:30:00,0.0,0.0,,100.0,69.26666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,534.6666666666666,72.0,71.24666666666667,67.0,69.0,85.0,55.0
1600,2025-02-14 01:45:00,0.0,0.0,,100.0,69.17,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,533.6666666666666,72.0,71.23333333333333,67.0,69.0,85.0,55.0
1601,2025-02-14 02:00:00,0.0,0.0,,100.0,69.08666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,537.3333333333334,72.0,71.22,67.0,69.0,85.0,55.0
1602,2025-02-14 02:15:00,0.0,0.0,,100.0,68.96666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,536.0,72.0,71.18333333333334,67.0,69.0,85.0,55.0
1603,2025-02-14 02:30:00,0.0,0.0,,100.0,68.90666666666668,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,523.6666666666666,72.0,71.1,67.0,69.0,85.0,55.0
1604,2025-02-14 02:45:00,0.0,0.0,,100.0,68.81,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,527.6666666666666,72.0,71.08666666666666,67.0,69.0,85.0,55.0
1605,2025-02-14 03:00:00,0.0,0.0,,100.0,68.68666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,529.0,72.0,70.98666666666666,67.0,69.0,85.0,55.0
1606,2025-02-14 03:15:00,0.0,0.0,,100.0,68.57,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,532.3333333333334,72.0,70.95666666666666,67.0,69.0,85.0,55.0
1607,2025-02-14 03:30:00,0.0,0.0,,100.0,68.49333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,534.6666666666666,72.0,70.95,67.0,69.0,85.0,55.0
1608,2025-02-14 03:45:00,0.0,0.0,,100.0,68.44,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,534.6666666666666,72.0,70.86666666666667,67.0,69.0,85.0,55.0
1609,2025-02-14 04:00:00,0.0,0.0,,100.0,68.30666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,539.0,72.0,70.81,67.0,69.0,85.0,55.0
1610,2025-02-14 04:15:00,0.0,0.0,,100.0,68.22666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,542.6666666666666,72.0,70.68,67.0,69.0,85.0,55.0
1611,2025-02-14 04:30:00,0.0,0.0,,100.0,68.26,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,544.0,72.0,70.68,67.0,69.0,85.0,55.0
1612,2025-02-14 04:45:00,0.0,0.0,,100.0,68.19666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,541.3333333333334,72.0,70.66666666666667,67.0,69.0,85.0,55.0
1613,2025-02-14 05:00:00,0.0,0.0,,100.0,68.17333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,540.6666666666666,72.0,70.65333333333334,67.0,69.0,85.0,55.0
1614,2025-02-14 05:15:00,0.0,0.0,,100.0,68.15333333333332,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,542.0,72.0,70.59666666666666,67.0,69.0,85.0,55.0
1615,2025-02-14 05:30:00,0.0,0.0,,100.0,68.06333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,539.3333333333334,72.0,70.54,67.0,69.0,85.0,55.0
1616,2025-02-14 05:45:00,0.0,0.0,,100.0,68.04333333333334,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,544.6666666666666,72.0,70.52666666666666,67.0,69.0,85.0,55.0
1617,2025-02-14 06:00:00,0.0,0.0,,100.0,67.98,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.0,72.0,70.43,67.0,69.0,85.0,55.0
1618,2025-02-14 06:15:00,0.0,0.0,,100.0,67.89,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.0,72.0,70.39,67.0,69.0,85.0,55.0
1619,2025-02-14 06:30:00,0.0,0.0,,100.0,67.86333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,550.6666666666666,72.0,70.36666666666666,67.0,69.0,85.0,55.0
1620,2025-02-14 06:45:00,0.0,0.0,,100.0,67.74666666666667,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,552.0,72.0,70.27,67.0,69.0,85.0,55.0
1621,2025-02-14 07:00:00,0.0,0.0,,100.0,67.69333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,553.3333333333334,72.0,70.18666666666667,67.0,69.0,85.0,55.0
1622,2025-02-14 07:15:00,0.0,0.0,,100.0,67.59333333333333,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,554.0,72.0,70.14,67.0,69.0,85.0,55.0
1623,2025-02-14 07:30:00,0.0,0.0,,100.0,67.55666666666666,639.9,0.0,70.0,,0.0,74.0,0.0,70.0,556.6666666666666,72.0,70.05666666666666,67.0,69.0,85.0,55.0
1624,2025-02-14 07:45:00,0.0,0.0,,100.0,67.48333333333333,639.9,0.0,70.0,,0.1166666666666666,74.0,0.0,70.0,556.6666666666666,72.0,69.98666666666666,67.0,69.0,85.0,55.0
1625,2025-02-14 08:00:00,0.0,0.0,,100.0,67.38333333333333,639.9,0.0,70.0,,0.4633333333333333,74.0,0.0,70.0,556.0,72.0,69.96,67.0,69.0,85.0,55.0
1626,2025-02-14 08:15:00,0.0,0.0,,100.0,67.3,639.9,0.0,70.0,,3.76,74.0,0.0,70.0,559.0,72.0,69.84333333333333,67.0,69.0,85.0,55.0
1627,2025-02-14 08:30:00,0.0,0.0,,100.0,67.34666666666666,639.9,0.0,70.0,,5.333333333333333,74.0,0.0,70.0,566.3333333333334,72.0,69.82666666666667,67.0,69.0,85.0,55.0
1628,2025-02-14 08:45:00,0.0,0.0,,100.0,67.33333333333333,639.9,0.0,70.0,,7.323333333333333,74.0,0.0,70.0,570.6666666666666,72.0,69.79666666666667,67.0,69.0,85.0,55.0
1629,2025-02-14 09:00:00,0.0,0.0,,100.0,67.27333333333333,639.9,0.0,70.0,,10.253333333333334,74.0,0.0,70.0,569.6666666666666,72.0,69.71,67.0,69.0,85.0,55.0
1630,2025-02-14 09:15:00,0.0,0.0,,100.0,67.21333333333332,639.9,0.0,70.0,,15.403333333333334,74.0,0.0,70.0,571.6666666666666,72.0,69.58666666666666,67.0,69.0,85.0,55.0
1631,2025-02-14 09:30:00,0.0,0.0,,100.0,67.10666666666667,639.9,0.0,70.0,,19.426666666666662,74.0,0.0,70.0,565.3333333333334,72.0,69.56333333333333,67.0,69.0,85.0,55.0
1632,2025-02-14 09:45:00,0.0,0.0,,100.0,67.02666666666667,639.9,0.0,70.0,,23.08,74.0,0.0,70.0,559.6666666666666,72.0,69.52333333333333,67.0,69.0,85.0,55.0
1633,2025-02-14 10:00:00,0.0,0.0,,100.0,66.95666666666666,639.9,0.0,70.0,,29.08,74.0,0.0,70.0,558.6666666666666,72.0,69.42,67.0,69.0,85.0,55.0
1634,2025-02-14 10:15:00,0.0,0.0,,100.0,66.89,639.9,0.0,70.0,,35.77,74.0,0.0,70.0,556.6666666666666,72.0,69.32333333333334,67.0,69.0,85.0,55.0
1635,2025-02-14 10:30:00,0.0,0.0,,100.0,66.88333333333334,639.9,0.0,70.0,,41.586666666666666,74.0,0.0,70.0,555.3333333333334,72.0,69.28666666666668,67.0,69.0,85.0,55.0
1636,2025-02-14 10:45:00,0.0,0.0,,100.0,66.83666666666666,639.9,0.0,70.0,,46.93,74.0,0.0,70.0,554.0,72.0,69.3,67.0,69.0,85.0,55.0
