,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1637,2025-02-14 11:00:00,0.0,0.0,,100.0,66.79,639.9,0.0,70.0,,52.16666666666666,74.0,0.0,70.0,552.0,72.0,69.28,67.0,69.0,85.0,55.0
1638,2025-02-14 11:15:00,0.0,0.0,,100.0,66.76,639.9,0.0,70.0,,58.46,74.0,0.0,70.0,550.6666666666666,72.0,69.24333333333334,67.0,69.0,85.0,55.0
1639,2025-02-14 11:30:00,0.0,0.0,,100.0,66.77666666666667,639.9,0.0,70.0,,64.42666666666666,74.0,0.0,70.0,550.0,72.0,69.22333333333334,67.0,69.0,85.0,55.0
1640,2025-02-14 11:45:00,0.0,0.0,,100.0,66.70666666666666,639.9,0.0,70.0,,70.72666666666667,74.0,0.0,70.0,549.3333333333334,72.0,69.21,67.0,69.0,85.0,55.0
1641,2025-02-14 12:00:00,0.0,0.0,,100.0,66.69333333333333,639.9,0.0,70.0,,76.76333333333334,74.0,0.0,70.0,548.0,72.0,69.20666666666666,67.0,69.0,85.0,55.0
1642,2025-02-14 12:15:00,0.0,0.0,,100.0,66.61666666666666,639.9,0.0,70.0,,83.93666666666667,74.0,0.0,70.0,548.6666666666666,72.0,69.15,67.0,69.0,85.0,55.0
1643,2025-02-14 12:30:00,0.0,0.0,,100.0,66.61666666666666,639.9,0.0,70.0,,91.26,74.0,0.0,70.0,550.6666666666666,72.0,69.10333333333334,67.0,69.0,85.0,55.0
1644,2025-02-14 12:45:00,0.0,0.0,,100.0,66.62333333333333,641.3133333333334,0.0,70.0,,98.33,74.0,0.0,70.0,553.3333333333334,72.0,69.05666666666667,67.0,69.0,85.0,55.0
1645,2025-02-14 13:00:00,0.0,0.0,,100.0,66.68,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,549.3333333333334,72.0,69.09666666666666,67.0,69.0,85.0,55.0
1646,2025-02-14 13:15:00,0.0,0.0,,100.0,66.73333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,542.0,72.0,69.12,67.0,69.0,85.0,55.0
1647,2025-02-14 13:30:00,0.0,0.0,,100.0,66.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,537.3333333333334,72.0,69.06333333333333,67.0,69.0,85.0,55.0
1648,2025-02-14 13:45:00,0.0,0.0,,100.0,66.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,538.0,72.0,69.11999999999999,67.0,69.0,85.0,55.0
1649,2025-02-14 14:00:00,0.0,0.0,,100.0,66.63666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,540.0,72.0,69.09666666666668,67.0,69.0,85.0,55.0
1650,2025-02-14 14:15:00,0.0,0.0,,100.0,66.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,543.3333333333334,72.0,69.09666666666668,67.0,69.0,85.0,55.0
1651,2025-02-14 14:30:00,0.0,0.0,,100.0,66.80333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,546.6666666666666,72.0,69.09666666666666,67.0,69.0,85.0,55.0
1652,2025-02-14 14:45:00,0.0,0.0,,100.0,66.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,547.3333333333334,72.0,69.15,67.0,69.0,85.0,55.0
1653,2025-02-14 15:00:00,0.0,0.0,,100.0,66.87333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,549.3333333333334,72.0,69.16333333333334,67.0,69.0,85.0,55.0
1654,2025-02-14 15:15:00,0.0,0.0,,100.0,66.95666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,553.3333333333334,72.0,69.15,67.0,69.0,85.0,55.0
1655,2025-02-14 15:30:00,0.0,0.0,,100.0,67.08999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,558.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0
1656,2025-02-14 15:45:00,0.0,0.0,,100.0,67.27999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,562.6666666666666,72.0,69.32666666666667,67.0,69.0,85.0,55.0
1657,2025-02-14 16:00:00,0.0,0.0,,100.0,67.29333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,570.6666666666666,72.0,69.43333333333334,67.0,69.0,85.0,55.0
1658,2025-02-14 16:15:00,0.0,0.0,,100.0,67.37,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,577.0,72.0,69.53666666666668,67.0,69.0,85.0,55.0
1659,2025-02-14 16:30:00,0.0,0.0,,100.0,67.48333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,581.6666666666666,72.0,69.56333333333333,67.0,69.0,85.0,55.0
1660,2025-02-14 16:45:00,0.0,0.0,,100.0,67.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,611.3333333333334,72.0,69.66,67.0,69.0,85.0,55.0
1661,2025-02-14 17:00:00,0.0,0.0,,100.0,68.08,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,653.3333333333334,72.0,69.92333333333333,67.0,69.0,85.0,55.0
1662,2025-02-14 17:15:00,0.0,0.0,,100.0,68.23,639.9,0.0,70.0,,97.46,74.0,0.0,70.0,665.0,72.0,70.10333333333334,67.0,69.0,85.0,55.0
1663,2025-02-14 17:30:00,0.0,0.0,,100.0,68.39999999999999,639.9,0.0,70.0,,92.45666666666666,74.0,0.0,70.0,662.3333333333334,72.0,70.29333333333334,67.0,69.0,85.0,55.0
1664,2025-02-14 17:45:00,431.54333333333335,0.0,,81.16666666666667,66.35000000000001,639.9,0.0,70.0,,90.34666666666668,74.0,0.0,70.0,680.0,72.0,70.24333333333334,67.0,69.0,85.0,55.0
1665,2025-02-14 18:00:00,654.7333333333333,0.0,,71.0,64.64666666666666,641.3133333333334,0.0,70.0,,99.31,74.0,0.0,70.0,634.6666666666666,72.0,69.74333333333333,67.0,69.0,85.0,55.0
1666,2025-02-14 18:15:00,641.3166666666667,0.0,,71.33333333333333,64.95666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,594.6666666666666,72.0,69.05666666666666,67.0,69.0,85.0,55.0
1667,2025-02-14 18:30:00,646.26,0.0,,71.66666666666667,64.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,593.6666666666666,72.0,68.74,67.0,69.0,85.0,55.0
1668,2025-02-14 18:45:00,632.1333333333333,0.0,,71.5,65.29666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,592.0,72.0,68.79666666666667,67.0,69.0,85.0,55.0
1669,2025-02-14 19:00:00,644.14,0.0,,71.5,65.46333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,585.0,72.0,68.85,67.0,69.0,85.0,55.0
1670,2025-02-14 19:15:00,637.0766666666667,0.0,,71.16666666666667,65.69333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,568.6666666666666,72.0,68.87333333333333,67.0,69.0,85.0,55.0
1671,2025-02-14 19:30:00,653.32,0.0,,71.5,65.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,558.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
1672,2025-02-14 19:45:00,638.4899999999999,0.0,,71.16666666666667,65.40666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,548.0,72.0,68.82333333333334,67.0,69.0,85.0,55.0
1673,2025-02-14 20:00:00,640.6066666666667,0.0,,71.66666666666667,65.51666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,542.6666666666666,72.0,68.76,67.0,69.0,85.0,55.0
1674,2025-02-14 20:15:00,630.0133333333333,0.0,,71.66666666666667,65.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,540.6666666666666,72.0,68.80666666666666,67.0,69.0,85.0,55.0
1675,2025-02-14 20:30:00,642.02,0.0,,71.5,65.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,537.3333333333334,72.0,68.83,67.0,69.0,85.0,55.0
1676,2025-02-14 20:45:00,644.8466666666667,0.0,,71.83333333333333,65.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,535.3333333333334,72.0,68.85333333333334,67.0,69.0,85.0,55.0
1677,2025-02-14 21:00:00,645.5533333333333,0.0,,71.83333333333333,65.54666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,530.6666666666666,72.0,68.85333333333334,67.0,69.0,85.0,55.0
1678,2025-02-14 21:15:00,643.4333333333334,0.0,,71.66666666666667,65.57666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,529.0,72.0,68.86,67.0,69.0,85.0,55.0
1679,2025-02-14 21:30:00,649.0833333333334,0.0,,71.66666666666667,65.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,528.0,72.0,68.86,67.0,69.0,85.0,55.0
1680,2025-02-14 21:45:00,638.4899999999999,0.0,,71.83333333333333,65.48666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,527.6666666666666,72.0,68.87333333333333,67.0,69.0,85.0,55.0
1681,2025-02-14 22:00:00,642.02,0.0,,72.0,65.48666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,527.0,72.0,68.88,67.0,69.0,85.0,55.0
1682,2025-02-14 22:15:00,654.7333333333333,0.0,,71.5,65.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,525.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
1683,2025-02-14 22:30:00,643.4333333333333,0.0,,72.16666666666667,65.48666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,528.6666666666666,72.0,68.88,67.0,69.0,85.0,55.0
1684,2025-02-14 22:45:00,637.7833333333333,0.0,,71.83333333333333,65.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,531.6666666666666,72.0,68.87333333333333,67.0,69.0,85.0,55.0
1685,2025-02-14 23:00:00,641.3166666666666,0.0,,72.0,65.39666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,529.6666666666666,72.0,68.87333333333333,67.0,69.0,85.0,55.0
1686,2025-02-14 23:15:00,639.1999999999999,0.0,,72.0,65.35333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,523.0,72.0,68.88,67.0,69.0,85.0,55.0
1687,2025-02-14 23:30:00,630.7199999999999,0.0,,72.0,65.27333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,517.6666666666666,72.0,68.86666666666666,67.0,69.0,85.0,55.0
1688,2025-02-14 23:45:00,637.7833333333333,0.0,,71.83333333333333,65.25333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,515.6666666666666,72.0,68.88,67.0,69.0,85.0,55.0
1689,2025-02-15 00:00:00,646.26,0.0,,71.83333333333333,65.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,513.6666666666666,72.0,68.85333333333334,67.0,69.0,85.0,55.0
1690,2025-02-15 00:15:00,634.25,0.0,,72.0,65.11333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,515.6666666666666,72.0,68.85333333333334,67.0,69.0,85.0,55.0
1691,2025-02-15 00:30:00,644.14,0.0,,71.83333333333333,65.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,515.6666666666666,72.0,68.84333333333332,67.0,69.0,85.0,55.0
1692,2025-02-15 00:45:00,642.0166666666667,0.0,,72.0,65.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,514.3333333333334,72.0,68.86,67.0,69.0,85.0,55.0
1693,2025-02-15 01:00:00,630.0133333333333,0.0,,72.0,65.17999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,509.0,72.0,68.85,67.0,69.0,85.0,55.0
1694,2025-02-15 01:15:00,651.2033333333334,0.0,,72.0,65.15666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,505.0,72.0,68.85333333333334,67.0,69.0,85.0,55.0
1695,2025-02-15 01:30:00,654.0266666666666,0.0,,72.0,65.20333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.6666666666667,72.0,68.85666666666667,67.0,69.0,85.0,55.0
1696,2025-02-15 01:45:00,637.0766666666667,0.0,,72.33333333333333,65.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.0,72.0,68.85000000000001,67.0,69.0,85.0,55.0
1697,2025-02-15 02:00:00,633.5433333333334,0.0,,72.5,65.20333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,497.3333333333333,72.0,68.85,67.0,69.0,85.0,55.0
1698,2025-02-15 02:15:00,628.6033333333334,0.0,,72.0,65.19666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.6666666666667,72.0,68.85,67.0,69.0,85.0,55.0
1699,2025-02-15 02:30:00,636.3733333333333,0.0,,72.5,65.17999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,68.86,67.0,69.0,85.0,55.0
1700,2025-02-15 02:45:00,634.25,0.0,,72.66666666666667,65.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,68.85666666666667,67.0,69.0,85.0,55.0
1701,2025-02-15 03:00:00,636.37,0.0,,72.33333333333333,65.32000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.6666666666667,72.0,68.85666666666667,67.0,69.0,85.0,55.0
1702,2025-02-15 03:15:00,639.1966666666667,0.0,,72.5,65.32333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0
1703,2025-02-15 03:30:00,634.25,0.0,,72.33333333333333,65.27333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,68.86,67.0,69.0,85.0,55.0
1704,2025-02-15 03:45:00,637.0766666666667,0.0,,72.5,65.25,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,481.3333333333333,72.0,68.85666666666667,67.0,69.0,85.0,55.0
1705,2025-02-15 04:00:00,639.1933333333333,0.0,,72.33333333333333,65.25,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,68.85666666666667,67.0,69.0,85.0,55.0
1706,2025-02-15 04:15:00,649.7933333333334,0.0,,72.66666666666667,65.28666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.6666666666667,72.0,68.85,67.0,69.0,85.0,55.0
1707,2025-02-15 04:30:00,636.37,0.0,,72.66666666666667,65.33999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,68.86,67.0,69.0,85.0,55.0
1708,2025-02-15 04:45:00,646.26,0.0,,72.5,65.40333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
1709,2025-02-15 05:00:00,636.3733333333333,0.0,,72.66666666666667,65.41000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,68.88,67.0,69.0,85.0,55.0
1710,2025-02-15 05:15:00,642.0233333333333,0.0,,72.5,65.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,68.88,67.0,69.0,85.0,55.0
1711,2025-02-15 05:30:00,648.38,0.0,,72.33333333333333,65.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,68.88,67.0,69.0,85.0,55.0
1712,2025-02-15 05:45:00,643.4366666666666,0.0,,72.5,65.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.0,72.0,68.88,67.0,69.0,85.0,55.0
1713,2025-02-15 06:00:00,640.6066666666667,0.0,,72.5,65.45666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.0,72.0,68.88,67.0,69.0,85.0,55.0
1714,2025-02-15 06:15:00,642.02,0.0,,72.5,65.45666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,68.89333333333333,67.0,69.0,85.0,55.0
1715,2025-02-15 06:30:00,639.1999999999999,0.0,,72.5,65.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.3333333333333,72.0,68.95333333333333,67.0,69.0,85.0,55.0
1716,2025-02-15 06:45:00,641.3133333333334,0.0,,72.33333333333333,65.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,68.91666666666667,67.0,69.0,85.0,55.0
1717,2025-02-15 07:00:00,654.0266666666666,0.0,,72.33333333333333,65.48666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.6666666666667,72.0,68.89999999999999,67.0,69.0,85.0,55.0
1718,2025-02-15 07:15:00,642.02,0.0,,72.5,65.45333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,68.96333333333332,67.0,69.0,85.0,55.0
1719,2025-02-15 07:30:00,645.5533333333333,0.0,,72.5,65.51666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.3333333333333,72.0,68.98333333333333,67.0,69.0,85.0,55.0
1720,2025-02-15 07:45:00,646.9633333333333,0.0,,72.16666666666667,65.60000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.6666666666667,72.0,68.99666666666667,67.0,69.0,85.0,55.0
1721,2025-02-15 08:00:00,642.7266666666666,0.0,,72.16666666666667,65.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.3333333333333,72.0,69.01,67.0,69.0,85.0,55.0
1722,2025-02-15 08:15:00,634.2533333333332,0.0,,72.33333333333333,65.57666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.3333333333333,72.0,69.01,67.0,69.0,85.0,55.0
1723,2025-02-15 08:30:00,629.3066666666667,0.0,,72.33333333333333,65.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,69.01,67.0,69.0,85.0,55.0
1724,2025-02-15 08:45:00,639.9,0.0,,72.33333333333333,65.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
1725,2025-02-15 09:00:00,630.72,0.0,,72.5,65.70333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
1726,2025-02-15 09:15:00,634.2533333333333,0.0,,72.16666666666667,65.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,69.03,67.0,69.0,85.0,55.0
1727,2025-02-15 09:30:00,645.5533333333333,0.0,,72.33333333333333,65.37666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,69.01,67.0,69.0,85.0,55.0
1728,2025-02-15 09:45:00,644.8466666666667,0.0,,72.33333333333333,65.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
1729,2025-02-15 10:00:00,647.6733333333333,0.0,,72.16666666666667,65.27333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.6666666666667,72.0,69.01,67.0,69.0,85.0,55.0
1730,2025-02-15 10:15:00,639.1933333333333,0.0,,72.5,65.19666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.6666666666667,72.0,69.01666666666667,67.0,69.0,85.0,55.0
1731,2025-02-15 10:30:00,647.67,0.0,,72.66666666666667,65.10666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.3333333333333,72.0,69.01,67.0,69.0,85.0,55.0
1732,2025-02-15 10:45:00,640.61,0.0,,72.5,65.12666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.0,72.0,69.01,67.0,69.0,85.0,55.0
1733,2025-02-15 11:00:00,644.8466666666667,0.0,,72.16666666666667,65.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.3333333333333,72.0,69.01666666666667,67.0,69.0,85.0,55.0
1734,2025-02-15 11:15:00,645.5533333333333,0.0,,72.66666666666667,65.19666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.6666666666667,72.0,69.01,67.0,69.0,85.0,55.0
1735,2025-02-15 11:30:00,632.1333333333333,0.0,,72.33333333333333,65.29,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,69.01,67.0,69.0,85.0,55.0
1736,2025-02-15 11:45:00,636.37,0.0,,72.33333333333333,65.20333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.3333333333333,72.0,69.01,67.0,69.0,85.0,55.0
1737,2025-02-15 12:00:00,642.7266666666667,0.0,,72.33333333333333,65.36666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,69.01666666666667,67.0,69.0,85.0,55.0
1738,2025-02-15 12:15:00,639.1966666666666,0.0,,72.16666666666667,65.32,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,69.01,67.0,69.0,85.0,55.0
1739,2025-02-15 12:30:00,625.0666666666667,0.0,,72.16666666666667,65.36,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.3333333333333,72.0,69.01666666666667,67.0,69.0,85.0,55.0
1740,2025-02-15 12:45:00,644.8433333333334,0.0,,71.83333333333333,65.39666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.6666666666667,72.0,69.04333333333334,67.0,69.0,85.0,55.0
1741,2025-02-15 13:00:00,625.07,0.0,,72.16666666666667,65.37333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.6666666666667,72.0,69.05666666666667,67.0,69.0,85.0,55.0
1742,2025-02-15 13:15:00,633.5466666666666,0.0,,71.83333333333333,65.41,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,69.02333333333333,67.0,69.0,85.0,55.0
1743,2025-02-15 13:30:00,647.6733333333333,0.0,,72.0,65.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.6666666666667,72.0,69.05,67.0,69.0,85.0,55.0
1744,2025-02-15 13:45:00,634.25,0.0,,71.83333333333333,65.41333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,69.12,67.0,69.0,85.0,55.0
1745,2025-02-15 14:00:00,653.32,0.0,,71.83333333333333,65.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0
1746,2025-02-15 14:15:00,642.7266666666667,0.0,,71.83333333333333,65.2,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,69.11333333333333,67.0,69.0,85.0,55.0
1747,2025-02-15 14:30:00,642.02,0.0,,71.83333333333333,65.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,69.07,67.0,69.0,85.0,55.0
1748,2025-02-15 14:45:00,635.6633333333333,0.0,,71.66666666666667,65.25666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.3333333333333,72.0,69.10000000000001,67.0,69.0,85.0,55.0
1749,2025-02-15 15:00:00,650.4966666666667,0.0,,71.33333333333333,65.24333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.0,72.0,69.06666666666666,67.0,69.0,85.0,55.0
1750,2025-02-15 15:15:00,643.4333333333334,0.0,,71.5,65.28666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,69.08,67.0,69.0,85.0,55.0
1751,2025-02-15 15:30:00,639.9033333333333,0.0,,71.5,65.45,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.6666666666667,72.0,69.08666666666666,67.0,69.0,85.0,55.0
1752,2025-02-15 15:45:00,654.0266666666666,0.0,,71.16666666666667,65.66,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.3333333333333,72.0,69.11333333333333,67.0,69.0,85.0,55.0
1753,2025-02-15 16:00:00,644.1433333333333,0.0,,71.5,65.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.0,72.0,69.12666666666667,67.0,69.0,85.0,55.0
1754,2025-02-15 16:15:00,634.96,0.0,,71.5,65.96333333333332,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,69.14333333333333,67.0,69.0,85.0,55.0
1755,2025-02-15 16:30:00,632.84,0.0,,71.16666666666667,66.03333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.6666666666667,72.0,69.15,67.0,69.0,85.0,55.0
1756,2025-02-15 16:45:00,644.8433333333334,0.0,,71.5,66.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,69.15666666666668,67.0,69.0,85.0,55.0
1757,2025-02-15 17:00:00,644.8433333333334,0.0,,71.16666666666667,66.17666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,69.23,67.0,69.0,85.0,55.0
1758,2025-02-15 17:15:00,648.38,0.0,,71.0,66.20666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,69.28,67.0,69.0,85.0,55.0
1759,2025-02-15 17:30:00,639.9033333333333,0.0,,71.5,66.31,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.3333333333333,72.0,69.28,67.0,69.0,85.0,55.0
1760,2025-02-15 17:45:00,660.3833333333333,0.0,,71.0,66.35666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,69.29333333333334,67.0,69.0,85.0,55.0
1761,2025-02-15 18:00:00,639.1933333333333,0.0,,71.16666666666667,66.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,69.32,67.0,69.0,85.0,55.0
1762,2025-02-15 18:15:00,652.6133333333333,0.0,,71.16666666666667,66.63666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,69.39,67.0,69.0,85.0,55.0
1763,2025-02-15 18:30:00,638.4866666666667,0.0,,71.16666666666667,66.89,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.6666666666667,72.0,69.42,67.0,69.0,85.0,55.0
1764,2025-02-15 18:45:00,639.9033333333333,0.0,,71.33333333333333,67.10333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,69.44,67.0,69.0,85.0,55.0
1765,2025-02-15 19:00:00,650.4966666666667,0.0,,65.33333333333333,65.24,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,69.49333333333333,67.0,69.0,85.0,55.0
1766,2025-02-15 19:15:00,645.5533333333333,0.0,,64.66666666666667,64.69666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.0,72.0,69.42,67.0,69.0,85.0,55.0
1767,2025-02-15 19:30:00,640.6066666666667,0.0,,64.33333333333333,64.12333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,69.33999999999999,67.0,69.0,85.0,55.0
1768,2025-02-15 19:45:00,635.6633333333333,0.0,,63.66666666666666,63.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,448.3333333333333,72.0,69.29333333333334,67.0,69.0,85.0,55.0
1769,2025-02-15 20:00:00,644.85,0.0,,63.66666666666666,64.14999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,69.26,67.0,69.0,85.0,55.0
1770,2025-02-15 20:15:00,647.67,0.0,,63.5,64.36333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.3333333333333,72.0,69.24,67.0,69.0,85.0,55.0
1771,2025-02-15 20:30:00,652.6166666666667,0.0,,63.66666666666666,64.66666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,69.22333333333333,67.0,69.0,85.0,55.0
1772,2025-02-15 20:45:00,633.5433333333334,0.0,,62.333333333333336,64.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.3333333333333,72.0,69.23333333333333,67.0,69.0,85.0,55.0
1773,2025-02-15 21:00:00,639.1966666666667,0.0,,61.0,64.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,69.28,67.0,69.0,85.0,55.0
1774,2025-02-15 21:15:00,655.4433333333333,0.0,,60.0,64.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,69.27333333333333,67.0,69.0,85.0,55.0
1775,2025-02-15 21:30:00,625.7766666666666,0.0,,60.0,64.3,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,69.23666666666666,67.0,69.0,85.0,55.0
1776,2025-02-15 21:45:00,641.3166666666666,0.0,,60.0,64.11666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,69.22,67.0,69.0,85.0,55.0
1777,2025-02-15 22:00:00,638.49,0.0,,59.833333333333336,64.20333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,69.21,67.0,69.0,85.0,55.0
1778,2025-02-15 22:15:00,640.6066666666667,0.0,,59.833333333333336,63.59333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,69.15,67.0,69.0,85.0,55.0
1779,2025-02-15 22:30:00,644.8466666666667,0.0,,59.66666666666666,63.57666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,69.15,67.0,69.0,85.0,55.0
1780,2025-02-15 22:45:00,639.1966666666666,0.0,,59.833333333333336,62.88,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,69.12333333333333,67.0,69.0,85.0,55.0
1781,2025-02-15 23:00:00,644.14,0.0,,60.0,62.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,69.01666666666667,67.0,69.0,85.0,55.0
1782,2025-02-15 23:15:00,629.3066666666667,0.0,,59.5,63.35999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,69.01,67.0,69.0,85.0,55.0
1783,2025-02-15 23:30:00,658.2666666666668,0.0,,59.333333333333336,63.4,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,68.97,67.0,69.0,85.0,55.0
1784,2025-02-15 23:45:00,652.6133333333333,0.0,,59.0,63.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.3333333333333,72.0,68.94333333333333,67.0,69.0,85.0,55.0
1785,2025-02-16 00:00:00,641.3133333333334,0.0,,59.5,63.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,68.90666666666667,67.0,69.0,85.0,55.0
1786,2025-02-16 00:15:00,628.6,0.0,,59.5,63.56333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.88,67.0,69.0,85.0,55.0
1787,2025-02-16 00:30:00,642.0233333333333,0.0,,59.0,63.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.3333333333333,72.0,68.88,67.0,69.0,85.0,55.0
1788,2025-02-16 00:45:00,637.7833333333333,0.0,,59.5,63.73333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.3333333333333,72.0,68.88,67.0,69.0,85.0,55.0
1789,2025-02-16 01:00:00,649.0833333333334,0.0,,59.66666666666666,63.74333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
1790,2025-02-16 01:15:00,646.26,0.0,,59.66666666666666,62.96333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,68.88,67.0,69.0,85.0,55.0
1791,2025-02-16 01:30:00,634.25,0.0,,59.333333333333336,62.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,68.84666666666666,67.0,69.0,85.0,55.0
1792,2025-02-16 01:45:00,642.02,0.0,,59.0,62.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,68.75666666666666,67.0,69.0,85.0,55.0
1793,2025-02-16 02:00:00,627.1899999999999,0.0,,58.66666666666666,62.70333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,68.74,67.0,69.0,85.0,55.0
1794,2025-02-16 02:15:00,636.37,0.0,,58.833333333333336,62.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,68.70666666666666,67.0,69.0,85.0,55.0
1795,2025-02-16 02:30:00,646.9666666666667,0.0,,59.0,62.95666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,68.65333333333334,67.0,69.0,85.0,55.0
1796,2025-02-16 02:45:00,636.37,0.0,,58.833333333333336,62.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,68.59666666666668,67.0,69.0,85.0,55.0
1797,2025-02-16 03:00:00,649.0866666666667,0.0,,58.333333333333336,62.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,68.59666666666668,67.0,69.0,85.0,55.0
1798,2025-02-16 03:15:00,641.3166666666667,0.0,,58.833333333333336,62.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
1799,2025-02-16 03:30:00,654.0300000000001,0.0,,58.5,62.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.59,67.0,69.0,85.0,55.0
1800,2025-02-16 03:45:00,639.9,0.0,,58.16666666666666,62.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.58333333333333,67.0,69.0,85.0,55.0
1801,2025-02-16 04:00:00,639.1933333333333,0.0,,58.333333333333336,62.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.58333333333333,67.0,69.0,85.0,55.0
1802,2025-02-16 04:15:00,635.6633333333333,0.0,,58.333333333333336,62.9,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,68.52333333333333,67.0,69.0,85.0,55.0
1803,2025-02-16 04:30:00,644.8466666666667,0.0,,57.66666666666666,62.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0
1804,2025-02-16 04:45:00,644.8466666666667,0.0,,58.333333333333336,62.446666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,68.51333333333334,67.0,69.0,85.0,55.0
1805,2025-02-16 05:00:00,640.6066666666667,0.0,,58.333333333333336,62.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.6666666666667,72.0,68.47,67.0,69.0,85.0,55.0
1806,2025-02-16 05:15:00,636.3733333333333,0.0,,58.333333333333336,62.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.45666666666666,67.0,69.0,85.0,55.0
1807,2025-02-16 05:30:00,639.1933333333333,0.0,,58.16666666666666,62.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,68.43,67.0,69.0,85.0,55.0
1808,2025-02-16 05:45:00,649.79,0.0,,58.0,62.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.35333333333334,67.0,69.0,85.0,55.0
1809,2025-02-16 06:00:00,630.7199999999999,0.0,,57.833333333333336,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.32,67.0,69.0,85.0,55.0
1810,2025-02-16 06:15:00,642.7233333333334,0.0,,58.16666666666666,62.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
1811,2025-02-16 06:30:00,645.5533333333333,0.0,,57.66666666666666,61.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,68.25333333333333,67.0,69.0,85.0,55.0
1812,2025-02-16 06:45:00,637.78,0.0,,57.66666666666666,61.45333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,68.2,67.0,69.0,85.0,55.0
1813,2025-02-16 07:00:00,642.7266666666666,0.0,,58.833333333333336,61.51333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.6666666666667,72.0,68.14999999999999,67.0,69.0,85.0,55.0
1814,2025-02-16 07:15:00,649.0833333333334,0.0,,59.16666666666666,61.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,68.05666666666666,67.0,69.0,85.0,55.0
1815,2025-02-16 07:30:00,644.8466666666667,0.0,,58.833333333333336,61.77,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
1816,2025-02-16 07:45:00,639.9,0.0,,58.5,61.82,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.03666666666668,67.0,69.0,85.0,55.0
1817,2025-02-16 08:00:00,642.73,0.0,,59.333333333333336,61.82666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.02,67.0,69.0,85.0,55.0
1818,2025-02-16 08:15:00,640.61,0.0,,59.0,62.06,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,67.93,67.0,69.0,85.0,55.0
1819,2025-02-16 08:30:00,662.5033333333334,0.0,,58.833333333333336,62.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.0,67.0,69.0,85.0,55.0
1820,2025-02-16 08:45:00,640.61,0.0,,58.66666666666666,62.07333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
1821,2025-02-16 09:00:00,628.6,0.0,,59.0,61.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
1822,2025-02-16 09:15:00,649.7933333333334,0.0,,59.0,61.89000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1823,2025-02-16 09:30:00,638.4866666666667,0.0,,58.66666666666666,61.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
1824,2025-02-16 09:45:00,644.1433333333333,0.0,,58.5,61.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.91,67.0,69.0,85.0,55.0
1825,2025-02-16 10:00:00,639.9033333333333,0.0,,61.333333333333336,61.53666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,67.88,67.0,69.0,85.0,55.0
1826,2025-02-16 10:15:00,642.73,0.0,,62.333333333333336,61.98666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,67.79333333333334,67.0,69.0,85.0,55.0
1827,2025-02-16 10:30:00,639.1966666666666,0.0,,63.16666666666666,61.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,67.78,67.0,69.0,85.0,55.0
1828,2025-02-16 10:45:00,636.3666666666667,0.0,,63.333333333333336,61.89000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
1829,2025-02-16 11:00:00,644.8466666666667,0.0,,63.5,61.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,67.70666666666666,67.0,69.0,85.0,55.0
1830,2025-02-16 11:15:00,634.2533333333334,0.0,,63.333333333333336,61.61000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
1831,2025-02-16 11:30:00,638.49,0.0,,63.16666666666666,61.48,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.6666666666667,72.0,67.61333333333333,67.0,69.0,85.0,55.0
1832,2025-02-16 11:45:00,647.6733333333333,0.0,,63.16666666666666,61.16,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.53666666666668,67.0,69.0,85.0,55.0
1833,2025-02-16 12:00:00,647.67,0.0,,63.333333333333336,60.49333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
1834,2025-02-16 12:15:00,642.0233333333333,0.0,,62.66666666666666,60.01,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.38666666666667,67.0,69.0,85.0,55.0
1835,2025-02-16 12:30:00,643.4333333333333,0.0,,63.0,59.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,67.28333333333333,67.0,69.0,85.0,55.0
1836,2025-02-16 12:45:00,643.4333333333333,0.0,,62.833333333333336,59.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.22666666666667,67.0,69.0,85.0,55.0
1837,2025-02-16 13:00:00,646.9666666666667,0.0,,62.833333333333336,59.36000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
1838,2025-02-16 13:15:00,637.7833333333333,0.0,,62.833333333333336,59.2,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.08,67.0,69.0,85.0,55.0
1839,2025-02-16 13:30:00,630.72,0.0,,62.833333333333336,59.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0
1840,2025-02-16 13:45:00,638.4866666666667,0.0,,62.66666666666666,59.173333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
1841,2025-02-16 14:00:00,644.8466666666667,0.0,,62.5,59.20666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.6666666666667,72.0,66.89666666666666,67.0,69.0,85.0,55.0
1842,2025-02-16 14:15:00,639.1933333333333,0.0,,62.5,59.336666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.6666666666667,72.0,66.84333333333332,67.0,69.0,85.0,55.0
1843,2025-02-16 14:30:00,645.5533333333333,0.0,,62.0,59.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
1844,2025-02-16 14:45:00,632.84,0.0,,62.0,59.51333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.3333333333333,72.0,66.83666666666666,67.0,69.0,85.0,55.0
1845,2025-02-16 15:00:00,637.0766666666667,0.0,,62.0,59.473333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,66.83,67.0,69.0,85.0,55.0
1846,2025-02-16 15:15:00,654.7333333333333,0.0,,62.0,59.54666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,66.83,67.0,69.0,85.0,55.0
1847,2025-02-16 15:30:00,639.1933333333333,0.0,,62.0,59.473333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,66.83,67.0,69.0,85.0,55.0
1848,2025-02-16 15:45:00,650.4966666666666,0.0,,61.833333333333336,59.36000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,66.83,67.0,69.0,85.0,55.0
1849,2025-02-16 16:00:00,638.4899999999999,0.0,,62.0,59.53333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,66.83,67.0,69.0,85.0,55.0
1850,2025-02-16 16:15:00,638.49,0.0,,61.66666666666666,59.48666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,66.83,67.0,69.0,85.0,55.0
1851,2025-02-16 16:30:00,637.0766666666667,0.0,,61.833333333333336,59.50666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,66.82333333333334,67.0,69.0,85.0,55.0
1852,2025-02-16 16:45:00,639.9033333333333,0.0,,61.833333333333336,59.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,66.81,67.0,69.0,85.0,55.0
1853,2025-02-16 17:00:00,639.1966666666667,0.0,,62.16666666666666,59.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.3333333333333,72.0,66.81666666666666,67.0,69.0,85.0,55.0
1854,2025-02-16 17:15:00,630.0133333333333,0.0,,61.833333333333336,59.583333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,66.81,67.0,69.0,85.0,55.0
1855,2025-02-16 17:30:00,644.8466666666667,0.0,,61.66666666666666,59.63333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
1856,2025-02-16 17:45:00,635.6666666666666,0.0,,61.833333333333336,59.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,66.81,67.0,69.0,85.0,55.0
1857,2025-02-16 18:00:00,629.3066666666667,0.0,,62.0,59.89666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,66.83,67.0,69.0,85.0,55.0
1858,2025-02-16 18:15:00,641.3133333333334,0.0,,61.5,59.88666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,66.83,67.0,69.0,85.0,55.0
1859,2025-02-16 18:30:00,644.8433333333334,0.0,,61.66666666666666,59.95666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
1860,2025-02-16 18:45:00,637.7833333333333,0.0,,61.66666666666666,59.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,66.85,67.0,69.0,85.0,55.0
1861,2025-02-16 19:00:00,639.9,0.0,,61.833333333333336,59.89333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.0,72.0,66.85,67.0,69.0,85.0,55.0
1862,2025-02-16 19:15:00,644.1366666666667,0.0,,61.833333333333336,59.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
1863,2025-02-16 19:30:00,646.9666666666667,0.0,,62.0,59.78333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
1864,2025-02-16 19:45:00,628.6033333333334,0.0,,61.66666666666666,59.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.0,72.0,66.85,67.0,69.0,85.0,55.0
1865,2025-02-16 20:00:00,637.0766666666667,0.0,,61.833333333333336,59.66333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,66.84333333333332,67.0,69.0,85.0,55.0
1866,2025-02-16 20:15:00,652.6166666666667,0.0,,61.66666666666666,59.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,66.83,67.0,69.0,85.0,55.0
1867,2025-02-16 20:30:00,644.14,0.0,,61.66666666666666,59.586666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,66.82333333333334,67.0,69.0,85.0,55.0
1868,2025-02-16 20:45:00,643.4366666666666,0.0,,61.5,59.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.6666666666667,72.0,66.82333333333334,67.0,69.0,85.0,55.0
1869,2025-02-16 21:00:00,637.78,0.0,,61.66666666666666,59.64333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
1870,2025-02-16 21:15:00,635.6666666666666,0.0,,61.66666666666666,59.586666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.3333333333333,72.0,66.81666666666666,67.0,69.0,85.0,55.0
1871,2025-02-16 21:30:00,643.4333333333333,0.0,,61.66666666666666,59.616666666666674,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,66.79666666666667,67.0,69.0,85.0,55.0
1872,2025-02-16 21:45:00,639.9033333333333,0.0,,61.333333333333336,59.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,66.78666666666668,67.0,69.0,85.0,55.0
1873,2025-02-16 22:00:00,639.9,0.0,,61.333333333333336,59.59333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,66.79,67.0,69.0,85.0,55.0
1874,2025-02-16 22:15:00,636.37,0.0,,61.333333333333336,59.56,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,66.75666666666666,67.0,69.0,85.0,55.0
1875,2025-02-16 22:30:00,631.4266666666666,0.0,,61.333333333333336,59.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.72,67.0,69.0,85.0,55.0
1876,2025-02-16 22:45:00,640.96,0.0,,61.25,59.285,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.0,72.0,66.71000000000001,67.0,69.0,85.0,55.0
1877,2025-02-16 23:00:00,640.6066666666667,0.0,,61.16666666666666,59.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.7,67.0,69.0,85.0,55.0
1878,2025-02-16 23:15:00,642.0233333333333,0.0,,61.0,59.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,66.7,67.0,69.0,85.0,55.0
1879,2025-02-16 23:30:00,648.38,0.0,,61.0,59.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.68333333333334,67.0,69.0,85.0,55.0
1880,2025-02-16 23:45:00,641.3166666666666,0.0,,60.833333333333336,58.95333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.58999999999999,67.0,69.0,85.0,55.0
1881,2025-02-17 00:00:00,649.0833333333334,0.0,,60.66666666666666,58.88666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.57333333333334,67.0,69.0,85.0,55.0
1882,2025-02-17 00:15:00,645.5500000000001,0.0,,60.5,58.873333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
1883,2025-02-17 00:30:00,644.8433333333334,0.0,,60.333333333333336,58.81333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,66.56,67.0,69.0,85.0,55.0
1884,2025-02-17 00:45:00,640.61,0.0,,60.66666666666666,58.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.6666666666667,72.0,66.56,67.0,69.0,85.0,55.0
1885,2025-02-17 01:00:00,639.1966666666666,0.0,,60.833333333333336,58.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.3333333333333,72.0,66.56,67.0,69.0,85.0,55.0
1886,2025-02-17 01:15:00,627.1899999999999,0.0,,60.66666666666666,58.75,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.3333333333333,72.0,66.55333333333334,67.0,69.0,85.0,55.0
1887,2025-02-17 01:30:00,649.79,0.0,,60.333333333333336,58.653333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,409.6666666666667,72.0,66.54666666666667,67.0,69.0,85.0,55.0
1888,2025-02-17 01:45:00,642.7266666666666,0.0,,60.333333333333336,58.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,66.53333333333335,67.0,69.0,85.0,55.0
1889,2025-02-17 02:00:00,643.4366666666666,0.0,,60.16666666666666,58.583333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,66.54,67.0,69.0,85.0,55.0
1890,2025-02-17 02:15:00,632.84,0.0,,60.0,58.57666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.54,67.0,69.0,85.0,55.0
1891,2025-02-17 02:30:00,645.5500000000001,0.0,,60.0,58.41,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.6666666666667,72.0,66.48333333333333,67.0,69.0,85.0,55.0
1892,2025-02-17 02:45:00,646.9666666666667,0.0,,60.0,58.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.6666666666667,72.0,66.43,67.0,69.0,85.0,55.0
1893,2025-02-17 03:00:00,632.84,0.0,,59.66666666666666,58.203333333333326,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,66.43,67.0,69.0,85.0,55.0
1894,2025-02-17 03:15:00,652.6166666666667,0.0,,59.66666666666666,58.13999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.3333333333333,72.0,66.43,67.0,69.0,85.0,55.0
1895,2025-02-17 03:30:00,644.8433333333334,0.0,,60.0,58.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.43,67.0,69.0,85.0,55.0
1896,2025-02-17 03:45:00,642.02,0.0,,59.66666666666666,58.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,66.43,67.0,69.0,85.0,55.0
1897,2025-02-17 04:00:00,637.0799999999999,0.0,,59.333333333333336,57.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,66.43,67.0,69.0,85.0,55.0
1898,2025-02-17 04:15:00,636.37,0.0,,59.16666666666666,57.80666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0
1899,2025-02-17 04:30:00,637.7833333333333,0.0,,59.0,57.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,66.40666666666668,67.0,69.0,85.0,55.0
1900,2025-02-17 04:45:00,631.4266666666666,0.0,,59.0,57.77666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,66.4,67.0,69.0,85.0,55.0
1901,2025-02-17 05:00:00,634.25,0.0,,58.833333333333336,57.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,66.40666666666668,67.0,69.0,85.0,55.0
1902,2025-02-17 05:15:00,647.67,0.0,,58.66666666666666,57.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,66.40666666666668,67.0,69.0,85.0,55.0
1903,2025-02-17 05:30:00,639.1933333333333,0.0,,58.833333333333336,57.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,66.4,67.0,69.0,85.0,55.0
1904,2025-02-17 05:45:00,649.79,0.0,,58.5,57.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,66.36,67.0,69.0,85.0,55.0
1905,2025-02-17 06:00:00,639.1966666666666,0.0,,58.333333333333336,57.41333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.3333333333333,72.0,66.33999999999999,67.0,69.0,85.0,55.0
1906,2025-02-17 06:15:00,644.8466666666667,0.0,,58.5,57.44,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,66.32333333333334,67.0,69.0,85.0,55.0
1907,2025-02-17 06:30:00,640.61,0.0,,58.0,57.41666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.31666666666666,67.0,69.0,85.0,55.0
1908,2025-02-17 06:45:00,637.0766666666667,0.0,,58.333333333333336,57.403333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.31,67.0,69.0,85.0,55.0
1909,2025-02-17 07:00:00,636.3733333333333,0.0,,58.16666666666666,57.38666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.3333333333333,72.0,66.31,67.0,69.0,85.0,55.0
1910,2025-02-17 07:15:00,646.26,0.0,,58.0,57.41333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.6666666666667,72.0,66.31,67.0,69.0,85.0,55.0
1911,2025-02-17 07:30:00,637.0766666666667,0.0,,57.833333333333336,57.27,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0
1912,2025-02-17 07:45:00,640.61,0.0,,57.833333333333336,57.25333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
1913,2025-02-17 08:00:00,655.44,0.0,,57.833333333333336,57.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0
1914,2025-02-17 08:15:00,634.96,0.0,,58.0,57.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,409.3333333333333,72.0,66.29,67.0,69.0,85.0,55.0
1915,2025-02-17 08:30:00,639.1966666666666,0.0,,57.833333333333336,57.07666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,66.29,67.0,69.0,85.0,55.0
1916,2025-02-17 08:45:00,645.5533333333333,0.0,,58.0,57.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0
1917,2025-02-17 09:00:00,651.1999999999999,0.0,,57.833333333333336,57.156666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.6666666666667,72.0,66.27666666666666,67.0,69.0,85.0,55.0
1918,2025-02-17 09:15:00,637.7833333333333,0.0,,58.0,57.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,66.29,67.0,69.0,85.0,55.0
1919,2025-02-17 09:30:00,646.26,0.0,,58.0,57.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.3333333333333,72.0,66.28333333333335,67.0,69.0,85.0,55.0
1920,2025-02-17 09:45:00,641.3166666666666,0.0,,57.833333333333336,56.84333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.3333333333333,72.0,66.28333333333335,67.0,69.0,85.0,55.0
1921,2025-02-17 10:00:00,633.5466666666667,0.0,,57.66666666666666,56.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,66.22333333333334,67.0,69.0,85.0,55.0
1922,2025-02-17 10:15:00,649.79,0.0,,57.5,56.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.3333333333333,72.0,66.16666666666667,67.0,69.0,85.0,55.0
1923,2025-02-17 10:30:00,640.61,0.0,,57.333333333333336,56.20666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.6666666666667,72.0,66.15333333333334,67.0,69.0,85.0,55.0
1924,2025-02-17 10:45:00,633.545,0.0,,57.0,56.11,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.5,72.0,66.08500000000001,67.0,69.0,85.0,55.0
1925,2025-02-17 11:00:00,630.0133333333333,0.0,,57.0,55.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,66.03333333333335,67.0,69.0,85.0,55.0
1926,2025-02-17 11:15:00,630.7199999999999,0.0,,57.16666666666666,55.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,65.97666666666667,67.0,69.0,85.0,55.0
1927,2025-02-17 11:30:00,643.4366666666666,0.0,,56.833333333333336,55.75666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,65.91666666666667,67.0,69.0,85.0,55.0
1928,2025-02-17 11:45:00,627.1899999999999,0.0,,57.0,55.70666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,65.88333333333333,67.0,69.0,85.0,55.0
1929,2025-02-17 12:00:00,638.4899999999999,0.0,,57.16666666666666,55.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,65.8,67.0,69.0,85.0,55.0
1930,2025-02-17 12:15:00,642.02,0.0,,57.0,55.403333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,65.75,67.0,69.0,85.0,55.0
1931,2025-02-17 12:30:00,642.7266666666666,0.0,,56.833333333333336,55.32666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,65.67,67.0,69.0,85.0,55.0
1932,2025-02-17 12:45:00,646.2566666666667,0.0,,56.833333333333336,55.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,65.63333333333334,67.0,69.0,85.0,55.0
1933,2025-02-17 13:00:00,642.7266666666666,0.0,,56.66666666666666,55.156666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,65.50666666666666,67.0,69.0,85.0,55.0
1934,2025-02-17 13:15:00,639.9033333333333,0.0,,56.66666666666666,55.18333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,65.47333333333334,67.0,69.0,85.0,55.0
1935,2025-02-17 13:30:00,643.4333333333333,0.0,,56.333333333333336,55.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,65.39,67.0,69.0,85.0,55.0
1936,2025-02-17 13:45:00,640.61,0.0,,56.5,55.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,65.36333333333333,67.0,69.0,85.0,55.0
