,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1937,2025-02-17 14:00:00,634.2533333333333,0.0,,56.333333333333336,55.303333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,65.35,67.0,69.0,85.0,55.0
1938,2025-02-17 14:15:00,640.61,0.0,,55.5,55.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,65.32,67.0,69.0,85.0,55.0
1939,2025-02-17 14:30:00,642.7266666666667,0.0,,55.16666666666666,55.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,65.25,67.0,69.0,85.0,55.0
1940,2025-02-17 14:45:00,652.6166666666667,0.0,,55.16666666666666,55.580000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,65.25,67.0,69.0,85.0,55.0
1941,2025-02-17 15:00:00,631.4266666666666,0.0,,55.0,55.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,65.25,67.0,69.0,85.0,55.0
1942,2025-02-17 15:15:00,637.7833333333333,0.0,,55.333333333333336,56.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,65.25,67.0,69.0,85.0,55.0
1943,2025-02-17 15:30:00,634.96,0.0,,55.333333333333336,56.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,65.25333333333333,67.0,69.0,85.0,55.0
1944,2025-02-17 15:45:00,649.0833333333334,0.0,,55.16666666666666,56.373333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.0,72.0,65.34666666666666,67.0,69.0,85.0,55.0
1945,2025-02-17 16:00:00,634.96,0.0,,56.333333333333336,56.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.6666666666667,72.0,65.37666666666667,67.0,69.0,85.0,55.0
1946,2025-02-17 16:15:00,643.4366666666666,0.0,,56.16666666666666,57.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,65.45666666666666,67.0,69.0,85.0,55.0
1947,2025-02-17 16:30:00,637.7833333333333,0.0,,56.833333333333336,57.23666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,65.52333333333333,67.0,69.0,85.0,55.0
1948,2025-02-17 16:45:00,631.4266666666666,0.0,,56.833333333333336,57.44,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,65.62333333333333,67.0,69.0,85.0,55.0
1949,2025-02-17 17:00:00,639.1933333333333,0.0,,56.833333333333336,57.76666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,65.67,67.0,69.0,85.0,55.0
1950,2025-02-17 17:15:00,631.4266666666667,0.0,,56.833333333333336,57.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.3333333333333,72.0,65.78333333333335,67.0,69.0,85.0,55.0
1951,2025-02-17 17:30:00,637.0766666666667,0.0,,57.0,58.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.6666666666667,72.0,65.87666666666667,67.0,69.0,85.0,55.0
1952,2025-02-17 17:45:00,641.3166666666666,0.0,,57.0,58.370000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,65.93666666666667,67.0,69.0,85.0,55.0
1953,2025-02-17 18:00:00,638.4866666666667,0.0,,56.833333333333336,58.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,66.02666666666667,67.0,69.0,85.0,55.0
1954,2025-02-17 18:15:00,649.79,0.0,,57.0,58.70666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,66.08666666666666,67.0,69.0,85.0,55.0
1955,2025-02-17 18:30:00,639.1966666666667,0.0,,57.0,59.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,66.17333333333333,67.0,69.0,85.0,55.0
1956,2025-02-17 18:45:00,652.6166666666667,0.0,,57.16666666666666,59.23333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,66.28333333333335,67.0,69.0,85.0,55.0
1957,2025-02-17 19:00:00,639.1966666666666,0.0,,57.5,59.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.6666666666667,72.0,66.35666666666667,67.0,69.0,85.0,55.0
1958,2025-02-17 19:15:00,636.3733333333333,0.0,,57.16666666666666,59.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,66.41666666666667,67.0,69.0,85.0,55.0
1959,2025-02-17 19:30:00,637.0766666666667,0.0,,57.16666666666666,59.34666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,66.43,67.0,69.0,85.0,55.0
1960,2025-02-17 19:45:00,636.3733333333333,0.0,,57.16666666666666,59.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,66.54,67.0,69.0,85.0,55.0
1961,2025-02-17 20:00:00,640.6066666666667,0.0,,57.0,59.473333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.56666666666666,67.0,69.0,85.0,55.0
1962,2025-02-17 20:15:00,636.7249999999999,0.0,,57.0,59.485,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,66.625,67.0,69.0,85.0,55.0
1963,2025-02-17 20:30:00,652.6133333333333,0.0,,57.66666666666666,59.25666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,66.69,67.0,69.0,85.0,55.0
1964,2025-02-17 20:45:00,647.6733333333333,0.0,,57.5,59.24333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,66.7,67.0,69.0,85.0,55.0
1965,2025-02-17 21:00:00,634.96,0.0,,57.333333333333336,59.156666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,66.69666666666667,67.0,69.0,85.0,55.0
1966,2025-02-17 21:15:00,635.6666666666666,0.0,,57.5,59.45333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,66.69666666666667,67.0,69.0,85.0,55.0
1967,2025-02-17 21:30:00,644.8466666666667,0.0,,57.333333333333336,59.653333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,66.7,67.0,69.0,85.0,55.0
1968,2025-02-17 21:45:00,647.67,0.0,,57.333333333333336,59.473333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.7,67.0,69.0,85.0,55.0
1969,2025-02-17 22:00:00,635.6633333333333,0.0,,57.5,59.406666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,66.7,67.0,69.0,85.0,55.0
1970,2025-02-17 22:15:00,644.1433333333333,0.0,,57.333333333333336,59.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,66.69666666666667,67.0,69.0,85.0,55.0
1971,2025-02-17 22:30:00,637.7833333333333,0.0,,57.333333333333336,59.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.6666666666667,72.0,66.67,67.0,69.0,85.0,55.0
1972,2025-02-17 22:45:00,635.6633333333333,0.0,,57.16666666666666,58.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
1973,2025-02-17 23:00:00,646.26,0.0,,57.16666666666666,58.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.56,67.0,69.0,85.0,55.0
1974,2025-02-17 23:15:00,634.9566666666666,0.0,,57.16666666666666,58.64333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,66.46,67.0,69.0,85.0,55.0
1975,2025-02-17 23:30:00,639.1966666666666,0.0,,57.333333333333336,58.583333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.3333333333333,72.0,66.43,67.0,69.0,85.0,55.0
1976,2025-02-17 23:45:00,641.3133333333334,0.0,,57.16666666666666,58.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0
1977,2025-02-18 00:00:00,634.9566666666666,0.0,,57.16666666666666,58.34666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,66.34,67.0,69.0,85.0,55.0
1978,2025-02-18 00:15:00,638.49,0.0,,57.16666666666666,58.303333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,66.30333333333334,67.0,69.0,85.0,55.0
1979,2025-02-18 00:30:00,641.3133333333334,0.0,,57.16666666666666,58.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,66.27,67.0,69.0,85.0,55.0
1980,2025-02-18 00:45:00,651.9133333333333,0.0,,57.333333333333336,58.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,66.16666666666667,67.0,69.0,85.0,55.0
1981,2025-02-18 01:00:00,643.4333333333333,0.0,,57.0,57.92666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.6666666666667,72.0,66.16,67.0,69.0,85.0,55.0
1982,2025-02-18 01:15:00,639.9033333333333,0.0,,57.0,57.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0
1983,2025-02-18 01:30:00,646.2566666666667,0.0,,57.0,57.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,66.15,67.0,69.0,85.0,55.0
1984,2025-02-18 01:45:00,638.49,0.0,,56.833333333333336,57.88999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,66.13666666666667,67.0,69.0,85.0,55.0
1985,2025-02-18 02:00:00,633.5466666666666,0.0,,57.0,57.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.3333333333333,72.0,66.11666666666666,67.0,69.0,85.0,55.0
1986,2025-02-18 02:15:00,640.61,0.0,,56.833333333333336,57.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,66.14333333333333,67.0,69.0,85.0,55.0
1987,2025-02-18 02:30:00,650.4966666666667,0.0,,57.0,57.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,66.14333333333333,67.0,69.0,85.0,55.0
1988,2025-02-18 02:45:00,634.9566666666666,0.0,,56.833333333333336,57.723333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,66.16,67.0,69.0,85.0,55.0
1989,2025-02-18 03:00:00,644.8466666666667,0.0,,57.0,57.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,66.16,67.0,69.0,85.0,55.0
1990,2025-02-18 03:15:00,639.1966666666667,0.0,,56.66666666666666,57.66666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,66.15666666666667,67.0,69.0,85.0,55.0
1991,2025-02-18 03:30:00,639.1933333333333,0.0,,57.0,57.66666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,66.16,67.0,69.0,85.0,55.0
1992,2025-02-18 03:45:00,647.67,0.0,,56.833333333333336,57.696666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,66.16,67.0,69.0,85.0,55.0
1993,2025-02-18 04:00:00,639.9033333333333,0.0,,57.0,57.580000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,66.16,67.0,69.0,85.0,55.0
1994,2025-02-18 04:15:00,636.3733333333333,0.0,,56.833333333333336,57.48666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,66.17333333333333,67.0,69.0,85.0,55.0
1995,2025-02-18 04:30:00,637.0766666666667,0.0,,56.833333333333336,57.44,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,66.18,67.0,69.0,85.0,55.0
1996,2025-02-18 04:45:00,639.1966666666666,0.0,,56.833333333333336,57.373333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,66.16,67.0,69.0,85.0,55.0
1997,2025-02-18 05:00:00,646.9666666666667,0.0,,56.833333333333336,57.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.0,72.0,66.16,67.0,69.0,85.0,55.0
1998,2025-02-18 05:15:00,633.5433333333334,0.0,,56.66666666666666,57.28333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,66.15666666666667,67.0,69.0,85.0,55.0
1999,2025-02-18 05:30:00,646.9666666666667,0.0,,56.833333333333336,57.26333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,66.15,67.0,69.0,85.0,55.0
2000,2025-02-18 05:45:00,633.5466666666666,0.0,,56.833333333333336,57.24333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,66.13,67.0,69.0,85.0,55.0
2001,2025-02-18 06:00:00,639.1933333333333,0.0,,56.66666666666666,57.24,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,66.11666666666666,67.0,69.0,85.0,55.0
2002,2025-02-18 06:15:00,632.8366666666667,0.0,,56.66666666666666,57.22,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,66.13666666666667,67.0,69.0,85.0,55.0
2003,2025-02-18 06:30:00,643.4366666666666,0.0,,57.0,57.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,66.13666666666667,67.0,69.0,85.0,55.0
2004,2025-02-18 06:45:00,642.0233333333334,0.0,,56.66666666666666,57.10333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,66.14333333333333,67.0,69.0,85.0,55.0
2005,2025-02-18 07:00:00,643.4333333333334,0.0,,56.833333333333336,57.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,66.15333333333334,67.0,69.0,85.0,55.0
2006,2025-02-18 07:15:00,637.0766666666667,0.0,,56.66666666666666,57.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,66.16,67.0,69.0,85.0,55.0
2007,2025-02-18 07:30:00,642.7266666666666,0.0,,56.66666666666666,57.23333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,66.16,67.0,69.0,85.0,55.0
2008,2025-02-18 07:45:00,633.5466666666666,0.0,,56.5,57.22,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,66.16,67.0,69.0,85.0,55.0
2009,2025-02-18 08:00:00,642.0233333333333,0.0,,56.66666666666666,57.14000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,66.16,67.0,69.0,85.0,55.0
2010,2025-02-18 08:15:00,647.6733333333333,0.0,,56.833333333333336,56.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,415.3333333333333,72.0,66.16,67.0,69.0,85.0,55.0
2011,2025-02-18 08:30:00,647.67,0.0,,57.0,56.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,66.16,67.0,69.0,85.0,55.0
2012,2025-02-18 08:45:00,648.3766666666667,0.0,,57.0,56.580000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,66.15,67.0,69.0,85.0,55.0
2013,2025-02-18 09:00:00,638.4933333333333,0.0,,56.5,56.51333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.3333333333333,72.0,66.13000000000001,67.0,69.0,85.0,55.0
2014,2025-02-18 09:15:00,632.1333333333333,0.0,,56.833333333333336,56.49333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,66.10333333333334,67.0,69.0,85.0,55.0
2015,2025-02-18 09:30:00,659.6766666666667,0.0,,56.833333333333336,56.370000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.07666666666667,67.0,69.0,85.0,55.0
2016,2025-02-18 09:45:00,638.4866666666667,0.0,,56.833333333333336,56.26333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,66.04666666666667,67.0,69.0,85.0,55.0
2017,2025-02-18 10:00:00,636.3666666666667,0.0,,57.0,56.32333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,66.04,67.0,69.0,85.0,55.0
2018,2025-02-18 10:15:00,651.2033333333334,0.0,,56.66666666666666,56.29333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.6666666666667,72.0,66.04,67.0,69.0,85.0,55.0
2019,2025-02-18 10:30:00,649.08,0.0,,57.16666666666666,56.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,66.00666666666666,67.0,69.0,85.0,55.0
2020,2025-02-18 10:45:00,645.5533333333333,0.0,,57.0,56.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.6666666666667,72.0,65.94,67.0,69.0,85.0,55.0
2021,2025-02-18 11:00:00,648.3766666666667,0.0,,56.833333333333336,56.25666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,65.89333333333333,67.0,69.0,85.0,55.0
2022,2025-02-18 11:15:00,648.3766666666667,0.0,,56.833333333333336,56.203333333333326,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,65.82666666666667,67.0,69.0,85.0,55.0
2023,2025-02-18 11:30:00,654.0266666666666,0.0,,57.0,56.13999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
2024,2025-02-18 11:45:00,644.1433333333333,0.0,,56.833333333333336,56.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,65.72666666666667,67.0,69.0,85.0,55.0
2025,2025-02-18 12:00:00,636.3733333333333,0.0,,57.0,56.04333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,65.70666666666666,67.0,69.0,85.0,55.0
2026,2025-02-18 12:15:00,637.7866666666666,0.0,,56.833333333333336,56.02333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,65.64,67.0,69.0,85.0,55.0
2027,2025-02-18 12:30:00,636.37,0.0,,56.66666666666666,55.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.6666666666667,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2028,2025-02-18 12:45:00,634.96,0.0,,57.0,55.91333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.0,72.0,65.55,67.0,69.0,85.0,55.0
2029,2025-02-18 13:00:00,642.73,0.0,,56.66666666666666,55.873333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,65.5,67.0,69.0,85.0,55.0
2030,2025-02-18 13:15:00,642.73,0.0,,56.333333333333336,55.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,421.3333333333333,72.0,65.41333333333334,67.0,69.0,85.0,55.0
2031,2025-02-18 13:30:00,647.6733333333333,0.0,,56.5,55.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,65.37,67.0,69.0,85.0,55.0
2032,2025-02-18 13:45:00,632.13,0.0,,56.5,55.836666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.0,72.0,65.33666666666666,67.0,69.0,85.0,55.0
2033,2025-02-18 14:00:00,640.61,0.0,,56.66666666666666,55.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,65.35,67.0,69.0,85.0,55.0
2034,2025-02-18 14:15:00,641.3133333333334,0.0,,56.333333333333336,55.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,65.27666666666666,67.0,69.0,85.0,55.0
2035,2025-02-18 14:30:00,637.7833333333333,0.0,,56.16666666666666,55.656666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.0,72.0,65.24333333333334,67.0,69.0,85.0,55.0
2036,2025-02-18 14:45:00,643.4366666666666,0.0,,56.16666666666666,55.38333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,65.21,67.0,69.0,85.0,55.0
2037,2025-02-18 15:00:00,644.8466666666667,0.0,,56.66666666666666,55.43,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,65.21,67.0,69.0,85.0,55.0
2038,2025-02-18 15:15:00,632.8366666666667,0.0,,56.333333333333336,55.47666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.0,72.0,65.19,67.0,69.0,85.0,55.0
2039,2025-02-18 15:30:00,639.9033333333333,0.0,,56.16666666666666,55.553333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,65.14999999999999,67.0,69.0,85.0,55.0
2040,2025-02-18 15:45:00,647.67,0.0,,56.5,55.64000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,65.12,67.0,69.0,85.0,55.0
2041,2025-02-18 16:00:00,638.4866666666667,0.0,,56.5,55.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,65.12666666666667,67.0,69.0,85.0,55.0
2042,2025-02-18 16:15:00,635.6666666666666,0.0,,56.16666666666666,56.06999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,65.23666666666666,67.0,69.0,85.0,55.0
2043,2025-02-18 16:30:00,646.9666666666667,0.0,,56.333333333333336,56.10333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.0,72.0,65.25,67.0,69.0,85.0,55.0
2044,2025-02-18 16:45:00,641.3166666666666,0.0,,55.833333333333336,56.3,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,65.25333333333333,67.0,69.0,85.0,55.0
2045,2025-02-18 17:00:00,632.13,0.0,,56.5,56.60666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,65.32333333333334,67.0,69.0,85.0,55.0
2046,2025-02-18 17:15:00,644.8433333333334,0.0,,56.5,56.67666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,65.37,67.0,69.0,85.0,55.0
2047,2025-02-18 17:30:00,648.3766666666667,0.0,,56.16666666666666,56.79666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.6666666666667,72.0,65.45,67.0,69.0,85.0,55.0
2048,2025-02-18 17:45:00,636.37,0.0,,56.333333333333336,56.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.6666666666667,72.0,65.5,67.0,69.0,85.0,55.0
2049,2025-02-18 18:00:00,644.8433333333334,0.0,,56.333333333333336,56.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,65.58333333333333,67.0,69.0,85.0,55.0
2050,2025-02-18 18:15:00,642.02,0.0,,56.16666666666666,56.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,65.61666666666667,67.0,69.0,85.0,55.0
2051,2025-02-18 18:30:00,638.49,0.0,,56.0,56.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2052,2025-02-18 18:45:00,639.9033333333333,0.0,,56.16666666666666,57.00333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.6666666666667,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2053,2025-02-18 19:00:00,634.96,0.0,,56.16666666666666,57.14333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,65.64,67.0,69.0,85.0,55.0
2054,2025-02-18 19:15:00,649.0833333333334,0.0,,56.0,57.20333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,65.64,67.0,69.0,85.0,55.0
2055,2025-02-18 19:30:00,642.7266666666666,0.0,,56.5,57.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.0,72.0,65.66000000000001,67.0,69.0,85.0,55.0
2056,2025-02-18 19:45:00,640.61,0.0,,56.16666666666666,57.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,65.73666666666666,67.0,69.0,85.0,55.0
2057,2025-02-18 20:00:00,639.1966666666666,0.0,,56.16666666666666,57.42,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,65.74333333333334,67.0,69.0,85.0,55.0
2058,2025-02-18 20:15:00,627.8933333333333,0.0,,56.5,57.61333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,65.76333333333334,67.0,69.0,85.0,55.0
2059,2025-02-18 20:30:00,641.3166666666666,0.0,,56.333333333333336,57.81666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,65.78333333333335,67.0,69.0,85.0,55.0
2060,2025-02-18 20:45:00,639.9033333333333,0.0,,56.16666666666666,57.943333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,65.85333333333334,67.0,69.0,85.0,55.0
2061,2025-02-18 21:00:00,642.7266666666667,0.0,,56.16666666666666,58.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.0,72.0,65.90333333333332,67.0,69.0,85.0,55.0
2062,2025-02-18 21:15:00,639.1933333333333,0.0,,56.16666666666666,58.153333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,65.99,67.0,69.0,85.0,55.0
2063,2025-02-18 21:30:00,636.37,0.0,,56.16666666666666,58.086666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.04,67.0,69.0,85.0,55.0
2064,2025-02-18 21:45:00,658.9733333333334,0.0,,56.0,58.07333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.04,67.0,69.0,85.0,55.0
2065,2025-02-18 22:00:00,637.0766666666667,0.0,,56.333333333333336,57.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,66.11,67.0,69.0,85.0,55.0
2066,2025-02-18 22:15:00,640.61,0.0,,56.16666666666666,57.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,66.10000000000001,67.0,69.0,85.0,55.0
2067,2025-02-18 22:30:00,632.8366666666667,0.0,,56.333333333333336,57.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.07666666666667,67.0,69.0,85.0,55.0
2068,2025-02-18 22:45:00,626.4833333333333,0.0,,56.16666666666666,57.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.04666666666667,67.0,69.0,85.0,55.0
2069,2025-02-18 23:00:00,632.1333333333333,0.0,,56.16666666666666,57.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.04,67.0,69.0,85.0,55.0
2070,2025-02-18 23:15:00,651.9066666666666,0.0,,56.16666666666666,57.45,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0
2071,2025-02-18 23:30:00,630.7199999999999,0.0,,56.333333333333336,57.39666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,66.02,67.0,69.0,85.0,55.0
2072,2025-02-18 23:45:00,627.19,0.0,,56.16666666666666,57.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,65.93333333333334,67.0,69.0,85.0,55.0
2073,2025-02-19 00:00:00,639.9033333333333,0.0,,56.0,57.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.0,72.0,65.88666666666667,67.0,69.0,85.0,55.0
2074,2025-02-19 00:15:00,629.3066666666667,0.0,,56.333333333333336,57.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.6666666666667,72.0,65.85333333333334,67.0,69.0,85.0,55.0
2075,2025-02-19 00:30:00,635.6666666666666,0.0,,56.333333333333336,57.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,65.79333333333334,67.0,69.0,85.0,55.0
2076,2025-02-19 00:45:00,651.91,0.0,,56.333333333333336,56.93,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.6666666666667,72.0,65.75,67.0,69.0,85.0,55.0
2077,2025-02-19 01:00:00,631.4233333333333,0.0,,56.333333333333336,56.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.3333333333333,72.0,65.73666666666666,67.0,69.0,85.0,55.0
2078,2025-02-19 01:15:00,645.5500000000001,0.0,,56.16666666666666,56.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,65.71333333333334,67.0,69.0,85.0,55.0
2079,2025-02-19 01:30:00,654.7333333333333,0.0,,56.0,56.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,65.72333333333334,67.0,69.0,85.0,55.0
2080,2025-02-19 01:45:00,644.1433333333333,0.0,,56.16666666666666,56.90333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,65.66000000000001,67.0,69.0,85.0,55.0
2081,2025-02-19 02:00:00,632.84,0.0,,56.333333333333336,56.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,65.64,67.0,69.0,85.0,55.0
2082,2025-02-19 02:15:00,639.1966666666667,0.0,,56.16666666666666,56.68,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,65.64,67.0,69.0,85.0,55.0
2083,2025-02-19 02:30:00,639.1966666666667,0.0,,56.333333333333336,56.48666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2084,2025-02-19 02:45:00,640.6066666666667,0.0,,56.16666666666666,56.31,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.6666666666667,72.0,65.61666666666667,67.0,69.0,85.0,55.0
2085,2025-02-19 03:00:00,630.0166666666667,0.0,,56.16666666666666,56.18,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,65.61666666666667,67.0,69.0,85.0,55.0
2086,2025-02-19 03:15:00,641.3133333333334,0.0,,56.0,56.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,65.61,67.0,69.0,85.0,55.0
2087,2025-02-19 03:30:00,644.8466666666667,0.0,,56.333333333333336,55.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,65.57666666666667,67.0,69.0,85.0,55.0
2088,2025-02-19 03:45:00,651.91,0.0,,56.16666666666666,55.836666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,65.52,67.0,69.0,85.0,55.0
2089,2025-02-19 04:00:00,647.67,0.0,,56.333333333333336,55.78666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.3333333333333,72.0,65.52,67.0,69.0,85.0,55.0
2090,2025-02-19 04:15:00,646.26,0.0,,56.16666666666666,55.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.3333333333333,72.0,65.52,67.0,69.0,85.0,55.0
2091,2025-02-19 04:30:00,643.4366666666666,0.0,,56.333333333333336,55.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.3333333333333,72.0,65.49333333333334,67.0,69.0,85.0,55.0
2092,2025-02-19 04:45:00,649.0833333333334,0.0,,56.16666666666666,55.41333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,65.43333333333334,67.0,69.0,85.0,55.0
2093,2025-02-19 05:00:00,644.14,0.0,,56.0,55.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.6666666666667,72.0,65.38333333333334,67.0,69.0,85.0,55.0
2094,2025-02-19 05:15:00,638.49,0.0,,56.0,55.330000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.6666666666667,72.0,65.37,67.0,69.0,85.0,55.0
2095,2025-02-19 05:30:00,637.0766666666667,0.0,,56.16666666666666,55.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,65.37,67.0,69.0,85.0,55.0
2096,2025-02-19 05:45:00,637.0766666666667,0.0,,56.16666666666666,55.3,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,65.35666666666667,67.0,69.0,85.0,55.0
2097,2025-02-19 06:00:00,647.6733333333333,0.0,,56.333333333333336,55.31666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,65.34333333333333,67.0,69.0,85.0,55.0
2098,2025-02-19 06:15:00,634.9566666666666,0.0,,56.16666666666666,55.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,65.3,67.0,69.0,85.0,55.0
2099,2025-02-19 06:30:00,649.79,0.0,,56.0,55.156666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.6666666666667,72.0,65.25,67.0,69.0,85.0,55.0
2100,2025-02-19 06:45:00,644.8466666666667,0.0,,56.0,55.14000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.0,72.0,65.23666666666666,67.0,69.0,85.0,55.0
2101,2025-02-19 07:00:00,639.1966666666667,0.0,,56.5,55.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.0,72.0,65.20333333333333,67.0,69.0,85.0,55.0
2102,2025-02-19 07:15:00,642.7266666666666,0.0,,56.333333333333336,54.99333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,65.13666666666667,67.0,69.0,85.0,55.0
2103,2025-02-19 07:30:00,647.67,0.0,,56.0,54.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.6666666666667,72.0,65.10000000000001,67.0,69.0,85.0,55.0
2104,2025-02-19 07:45:00,647.67,0.0,,56.16666666666666,54.96333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,65.1,67.0,69.0,85.0,55.0
2105,2025-02-19 08:00:00,644.8466666666667,0.0,,55.66666666666666,54.95333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,65.06,67.0,69.0,85.0,55.0
2106,2025-02-19 08:15:00,641.3133333333334,0.0,,55.333333333333336,54.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.3333333333333,72.0,65.00333333333333,67.0,69.0,85.0,55.0
2107,2025-02-19 08:30:00,649.0833333333334,0.0,,54.833333333333336,54.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,64.99,67.0,69.0,85.0,55.0
2108,2025-02-19 08:45:00,644.1366666666667,0.0,,54.833333333333336,54.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.0,72.0,64.98,67.0,69.0,85.0,55.0
2109,2025-02-19 09:00:00,638.4899999999999,0.0,,54.333333333333336,54.81333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,64.97333333333334,67.0,69.0,85.0,55.0
2110,2025-02-19 09:15:00,641.3133333333334,0.0,,54.333333333333336,54.75666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,64.96666666666665,67.0,69.0,85.0,55.0
2111,2025-02-19 09:30:00,628.6,0.0,,54.66666666666666,54.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,64.95333333333333,67.0,69.0,85.0,55.0
2112,2025-02-19 09:45:00,626.48,0.0,,54.5,54.77666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,64.91000000000001,67.0,69.0,85.0,55.0
2113,2025-02-19 10:00:00,644.14,0.0,,54.5,54.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,64.92333333333333,67.0,69.0,85.0,55.0
2114,2025-02-19 10:15:00,651.2033333333334,0.0,,54.5,54.64333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,64.85,67.0,69.0,85.0,55.0
2115,2025-02-19 10:30:00,633.5466666666667,0.0,,54.333333333333336,54.626666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,64.83,67.0,69.0,85.0,55.0
2116,2025-02-19 10:45:00,648.3766666666667,0.0,,54.333333333333336,54.57,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,64.75,67.0,69.0,85.0,55.0
2117,2025-02-19 11:00:00,644.8433333333334,0.0,,54.16666666666666,54.53666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,64.72,67.0,69.0,85.0,55.0
2118,2025-02-19 11:15:00,646.2566666666667,0.0,,54.0,54.48333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,64.71333333333332,67.0,69.0,85.0,55.0
2119,2025-02-19 11:30:00,644.14,0.0,,54.16666666666666,54.39333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,64.69,67.0,69.0,85.0,55.0
2120,2025-02-19 11:45:00,639.9033333333333,0.0,,54.16666666666666,54.376666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,64.63,67.0,69.0,85.0,55.0
2121,2025-02-19 12:00:00,639.9033333333333,0.0,,54.16666666666666,54.34,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,64.6,67.0,69.0,85.0,55.0
2122,2025-02-19 12:15:00,637.0766666666667,0.0,,54.0,54.39000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,64.58666666666666,67.0,69.0,85.0,55.0
2123,2025-02-19 12:30:00,634.2533333333333,0.0,,54.16666666666666,54.446666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.0,72.0,64.58,67.0,69.0,85.0,55.0
2124,2025-02-19 12:45:00,644.14,0.0,,54.16666666666666,54.45333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.6666666666667,72.0,64.56666666666666,67.0,69.0,85.0,55.0
2125,2025-02-19 13:00:00,646.26,0.0,,54.16666666666666,54.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.6666666666667,72.0,64.49333333333334,67.0,69.0,85.0,55.0
2126,2025-02-19 13:15:00,639.9,0.0,,54.0,54.423333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.0,72.0,64.45666666666666,67.0,69.0,85.0,55.0
2127,2025-02-19 13:30:00,644.14,0.0,,54.16666666666666,54.46333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,64.44333333333333,67.0,69.0,85.0,55.0
2128,2025-02-19 13:45:00,648.3766666666667,0.0,,54.16666666666666,54.77,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,64.42666666666666,67.0,69.0,85.0,55.0
2129,2025-02-19 14:00:00,644.85,0.0,,54.16666666666666,55.06,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.6666666666667,72.0,64.44333333333333,67.0,69.0,85.0,55.0
2130,2025-02-19 14:15:00,639.9033333333333,0.0,,54.5,55.09333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,64.45,67.0,69.0,85.0,55.0
2131,2025-02-19 14:30:00,644.14,0.0,,54.333333333333336,55.09333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,64.44333333333333,67.0,69.0,85.0,55.0
2132,2025-02-19 14:45:00,641.3166666666666,0.0,,54.333333333333336,55.193333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,64.44333333333333,67.0,69.0,85.0,55.0
2133,2025-02-19 15:00:00,642.73,0.0,,54.16666666666666,55.32333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,64.45666666666666,67.0,69.0,85.0,55.0
2134,2025-02-19 15:15:00,640.6066666666667,0.0,,54.5,55.39666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.6666666666667,72.0,64.52333333333333,67.0,69.0,85.0,55.0
2135,2025-02-19 15:30:00,632.1333333333333,0.0,,54.333333333333336,55.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,64.58666666666666,67.0,69.0,85.0,55.0
2136,2025-02-19 15:45:00,645.5500000000001,0.0,,54.333333333333336,56.083333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,450.3333333333333,72.0,64.63,67.0,69.0,85.0,55.0
2137,2025-02-19 16:00:00,652.6166666666667,0.0,,54.66666666666666,56.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,64.71,67.0,69.0,85.0,55.0
2138,2025-02-19 16:15:00,649.79,0.0,,55.0,56.803333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,64.83666666666666,67.0,69.0,85.0,55.0
2139,2025-02-19 16:30:00,636.37,0.0,,55.333333333333336,56.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.0,72.0,64.92333333333333,67.0,69.0,85.0,55.0
2140,2025-02-19 16:45:00,645.5533333333333,0.0,,55.66666666666666,57.02666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,64.98333333333333,67.0,69.0,85.0,55.0
2141,2025-02-19 17:00:00,648.3766666666667,0.0,,56.0,57.32666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,65.08999999999999,67.0,69.0,85.0,55.0
2142,2025-02-19 17:15:00,642.7266666666666,0.0,,56.0,57.53666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,65.19333333333333,67.0,69.0,85.0,55.0
2143,2025-02-19 17:30:00,650.4966666666667,0.0,,56.0,57.64000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.6666666666667,72.0,65.24666666666667,67.0,69.0,85.0,55.0
2144,2025-02-19 17:45:00,638.4899999999999,0.0,,56.16666666666666,57.75666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.0,72.0,65.32000000000001,67.0,69.0,85.0,55.0
2145,2025-02-19 18:00:00,642.73,0.0,,56.0,57.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,65.39,67.0,69.0,85.0,55.0
2146,2025-02-19 18:15:00,635.6633333333333,0.0,,56.333333333333336,57.91,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.3333333333333,72.0,65.45,67.0,69.0,85.0,55.0
2147,2025-02-19 18:30:00,628.6,0.0,,56.333333333333336,58.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,65.52333333333333,67.0,69.0,85.0,55.0
2148,2025-02-19 18:45:00,631.4266666666666,0.0,,56.5,58.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,65.52333333333333,67.0,69.0,85.0,55.0
2149,2025-02-19 19:00:00,634.25,0.0,,56.5,58.07333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,65.61333333333333,67.0,69.0,85.0,55.0
2150,2025-02-19 19:15:00,649.0866666666667,0.0,,56.333333333333336,58.02666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,65.64,67.0,69.0,85.0,55.0
2151,2025-02-19 19:30:00,639.9033333333333,0.0,,56.5,57.95,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.6666666666667,72.0,65.64,67.0,69.0,85.0,55.0
2152,2025-02-19 19:45:00,642.7266666666666,0.0,,56.333333333333336,57.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.3333333333333,72.0,65.69,67.0,69.0,85.0,55.0
2153,2025-02-19 20:00:00,634.2533333333333,0.0,,56.333333333333336,58.02333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.3333333333333,72.0,65.73666666666666,67.0,69.0,85.0,55.0
2154,2025-02-19 20:15:00,646.26,0.0,,56.16666666666666,58.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.6666666666667,72.0,65.76333333333334,67.0,69.0,85.0,55.0
2155,2025-02-19 20:30:00,644.8466666666667,0.0,,56.333333333333336,58.27666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,65.82666666666667,67.0,69.0,85.0,55.0
2156,2025-02-19 20:45:00,639.9033333333333,0.0,,56.16666666666666,58.2,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,65.89333333333333,67.0,69.0,85.0,55.0
2157,2025-02-19 21:00:00,632.8366666666667,0.0,,56.16666666666666,58.28666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,65.91666666666667,67.0,69.0,85.0,55.0
2158,2025-02-19 21:15:00,648.3766666666667,0.0,,56.16666666666666,58.32333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.3333333333333,72.0,65.99333333333334,67.0,69.0,85.0,55.0
2159,2025-02-19 21:30:00,643.43,0.0,,56.16666666666666,58.32666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,66.02,67.0,69.0,85.0,55.0
2160,2025-02-19 21:45:00,639.9,0.0,,56.16666666666666,58.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0
2161,2025-02-19 22:00:00,646.9666666666667,0.0,,56.0,58.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,66.04,67.0,69.0,85.0,55.0
2162,2025-02-19 22:15:00,637.78,0.0,,56.16666666666666,57.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.3333333333333,72.0,66.01333333333334,67.0,69.0,85.0,55.0
2163,2025-02-19 22:30:00,638.8425,0.0,,56.125,57.815,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.5,72.0,65.97,67.0,69.0,85.0,55.0
2164,2025-02-19 22:45:00,635.6633333333333,0.0,,56.16666666666666,57.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,65.91,67.0,69.0,85.0,55.0
2165,2025-02-19 23:00:00,644.85,0.0,,56.333333333333336,57.67666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,65.90333333333332,67.0,69.0,85.0,55.0
2166,2025-02-19 23:15:00,639.1966666666666,0.0,,56.16666666666666,57.59333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,65.89333333333333,67.0,69.0,85.0,55.0
2167,2025-02-19 23:30:00,647.6733333333333,0.0,,55.833333333333336,57.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,65.81666666666666,67.0,69.0,85.0,55.0
2168,2025-02-19 23:45:00,642.02,0.0,,56.0,57.24333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.3333333333333,72.0,65.75666666666666,67.0,69.0,85.0,55.0
2169,2025-02-20 00:00:00,640.61,0.0,,56.16666666666666,57.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,65.72000000000001,67.0,69.0,85.0,55.0
2170,2025-02-20 00:15:00,645.5533333333333,0.0,,55.833333333333336,57.2,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,65.65333333333334,67.0,69.0,85.0,55.0
2171,2025-02-20 00:30:00,646.9633333333333,0.0,,55.66666666666666,57.04666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,65.62666666666667,67.0,69.0,85.0,55.0
2172,2025-02-20 00:45:00,636.37,0.0,,56.0,56.93,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.0,72.0,65.57666666666667,67.0,69.0,85.0,55.0
2173,2025-02-20 01:00:00,651.9066666666666,0.0,,55.833333333333336,56.80666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,65.52,67.0,69.0,85.0,55.0
2174,2025-02-20 01:15:00,641.3166666666666,0.0,,55.833333333333336,56.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,65.5,67.0,69.0,85.0,55.0
2175,2025-02-20 01:30:00,642.02,0.0,,55.833333333333336,56.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.3333333333333,72.0,65.47333333333334,67.0,69.0,85.0,55.0
2176,2025-02-20 01:45:00,638.49,0.0,,55.66666666666666,56.65,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,65.40666666666667,67.0,69.0,85.0,55.0
2177,2025-02-20 02:00:00,632.84,0.0,,56.0,56.52666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,65.40333333333334,67.0,69.0,85.0,55.0
2178,2025-02-20 02:15:00,633.5433333333333,0.0,,55.66666666666666,56.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.6666666666667,72.0,65.38333333333334,67.0,69.0,85.0,55.0
2179,2025-02-20 02:30:00,638.4866666666667,0.0,,55.66666666666666,56.45,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,65.37,67.0,69.0,85.0,55.0
2180,2025-02-20 02:45:00,640.61,0.0,,55.66666666666666,56.25333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,65.37,67.0,69.0,85.0,55.0
2181,2025-02-20 03:00:00,637.7833333333333,0.0,,56.0,56.11666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,439.0,72.0,65.36333333333333,67.0,69.0,85.0,55.0
2182,2025-02-20 03:15:00,649.0833333333334,0.0,,55.5,56.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,65.31666666666666,67.0,69.0,85.0,55.0
2183,2025-02-20 03:30:00,642.0233333333334,0.0,,56.0,55.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,65.25333333333333,67.0,69.0,85.0,55.0
2184,2025-02-20 03:45:00,644.14,0.0,,55.66666666666666,55.78333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,65.25,67.0,69.0,85.0,55.0
2185,2025-02-20 04:00:00,643.4333333333334,0.0,,55.66666666666666,55.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,65.24333333333334,67.0,69.0,85.0,55.0
2186,2025-02-20 04:15:00,646.2566666666667,0.0,,55.333333333333336,55.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,65.20333333333333,67.0,69.0,85.0,55.0
2187,2025-02-20 04:30:00,639.9,0.0,,55.66666666666666,55.656666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.0,72.0,65.14,67.0,69.0,85.0,55.0
2188,2025-02-20 04:45:00,631.4266666666666,0.0,,55.333333333333336,55.656666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,65.15666666666667,67.0,69.0,85.0,55.0
2189,2025-02-20 05:00:00,640.61,0.0,,55.833333333333336,55.6,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.3333333333333,72.0,65.22333333333334,67.0,69.0,85.0,55.0
2190,2025-02-20 05:15:00,637.7833333333333,0.0,,55.333333333333336,55.6,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,65.25,67.0,69.0,85.0,55.0
2191,2025-02-20 05:30:00,628.6,0.0,,55.5,55.583333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,65.24333333333334,67.0,69.0,85.0,55.0
2192,2025-02-20 05:45:00,638.4866666666667,0.0,,55.16666666666666,55.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,65.22333333333334,67.0,69.0,85.0,55.0
2193,2025-02-20 06:00:00,639.9033333333333,0.0,,55.5,55.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,65.20333333333333,67.0,69.0,85.0,55.0
2194,2025-02-20 06:15:00,643.4366666666666,0.0,,55.5,55.50333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.3333333333333,72.0,65.12,67.0,69.0,85.0,55.0
2195,2025-02-20 06:30:00,634.96,0.0,,55.5,55.46666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.3333333333333,72.0,65.10666666666667,67.0,69.0,85.0,55.0
2196,2025-02-20 06:45:00,646.2566666666667,0.0,,55.5,55.45333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.0,72.0,65.08666666666666,67.0,69.0,85.0,55.0
2197,2025-02-20 07:00:00,647.6733333333333,0.0,,55.66666666666666,55.46666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,65.06333333333333,67.0,69.0,85.0,55.0
2198,2025-02-20 07:15:00,646.26,0.0,,55.66666666666666,55.42,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,65.00333333333333,67.0,69.0,85.0,55.0
2199,2025-02-20 07:30:00,637.7833333333333,0.0,,55.333333333333336,55.34666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,64.99,67.0,69.0,85.0,55.0
2200,2025-02-20 07:45:00,639.1966666666667,0.0,,55.66666666666666,55.31666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.6666666666667,72.0,64.98,67.0,69.0,85.0,55.0
2201,2025-02-20 08:00:00,633.5466666666666,0.0,,55.16666666666666,55.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,64.94,67.0,69.0,85.0,55.0
2202,2025-02-20 08:15:00,642.0233333333333,0.0,,54.833333333333336,55.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,64.91666666666667,67.0,69.0,85.0,55.0
2203,2025-02-20 08:30:00,637.7833333333333,0.0,,54.16666666666666,54.98,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,64.88333333333334,67.0,69.0,85.0,55.0
2204,2025-02-20 08:45:00,646.2566666666667,0.0,,54.16666666666666,54.830000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,64.85,67.0,69.0,85.0,55.0
2205,2025-02-20 09:00:00,631.4266666666666,0.0,,54.0,54.77666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.0,72.0,64.83,67.0,69.0,85.0,55.0
2206,2025-02-20 09:15:00,632.84,0.0,,53.66666666666666,54.61000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.0,72.0,64.82,67.0,69.0,85.0,55.0
2207,2025-02-20 09:30:00,655.4399999999999,0.0,,54.0,54.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,64.73333333333333,67.0,69.0,85.0,55.0
2208,2025-02-20 09:45:00,637.7833333333333,0.0,,54.0,54.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,64.71666666666665,67.0,69.0,85.0,55.0
2209,2025-02-20 10:00:00,642.7266666666666,0.0,,53.66666666666666,54.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,64.66000000000001,67.0,69.0,85.0,55.0
2210,2025-02-20 10:15:00,631.4266666666666,0.0,,53.66666666666666,53.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,64.59333333333332,67.0,69.0,85.0,55.0
2211,2025-02-20 10:30:00,643.4333333333334,0.0,,53.66666666666666,53.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.0,72.0,64.5,67.0,69.0,85.0,55.0
2212,2025-02-20 10:45:00,649.79,0.0,,53.5,53.67,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,64.44666666666667,67.0,69.0,85.0,55.0
2213,2025-02-20 11:00:00,645.5533333333333,0.0,,53.5,53.49333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,64.37333333333333,67.0,69.0,85.0,55.0
2214,2025-02-20 11:15:00,637.0766666666667,0.0,,53.5,53.32333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,64.31,67.0,69.0,85.0,55.0
2215,2025-02-20 11:30:00,630.0133333333333,0.0,,53.333333333333336,53.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,64.21333333333332,67.0,69.0,85.0,55.0
2216,2025-02-20 11:45:00,656.1466666666666,0.0,,53.333333333333336,53.01,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,64.14333333333333,67.0,69.0,85.0,55.0
2217,2025-02-20 12:00:00,643.4366666666666,0.0,,53.333333333333336,52.91,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,433.0,72.0,64.06666666666666,67.0,69.0,85.0,55.0
2218,2025-02-20 12:15:00,630.7199999999999,0.0,,53.333333333333336,52.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,64.01666666666667,67.0,69.0,85.0,55.0
2219,2025-02-20 12:30:00,634.9599999999999,0.0,,53.0,52.57,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,63.923333333333325,67.0,69.0,85.0,55.0
2220,2025-02-20 12:45:00,648.38,0.0,,53.16666666666666,52.38666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,63.84,67.0,69.0,85.0,55.0
2221,2025-02-20 13:00:00,642.02,0.0,,52.66666666666666,52.173333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,63.71666666666667,67.0,69.0,85.0,55.0
2222,2025-02-20 13:15:00,650.4966666666667,0.0,,52.833333333333336,51.94333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,63.583333333333336,67.0,69.0,85.0,55.0
2223,2025-02-20 13:30:00,639.9033333333333,0.0,,52.5,51.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,430.0,72.0,63.45333333333334,67.0,69.0,85.0,55.0
2224,2025-02-20 13:45:00,648.3766666666667,0.0,,52.333333333333336,51.89000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,63.36666666666667,67.0,69.0,85.0,55.0
2225,2025-02-20 14:00:00,644.8466666666667,0.0,,52.5,52.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.6666666666667,72.0,63.306666666666665,67.0,69.0,85.0,55.0
2226,2025-02-20 14:15:00,637.0766666666667,0.0,,52.833333333333336,52.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,63.27666666666667,67.0,69.0,85.0,55.0
2227,2025-02-20 14:30:00,645.5533333333333,0.0,,52.5,51.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,63.196666666666665,67.0,69.0,85.0,55.0
2228,2025-02-20 14:45:00,635.6633333333333,0.0,,52.833333333333336,51.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,63.16,67.0,69.0,85.0,55.0
2229,2025-02-20 15:00:00,632.84,0.0,,52.5,52.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.0,72.0,63.16,67.0,69.0,85.0,55.0
2230,2025-02-20 15:15:00,646.2566666666667,0.0,,52.66666666666666,52.39000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.6666666666667,72.0,63.16,67.0,69.0,85.0,55.0
