,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2231,2025-02-20 15:30:00,639.9033333333333,0.0,,52.5,52.53333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,435.0,72.0,63.16,67.0,69.0,85.0,55.0
2232,2025-02-20 15:45:00,637.0766666666667,0.0,,52.66666666666666,52.51333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,63.19,67.0,69.0,85.0,55.0
2233,2025-02-20 16:00:00,642.73,0.0,,52.5,52.63333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,63.26666666666667,67.0,69.0,85.0,55.0
2234,2025-02-20 16:15:00,639.9033333333333,0.0,,52.66666666666666,53.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,448.3333333333333,72.0,63.30666666666667,67.0,69.0,85.0,55.0
2235,2025-02-20 16:30:00,640.6066666666667,0.0,,52.333333333333336,53.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,63.41,67.0,69.0,85.0,55.0
2236,2025-02-20 16:45:00,635.6633333333333,0.0,,52.66666666666666,53.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.3333333333333,72.0,63.49666666666667,67.0,69.0,85.0,55.0
2237,2025-02-20 17:00:00,649.0833333333334,0.0,,53.0,53.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,63.56666666666666,67.0,69.0,85.0,55.0
2238,2025-02-20 17:15:00,642.02,0.0,,53.0,54.18666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,63.66,67.0,69.0,85.0,55.0
2239,2025-02-20 17:30:00,646.2600000000001,0.0,,52.833333333333336,54.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.6666666666667,72.0,63.68,67.0,69.0,85.0,55.0
2240,2025-02-20 17:45:00,638.4899999999999,0.0,,53.16666666666666,54.88,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.6666666666667,72.0,63.78333333333333,67.0,69.0,85.0,55.0
2241,2025-02-20 18:00:00,632.1333333333333,0.0,,53.16666666666666,55.04,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,63.91333333333333,67.0,69.0,85.0,55.0
2242,2025-02-20 18:15:00,648.3766666666667,0.0,,53.333333333333336,55.26333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,500.3333333333333,72.0,64.01666666666667,67.0,69.0,85.0,55.0
2243,2025-02-20 18:30:00,637.08,0.0,,53.66666666666666,55.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,496.3333333333333,72.0,64.12333333333333,67.0,69.0,85.0,55.0
2244,2025-02-20 18:45:00,631.4266666666667,0.0,,53.333333333333336,55.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,64.21333333333334,67.0,69.0,85.0,55.0
2245,2025-02-20 19:00:00,644.14,0.0,,54.16666666666666,56.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,64.31666666666666,67.0,69.0,85.0,55.0
2246,2025-02-20 19:15:00,638.49,0.0,,54.833333333333336,56.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,64.39999999999999,67.0,69.0,85.0,55.0
2247,2025-02-20 19:30:00,642.02,0.0,,55.16666666666666,56.31666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,64.47666666666667,67.0,69.0,85.0,55.0
2248,2025-02-20 19:45:00,651.2033333333334,0.0,,54.833333333333336,56.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.3333333333333,72.0,64.58,67.0,69.0,85.0,55.0
2249,2025-02-20 20:00:00,645.5500000000001,0.0,,55.16666666666666,56.70333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,481.3333333333333,72.0,64.67333333333333,67.0,69.0,85.0,55.0
2250,2025-02-20 20:15:00,649.79,0.0,,55.16666666666666,57.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,64.74666666666667,67.0,69.0,85.0,55.0
2251,2025-02-20 20:30:00,627.8966666666666,0.0,,55.5,57.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,64.85000000000001,67.0,69.0,85.0,55.0
2252,2025-02-20 20:45:00,639.1966666666666,0.0,,55.16666666666666,57.376666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,64.94,67.0,69.0,85.0,55.0
2253,2025-02-20 21:00:00,643.4333333333334,0.0,,55.333333333333336,57.473333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.6666666666667,72.0,65.07,67.0,69.0,85.0,55.0
2254,2025-02-20 21:15:00,635.6633333333333,0.0,,55.16666666666666,57.61333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,65.17333333333333,67.0,69.0,85.0,55.0
2255,2025-02-20 21:30:00,639.1966666666667,0.0,,55.16666666666666,57.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,65.24666666666667,67.0,69.0,85.0,55.0
2256,2025-02-20 21:45:00,649.79,0.0,,54.833333333333336,57.61333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,65.35333333333334,67.0,69.0,85.0,55.0
2257,2025-02-20 22:00:00,650.4966666666667,0.0,,55.0,57.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,65.37,67.0,69.0,85.0,55.0
2258,2025-02-20 22:15:00,641.3166666666666,0.0,,55.16666666666666,57.42333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,65.38333333333334,67.0,69.0,85.0,55.0
2259,2025-02-20 22:30:00,637.7833333333333,0.0,,54.66666666666666,57.24,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,65.38333333333334,67.0,69.0,85.0,55.0
2260,2025-02-20 22:45:00,653.3233333333334,0.0,,54.66666666666666,56.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,65.37666666666667,67.0,69.0,85.0,55.0
2261,2025-02-20 23:00:00,654.7366666666667,0.0,,54.66666666666666,56.69,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,65.37,67.0,69.0,85.0,55.0
2262,2025-02-20 23:15:00,635.6666666666666,0.0,,54.66666666666666,56.48,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,65.35333333333334,67.0,69.0,85.0,55.0
2263,2025-02-20 23:30:00,644.14,0.0,,54.5,56.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,65.31333333333333,67.0,69.0,85.0,55.0
2264,2025-02-20 23:45:00,642.7266666666666,0.0,,54.833333333333336,56.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,487.3333333333333,72.0,65.25333333333333,67.0,69.0,85.0,55.0
2265,2025-02-21 00:00:00,630.3699999999999,0.0,,54.5,56.03,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,65.25,67.0,69.0,85.0,55.0
2266,2025-02-21 00:15:00,639.1966666666667,0.0,,54.66666666666666,55.89333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,65.18666666666667,67.0,69.0,85.0,55.0
2267,2025-02-21 00:30:00,640.61,0.0,,54.333333333333336,55.77,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,65.13333333333334,67.0,69.0,85.0,55.0
2268,2025-02-21 00:45:00,649.0833333333334,0.0,,54.0,55.60999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,65.10000000000001,67.0,69.0,85.0,55.0
2269,2025-02-21 01:00:00,649.79,0.0,,54.5,55.45333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,65.01666666666667,67.0,69.0,85.0,55.0
2270,2025-02-21 01:15:00,638.4899999999999,0.0,,54.5,55.29333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,64.98666666666666,67.0,69.0,85.0,55.0
2271,2025-02-21 01:30:00,651.9133333333333,0.0,,54.16666666666666,55.080000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,64.98666666666666,67.0,69.0,85.0,55.0
2272,2025-02-21 01:45:00,647.6733333333333,0.0,,54.333333333333336,54.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.6666666666667,72.0,64.94666666666667,67.0,69.0,85.0,55.0
2273,2025-02-21 02:00:00,648.3766666666667,0.0,,54.16666666666666,54.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,64.85,67.0,69.0,85.0,55.0
2274,2025-02-21 02:15:00,627.1866666666666,0.0,,54.0,54.656666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.3333333333333,72.0,64.84333333333332,67.0,69.0,85.0,55.0
2275,2025-02-21 02:30:00,640.61,0.0,,53.66666666666666,54.51666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.0,72.0,64.75666666666666,67.0,69.0,85.0,55.0
2276,2025-02-21 02:45:00,636.3666666666667,0.0,,54.0,54.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,64.72,67.0,69.0,85.0,55.0
2277,2025-02-21 03:00:00,645.5533333333333,0.0,,54.0,54.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,64.70666666666666,67.0,69.0,85.0,55.0
2278,2025-02-21 03:15:00,640.6066666666667,0.0,,53.833333333333336,54.15333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,64.62333333333333,67.0,69.0,85.0,55.0
2279,2025-02-21 03:30:00,627.8933333333333,0.0,,54.0,53.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,64.58,67.0,69.0,85.0,55.0
2280,2025-02-21 03:45:00,644.8466666666667,0.0,,54.0,53.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,64.51666666666667,67.0,69.0,85.0,55.0
2281,2025-02-21 04:00:00,642.02,0.0,,53.833333333333336,53.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,64.46333333333332,67.0,69.0,85.0,55.0
2282,2025-02-21 04:15:00,644.14,0.0,,53.66666666666666,53.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.0,72.0,64.44666666666667,67.0,69.0,85.0,55.0
2283,2025-02-21 04:30:00,646.26,0.0,,53.833333333333336,53.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,64.36,67.0,69.0,85.0,55.0
2284,2025-02-21 04:45:00,637.0766666666667,0.0,,54.0,53.49333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,64.32333333333334,67.0,69.0,85.0,55.0
2285,2025-02-21 05:00:00,642.7266666666666,0.0,,53.66666666666666,53.39000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,64.29666666666667,67.0,69.0,85.0,55.0
2286,2025-02-21 05:15:00,644.14,0.0,,53.0,53.27,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.6666666666667,72.0,64.28333333333335,67.0,69.0,85.0,55.0
2287,2025-02-21 05:30:00,635.6633333333333,0.0,,51.833333333333336,53.20333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.6666666666667,72.0,64.22000000000001,67.0,69.0,85.0,55.0
2288,2025-02-21 05:45:00,644.14,0.0,,52.16666666666666,53.09666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.3333333333333,72.0,64.18333333333334,67.0,69.0,85.0,55.0
2289,2025-02-21 06:00:00,630.0133333333333,0.0,,51.833333333333336,53.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,64.12,67.0,69.0,85.0,55.0
2290,2025-02-21 06:15:00,644.8466666666667,0.0,,52.16666666666666,52.91,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,64.04666666666667,67.0,69.0,85.0,55.0
2291,2025-02-21 06:30:00,644.8466666666667,0.0,,52.0,52.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,63.96666666666667,67.0,69.0,85.0,55.0
2292,2025-02-21 06:45:00,643.4333333333334,0.0,,52.0,52.78333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,63.923333333333325,67.0,69.0,85.0,55.0
2293,2025-02-21 07:00:00,651.2066666666666,0.0,,51.833333333333336,52.73,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,63.873333333333335,67.0,69.0,85.0,55.0
2294,2025-02-21 07:15:00,648.38,0.0,,51.66666666666666,52.656666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,63.81,67.0,69.0,85.0,55.0
2295,2025-02-21 07:30:00,632.84,0.0,,51.833333333333336,52.55,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,63.803333333333335,67.0,69.0,85.0,55.0
2296,2025-02-21 07:45:00,644.14,0.0,,51.5,52.53,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,63.73333333333333,67.0,69.0,85.0,55.0
2297,2025-02-21 08:00:00,634.2533333333334,0.0,,51.5,52.45666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,63.68,67.0,69.0,85.0,55.0
2298,2025-02-21 08:15:00,642.02,0.0,,51.5,52.376666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.3333333333333,72.0,63.66666666666666,67.0,69.0,85.0,55.0
2299,2025-02-21 08:30:00,651.2033333333334,0.0,,51.5,52.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,63.63,67.0,69.0,85.0,55.0
2300,2025-02-21 08:45:00,646.9633333333333,0.0,,51.16666666666666,52.21333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,63.54999999999999,67.0,69.0,85.0,55.0
2301,2025-02-21 09:00:00,628.6,0.0,,51.333333333333336,52.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.3333333333333,72.0,63.53666666666667,67.0,69.0,85.0,55.0
2302,2025-02-21 09:15:00,636.3733333333333,0.0,,51.16666666666666,52.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,63.48666666666666,67.0,69.0,85.0,55.0
2303,2025-02-21 09:30:00,639.9033333333333,0.0,,51.333333333333336,52.10333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,63.43666666666667,67.0,69.0,85.0,55.0
2304,2025-02-21 09:45:00,644.14,0.0,,51.333333333333336,52.053333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,63.41666666666666,67.0,69.0,85.0,55.0
2305,2025-02-21 10:00:00,639.1933333333333,0.0,,51.16666666666666,52.083333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.6666666666667,72.0,63.39666666666667,67.0,69.0,85.0,55.0
2306,2025-02-21 10:15:00,653.3233333333334,0.0,,51.16666666666666,52.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.6666666666667,72.0,63.35,67.0,69.0,85.0,55.0
2307,2025-02-21 10:30:00,634.9566666666666,0.0,,50.833333333333336,51.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,450.0,72.0,63.29999999999999,67.0,69.0,85.0,55.0
2308,2025-02-21 10:45:00,629.3066666666667,0.0,,51.0,51.903333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.6666666666667,72.0,63.28666666666667,67.0,69.0,85.0,55.0
2309,2025-02-21 11:00:00,644.14,0.0,,50.66666666666666,51.84333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.6666666666667,72.0,63.23333333333333,67.0,69.0,85.0,55.0
2310,2025-02-21 11:15:00,642.7266666666667,0.0,,51.0,51.82333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,63.19,67.0,69.0,85.0,55.0
2311,2025-02-21 11:30:00,629.3066666666667,0.0,,51.0,51.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,63.16666666666666,67.0,69.0,85.0,55.0
2312,2025-02-21 11:45:00,651.91,0.0,,50.833333333333336,51.56666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,63.11666666666667,67.0,69.0,85.0,55.0
2313,2025-02-21 12:00:00,632.8366666666667,0.0,,51.16666666666666,51.53,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,63.07333333333333,67.0,69.0,85.0,55.0
2314,2025-02-21 12:15:00,630.7233333333334,0.0,,51.0,51.51333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,63.03,67.0,69.0,85.0,55.0
2315,2025-02-21 12:30:00,627.8966666666666,0.0,,50.66666666666666,51.48333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.6666666666667,72.0,63.01,67.0,69.0,85.0,55.0
2316,2025-02-21 12:45:00,635.6633333333333,0.0,,50.66666666666666,51.54333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,62.95333333333334,67.0,69.0,85.0,55.0
2317,2025-02-21 13:00:00,632.1366666666667,0.0,,50.833333333333336,51.65333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,62.90333333333333,67.0,69.0,85.0,55.0
2318,2025-02-21 13:15:00,641.3166666666666,0.0,,50.66666666666666,51.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,62.88333333333333,67.0,69.0,85.0,55.0
2319,2025-02-21 13:30:00,640.61,0.0,,50.66666666666666,52.14000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,62.85333333333333,67.0,69.0,85.0,55.0
2320,2025-02-21 13:45:00,646.2566666666667,0.0,,50.66666666666666,52.43,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,62.87,67.0,69.0,85.0,55.0
2321,2025-02-21 14:00:00,630.0133333333333,0.0,,51.0,52.73,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,62.89000000000001,67.0,69.0,85.0,55.0
2322,2025-02-21 14:15:00,642.73,0.0,,50.66666666666666,53.03,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,62.91,67.0,69.0,85.0,55.0
2323,2025-02-21 14:30:00,642.02,0.0,,50.833333333333336,53.32333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.3333333333333,72.0,62.946666666666665,67.0,69.0,85.0,55.0
2324,2025-02-21 14:45:00,644.8466666666667,0.0,,51.0,53.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.3333333333333,72.0,63.01666666666667,67.0,69.0,85.0,55.0
2325,2025-02-21 15:00:00,637.0766666666667,0.0,,51.0,54.11666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,63.09333333333333,67.0,69.0,85.0,55.0
2326,2025-02-21 15:15:00,640.6066666666667,0.0,,51.0,54.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,63.196666666666665,67.0,69.0,85.0,55.0
2327,2025-02-21 15:30:00,644.14,0.0,,51.16666666666666,55.02666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.6666666666667,72.0,63.31666666666666,67.0,69.0,85.0,55.0
2328,2025-02-21 15:45:00,640.6066666666667,0.0,,51.0,55.46666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,63.44,67.0,69.0,85.0,55.0
2329,2025-02-21 16:00:00,639.9,0.0,,51.5,55.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,63.59,67.0,69.0,85.0,55.0
2330,2025-02-21 16:15:00,649.79,0.0,,51.5,56.46333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,63.76,67.0,69.0,85.0,55.0
2331,2025-02-21 16:30:00,632.1333333333333,0.0,,51.833333333333336,56.973333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,63.92666666666667,67.0,69.0,85.0,55.0
2332,2025-02-21 16:45:00,641.3133333333334,0.0,,51.833333333333336,57.34666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,64.07,67.0,69.0,85.0,55.0
2333,2025-02-21 17:00:00,637.7833333333333,0.0,,52.16666666666666,57.70333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.6666666666667,72.0,64.23,67.0,69.0,85.0,55.0
2334,2025-02-21 17:15:00,635.6633333333333,0.0,,53.16666666666666,58.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,487.3333333333333,72.0,64.40666666666667,67.0,69.0,85.0,55.0
2335,2025-02-21 17:30:00,639.9,0.0,,53.5,58.69,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.0,72.0,64.54333333333334,67.0,69.0,85.0,55.0
2336,2025-02-21 17:45:00,628.6033333333334,0.0,,53.66666666666666,59.07333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,496.6666666666667,72.0,64.73333333333333,67.0,69.0,85.0,55.0
2337,2025-02-21 18:00:00,642.7266666666666,0.0,,53.5,59.48666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,64.90333333333332,67.0,69.0,85.0,55.0
2338,2025-02-21 18:15:00,632.84,0.0,,53.5,59.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.3333333333333,72.0,65.04333333333334,67.0,69.0,85.0,55.0
2339,2025-02-21 18:30:00,656.8533333333334,0.0,,53.66666666666666,60.09,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.0,72.0,65.2,67.0,69.0,85.0,55.0
2340,2025-02-21 18:45:00,641.3166666666666,0.0,,54.0,60.35,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.0,72.0,65.32666666666667,67.0,69.0,85.0,55.0
2341,2025-02-21 19:00:00,663.9200000000001,0.0,,54.0,61.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,65.51666666666667,67.0,69.0,85.0,55.0
2342,2025-02-21 19:15:00,646.9666666666667,0.0,,54.0,61.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,495.0,72.0,65.67,67.0,69.0,85.0,55.0
2343,2025-02-21 19:30:00,649.79,0.0,,53.833333333333336,61.10999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,65.80666666666666,67.0,69.0,85.0,55.0
2344,2025-02-21 19:45:00,649.0833333333334,0.0,,54.0,61.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,65.92666666666666,67.0,69.0,85.0,55.0
2345,2025-02-21 20:00:00,633.5466666666666,0.0,,54.0,61.56333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,66.06333333333333,67.0,69.0,85.0,55.0
2346,2025-02-21 20:15:00,630.7233333333332,0.0,,54.16666666666666,61.89000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,66.2,67.0,69.0,85.0,55.0
2347,2025-02-21 20:30:00,637.0799999999999,0.0,,54.16666666666666,62.10333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,66.34,67.0,69.0,85.0,55.0
2348,2025-02-21 20:45:00,634.9566666666666,0.0,,54.16666666666666,62.303333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,66.46666666666668,67.0,69.0,85.0,55.0
2349,2025-02-21 21:00:00,641.3166666666666,0.0,,54.333333333333336,62.50666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,66.60333333333334,67.0,69.0,85.0,55.0
2350,2025-02-21 21:15:00,634.9599999999999,0.0,,54.5,62.59333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,66.73333333333333,67.0,69.0,85.0,55.0
2351,2025-02-21 21:30:00,652.6133333333333,0.0,,54.333333333333336,62.48,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
2352,2025-02-21 21:45:00,631.4266666666666,0.0,,54.5,62.47333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.94333333333333,67.0,69.0,85.0,55.0
2353,2025-02-21 22:00:00,639.9066666666666,0.0,,53.833333333333336,62.45,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,66.99666666666667,67.0,69.0,85.0,55.0
2354,2025-02-21 22:15:00,633.5466666666666,0.0,,53.66666666666666,62.17333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.97,67.0,69.0,85.0,55.0
2355,2025-02-21 22:30:00,650.4966666666667,0.0,,53.66666666666666,62.19333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,67.00333333333333,67.0,69.0,85.0,55.0
2356,2025-02-21 22:45:00,637.0766666666667,0.0,,53.5,61.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,67.07333333333334,67.0,69.0,85.0,55.0
2357,2025-02-21 23:00:00,644.1366666666667,0.0,,53.66666666666666,61.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.0,72.0,67.08,67.0,69.0,85.0,55.0
2358,2025-02-21 23:15:00,634.9566666666666,0.0,,53.833333333333336,61.4,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,494.6666666666667,72.0,67.07333333333334,67.0,69.0,85.0,55.0
2359,2025-02-21 23:30:00,640.6066666666667,0.0,,54.0,61.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.6666666666667,72.0,66.99666666666667,67.0,69.0,85.0,55.0
2360,2025-02-21 23:45:00,639.1966666666667,0.0,,54.333333333333336,60.91333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
2361,2025-02-22 00:00:00,635.6666666666666,0.0,,53.833333333333336,60.67,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,66.92333333333333,67.0,69.0,85.0,55.0
2362,2025-02-22 00:15:00,632.84,0.0,,54.16666666666666,60.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,66.84333333333333,67.0,69.0,85.0,55.0
2363,2025-02-22 00:30:00,636.3733333333333,0.0,,54.16666666666666,59.92666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,491.3333333333333,72.0,66.81,67.0,69.0,85.0,55.0
2364,2025-02-22 00:45:00,637.7833333333333,0.0,,54.0,59.64333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,493.3333333333333,72.0,66.70666666666666,67.0,69.0,85.0,55.0
2365,2025-02-22 01:00:00,642.7266666666667,0.0,,54.16666666666666,59.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.6666666666667,72.0,66.68666666666667,67.0,69.0,85.0,55.0
2366,2025-02-22 01:15:00,637.7833333333333,0.0,,54.0,59.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,66.62,67.0,69.0,85.0,55.0
2367,2025-02-22 01:30:00,652.6166666666667,0.0,,54.0,59.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,66.56,67.0,69.0,85.0,55.0
2368,2025-02-22 01:45:00,642.73,0.0,,53.833333333333336,59.10666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,66.53333333333333,67.0,69.0,85.0,55.0
2369,2025-02-22 02:00:00,644.14,0.0,,53.833333333333336,58.85,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.3333333333333,72.0,66.46,67.0,69.0,85.0,55.0
2370,2025-02-22 02:15:00,642.7266666666666,0.0,,53.66666666666666,58.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,66.41666666666667,67.0,69.0,85.0,55.0
2371,2025-02-22 02:30:00,647.67,0.0,,53.833333333333336,58.77666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,66.35666666666667,67.0,69.0,85.0,55.0
2372,2025-02-22 02:45:00,650.5,0.0,,53.833333333333336,58.66666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,66.30333333333334,67.0,69.0,85.0,55.0
2373,2025-02-22 03:00:00,637.0766666666667,0.0,,53.66666666666666,58.51666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.3333333333333,72.0,66.31,67.0,69.0,85.0,55.0
2374,2025-02-22 03:15:00,646.2566666666667,0.0,,53.5,58.26333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,66.27666666666666,67.0,69.0,85.0,55.0
2375,2025-02-22 03:30:00,639.9033333333333,0.0,,53.5,58.330000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,66.25666666666666,67.0,69.0,85.0,55.0
2376,2025-02-22 03:45:00,642.02,0.0,,54.0,58.20666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.19333333333334,67.0,69.0,85.0,55.0
2377,2025-02-22 04:00:00,642.02,0.0,,53.66666666666666,58.07666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,66.16666666666667,67.0,69.0,85.0,55.0
2378,2025-02-22 04:15:00,641.3133333333334,0.0,,53.5,57.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,66.16,67.0,69.0,85.0,55.0
2379,2025-02-22 04:30:00,644.14,0.0,,53.333333333333336,57.836666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,66.15666666666667,67.0,69.0,85.0,55.0
2380,2025-02-22 04:45:00,635.6633333333333,0.0,,53.16666666666666,57.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.6666666666667,72.0,66.12666666666667,67.0,69.0,85.0,55.0
2381,2025-02-22 05:00:00,630.7233333333334,0.0,,53.16666666666666,57.623333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,66.04,67.0,69.0,85.0,55.0
2382,2025-02-22 05:15:00,645.5533333333333,0.0,,53.0,57.64000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,66.04,67.0,69.0,85.0,55.0
2383,2025-02-22 05:30:00,630.7199999999999,0.0,,53.0,57.57666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.3333333333333,72.0,66.04,67.0,69.0,85.0,55.0
2384,2025-02-22 05:45:00,634.9599999999999,0.0,,53.333333333333336,57.45666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,469.0,72.0,66.04,67.0,69.0,85.0,55.0
2385,2025-02-22 06:00:00,634.2533333333333,0.0,,52.833333333333336,57.46333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,66.04,67.0,69.0,85.0,55.0
2386,2025-02-22 06:15:00,645.5533333333333,0.0,,53.0,57.406666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.0,72.0,66.04,67.0,69.0,85.0,55.0
2387,2025-02-22 06:30:00,641.3166666666666,0.0,,52.833333333333336,57.27666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,66.02666666666666,67.0,69.0,85.0,55.0
2388,2025-02-22 06:45:00,645.5500000000001,0.0,,52.66666666666666,57.26333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.0,72.0,66.00666666666666,67.0,69.0,85.0,55.0
2389,2025-02-22 07:00:00,641.3133333333334,0.0,,52.66666666666666,57.26,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,65.99333333333334,67.0,69.0,85.0,55.0
2390,2025-02-22 07:15:00,639.1966666666666,0.0,,52.5,57.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,65.95333333333333,67.0,69.0,85.0,55.0
2391,2025-02-22 07:30:00,641.3166666666666,0.0,,52.5,57.16666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,462.0,72.0,65.92333333333333,67.0,69.0,85.0,55.0
2392,2025-02-22 07:45:00,643.4333333333333,0.0,,52.333333333333336,57.1,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,65.91,67.0,69.0,85.0,55.0
2393,2025-02-22 08:00:00,646.9666666666667,0.0,,52.66666666666666,57.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,65.91,67.0,69.0,85.0,55.0
2394,2025-02-22 08:15:00,641.3133333333334,0.0,,52.333333333333336,56.9,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,65.89,67.0,69.0,85.0,55.0
2395,2025-02-22 08:30:00,644.8466666666667,0.0,,52.5,56.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,65.88333333333333,67.0,69.0,85.0,55.0
2396,2025-02-22 08:45:00,636.37,0.0,,52.66666666666666,56.84666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.3333333333333,72.0,65.83,67.0,69.0,85.0,55.0
2397,2025-02-22 09:00:00,634.25,0.0,,52.16666666666666,56.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,65.79,67.0,69.0,85.0,55.0
2398,2025-02-22 09:15:00,634.9566666666666,0.0,,52.333333333333336,56.56666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,65.77666666666666,67.0,69.0,85.0,55.0
2399,2025-02-22 09:30:00,642.02,0.0,,52.333333333333336,56.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,65.75666666666666,67.0,69.0,85.0,55.0
2400,2025-02-22 09:45:00,649.79,0.0,,52.16666666666666,56.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,65.73,67.0,69.0,85.0,55.0
2401,2025-02-22 10:00:00,637.0766666666667,0.0,,52.5,56.43,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,65.67666666666666,67.0,69.0,85.0,55.0
2402,2025-02-22 10:15:00,633.5466666666666,0.0,,51.833333333333336,56.48,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,65.64,67.0,69.0,85.0,55.0
2403,2025-02-22 10:30:00,639.9033333333333,0.0,,52.16666666666666,56.453333333333326,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,65.64,67.0,69.0,85.0,55.0
2404,2025-02-22 10:45:00,644.1366666666667,0.0,,52.0,56.4,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,65.64,67.0,69.0,85.0,55.0
2405,2025-02-22 11:00:00,627.8933333333333,0.0,,52.0,56.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.3333333333333,72.0,65.63333333333334,67.0,69.0,85.0,55.0
2406,2025-02-22 11:15:00,651.2033333333334,0.0,,52.16666666666666,56.3,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,65.61666666666667,67.0,69.0,85.0,55.0
2407,2025-02-22 11:30:00,650.4966666666667,0.0,,52.0,56.27,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.3333333333333,72.0,65.61333333333333,67.0,69.0,85.0,55.0
2408,2025-02-22 11:45:00,636.3733333333333,0.0,,52.16666666666666,56.22333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.0,72.0,65.54333333333334,67.0,69.0,85.0,55.0
2409,2025-02-22 12:00:00,639.9,0.0,,51.833333333333336,56.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.3333333333333,72.0,65.52,67.0,69.0,85.0,55.0
2410,2025-02-22 12:15:00,649.0833333333334,0.0,,51.66666666666666,55.923333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.0,72.0,65.52,67.0,69.0,85.0,55.0
2411,2025-02-22 12:30:00,649.0866666666667,0.0,,52.0,55.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,65.5,67.0,69.0,85.0,55.0
2412,2025-02-22 12:45:00,641.3166666666666,0.0,,51.833333333333336,56.23333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,471.0,72.0,65.48666666666666,67.0,69.0,85.0,55.0
2413,2025-02-22 13:00:00,644.14,0.0,,51.833333333333336,56.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,65.49333333333334,67.0,69.0,85.0,55.0
2414,2025-02-22 13:15:00,637.0766666666667,0.0,,52.0,56.653333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,65.5,67.0,69.0,85.0,55.0
2415,2025-02-22 13:30:00,643.4333333333333,0.0,,51.66666666666666,57.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,65.52,67.0,69.0,85.0,55.0
2416,2025-02-22 13:45:00,638.49,0.0,,51.833333333333336,57.26333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,65.58333333333333,67.0,69.0,85.0,55.0
2417,2025-02-22 14:00:00,637.0766666666667,0.0,,52.0,57.25666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,65.62666666666667,67.0,69.0,85.0,55.0
2418,2025-02-22 14:15:00,634.25,0.0,,52.0,57.52333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,65.67666666666666,67.0,69.0,85.0,55.0
2419,2025-02-22 14:30:00,639.1933333333333,0.0,,52.0,57.84333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.6666666666667,72.0,65.76333333333334,67.0,69.0,85.0,55.0
2420,2025-02-22 14:45:00,649.7933333333334,0.0,,52.0,58.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.0,72.0,65.80666666666667,67.0,69.0,85.0,55.0
2421,2025-02-22 15:00:00,660.3833333333333,0.0,,52.333333333333336,58.52,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.6666666666667,72.0,65.90333333333332,67.0,69.0,85.0,55.0
2422,2025-02-22 15:15:00,648.38,0.0,,52.16666666666666,58.89666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.3333333333333,72.0,66.02,67.0,69.0,85.0,55.0
2423,2025-02-22 15:30:00,632.1333333333333,0.0,,52.16666666666666,59.39666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.6666666666667,72.0,66.11666666666666,67.0,69.0,85.0,55.0
2424,2025-02-22 15:45:00,642.02,0.0,,52.16666666666666,60.07333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,66.25333333333333,67.0,69.0,85.0,55.0
2425,2025-02-22 16:00:00,636.3666666666667,0.0,,52.5,60.74,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,66.38666666666667,67.0,69.0,85.0,55.0
2426,2025-02-22 16:15:00,650.4966666666667,0.0,,52.333333333333336,60.97,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.51666666666667,67.0,69.0,85.0,55.0
2427,2025-02-22 16:30:00,638.49,0.0,,52.5,61.20666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.64333333333333,67.0,69.0,85.0,55.0
2428,2025-02-22 16:45:00,634.25,0.0,,52.333333333333336,61.76,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,450.3333333333333,72.0,66.75666666666666,67.0,69.0,85.0,55.0
2429,2025-02-22 17:00:00,643.4333333333333,0.0,,52.833333333333336,61.88666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.6666666666667,72.0,66.87333333333333,67.0,69.0,85.0,55.0
2430,2025-02-22 17:15:00,642.0233333333333,0.0,,52.5,62.29333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2431,2025-02-22 17:30:00,641.3166666666666,0.0,,52.333333333333336,62.48333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,444.6666666666667,72.0,67.07666666666667,67.0,69.0,85.0,55.0
2432,2025-02-22 17:45:00,639.1933333333333,0.0,,53.0,62.57,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,67.18,67.0,69.0,85.0,55.0
2433,2025-02-22 18:00:00,639.9033333333333,0.0,,52.833333333333336,62.97333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2434,2025-02-22 18:15:00,640.6066666666667,0.0,,52.833333333333336,63.07666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.29666666666667,67.0,69.0,85.0,55.0
2435,2025-02-22 18:30:00,637.7833333333333,0.0,,52.5,63.48666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2436,2025-02-22 18:45:00,646.26,0.0,,52.5,63.63333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2437,2025-02-22 19:00:00,648.3766666666667,0.0,,52.66666666666666,63.91333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.0,72.0,67.45666666666666,67.0,69.0,85.0,55.0
2438,2025-02-22 19:15:00,629.3100000000001,0.0,,52.333333333333336,64.21666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2439,2025-02-22 19:30:00,635.6633333333333,0.0,,52.5,64.15333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,67.55333333333333,67.0,69.0,85.0,55.0
2440,2025-02-22 19:45:00,644.8466666666667,0.0,,52.333333333333336,63.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2441,2025-02-22 20:00:00,630.7199999999999,0.0,,52.16666666666666,63.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,447.0,72.0,67.62,67.0,69.0,85.0,55.0
2442,2025-02-22 20:15:00,632.84,0.0,,52.16666666666666,63.45,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,448.3333333333333,72.0,67.61333333333333,67.0,69.0,85.0,55.0
2443,2025-02-22 20:30:00,637.0766666666667,0.0,,52.0,63.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0
2444,2025-02-22 20:45:00,644.8466666666667,0.0,,52.16666666666666,63.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.6,67.0,69.0,85.0,55.0
2445,2025-02-22 21:00:00,645.5533333333333,0.0,,52.16666666666666,63.99333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.60666666666667,67.0,69.0,85.0,55.0
2446,2025-02-22 21:15:00,650.4933333333333,0.0,,52.5,63.88,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2447,2025-02-22 21:30:00,642.0233333333333,0.0,,52.5,63.84666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.64,67.0,69.0,85.0,55.0
2448,2025-02-22 21:45:00,631.4266666666666,0.0,,51.833333333333336,63.46,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
2449,2025-02-22 22:00:00,651.9066666666666,0.0,,52.16666666666666,63.27333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.58666666666666,67.0,69.0,85.0,55.0
2450,2025-02-22 22:15:00,645.5500000000001,0.0,,52.0,63.126666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2451,2025-02-22 22:30:00,638.4899999999999,0.0,,51.66666666666666,63.01666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
2452,2025-02-22 22:45:00,637.0766666666667,0.0,,51.16666666666666,62.91,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2453,2025-02-22 23:00:00,637.7866666666666,0.0,,51.333333333333336,62.77666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.0,72.0,67.5,67.0,69.0,85.0,55.0
2454,2025-02-22 23:15:00,636.3733333333333,0.0,,51.5,62.68,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.0,72.0,67.48,67.0,69.0,85.0,55.0
2455,2025-02-22 23:30:00,635.6666666666666,0.0,,51.333333333333336,62.61666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.46,67.0,69.0,85.0,55.0
2456,2025-02-22 23:45:00,649.0866666666667,0.0,,51.16666666666666,62.47,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.39,67.0,69.0,85.0,55.0
2457,2025-02-23 00:00:00,640.6066666666667,0.0,,51.333333333333336,62.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.39,67.0,69.0,85.0,55.0
2458,2025-02-23 00:15:00,648.3766666666667,0.0,,51.16666666666666,62.31,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2459,2025-02-23 00:30:00,645.5533333333333,0.0,,51.16666666666666,62.23,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
2460,2025-02-23 00:45:00,632.13,0.0,,51.0,62.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2461,2025-02-23 01:00:00,642.02,0.0,,51.16666666666666,62.03666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,454.3333333333333,72.0,67.34333333333332,67.0,69.0,85.0,55.0
2462,2025-02-23 01:15:00,644.14,0.0,,51.0,61.96333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.31,67.0,69.0,85.0,55.0
2463,2025-02-23 01:30:00,639.1966666666667,0.0,,50.66666666666666,61.89666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
2464,2025-02-23 01:45:00,640.6066666666667,0.0,,50.833333333333336,61.82666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.24,67.0,69.0,85.0,55.0
2465,2025-02-23 02:00:00,656.1466666666666,0.0,,50.833333333333336,61.74333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.24,67.0,69.0,85.0,55.0
2466,2025-02-23 02:15:00,642.7233333333334,0.0,,50.5,61.57666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2467,2025-02-23 02:30:00,646.2566666666667,0.0,,50.5,61.35333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,67.22333333333334,67.0,69.0,85.0,55.0
2468,2025-02-23 02:45:00,642.02,0.0,,50.5,61.173333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.3333333333333,72.0,67.15333333333334,67.0,69.0,85.0,55.0
2469,2025-02-23 03:00:00,649.79,0.0,,50.833333333333336,61.02333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2470,2025-02-23 03:15:00,640.61,0.0,,50.5,60.84333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.0,72.0,67.1,67.0,69.0,85.0,55.0
2471,2025-02-23 03:30:00,639.9,0.0,,50.66666666666666,60.71,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,449.6666666666667,72.0,67.03666666666668,67.0,69.0,85.0,55.0
2472,2025-02-23 03:45:00,645.5533333333333,0.0,,50.5,60.51,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,450.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
2473,2025-02-23 04:00:00,639.1966666666667,0.0,,50.5,60.41333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,66.96666666666665,67.0,69.0,85.0,55.0
2474,2025-02-23 04:15:00,641.3166666666666,0.0,,50.333333333333336,60.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,452.3333333333333,72.0,66.93333333333334,67.0,69.0,85.0,55.0
2475,2025-02-23 04:30:00,635.6633333333333,0.0,,50.5,59.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,451.0,72.0,66.85333333333334,67.0,69.0,85.0,55.0
2476,2025-02-23 04:45:00,649.0866666666667,0.0,,50.16666666666666,59.84333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,66.83,67.0,69.0,85.0,55.0
2477,2025-02-23 05:00:00,648.3766666666667,0.0,,50.0,59.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,456.3333333333333,72.0,66.80333333333334,67.0,69.0,85.0,55.0
2478,2025-02-23 05:15:00,644.1433333333333,0.0,,50.333333333333336,59.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,66.76,67.0,69.0,85.0,55.0
2479,2025-02-23 05:30:00,642.0233333333333,0.0,,50.16666666666666,59.61000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,461.0,72.0,66.7,67.0,69.0,85.0,55.0
2480,2025-02-23 05:45:00,634.9599999999999,0.0,,50.5,59.57666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.6666666666667,72.0,66.7,67.0,69.0,85.0,55.0
2481,2025-02-23 06:00:00,630.7233333333332,0.0,,50.5,59.376666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.3333333333333,72.0,66.68666666666667,67.0,69.0,85.0,55.0
2482,2025-02-23 06:15:00,639.9,0.0,,50.16666666666666,59.2,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,468.6666666666667,72.0,66.62,67.0,69.0,85.0,55.0
2483,2025-02-23 06:30:00,640.61,0.0,,50.5,59.26,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,470.3333333333333,72.0,66.58,67.0,69.0,85.0,55.0
2484,2025-02-23 06:45:00,646.9633333333333,0.0,,50.333333333333336,59.06,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.0,72.0,66.56666666666666,67.0,69.0,85.0,55.0
2485,2025-02-23 07:00:00,634.9566666666666,0.0,,50.333333333333336,58.96666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,66.55333333333334,67.0,69.0,85.0,55.0
2486,2025-02-23 07:15:00,633.5433333333334,0.0,,50.333333333333336,58.91,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.6666666666667,72.0,66.52666666666666,67.0,69.0,85.0,55.0
2487,2025-02-23 07:30:00,634.25,0.0,,50.0,58.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,473.3333333333333,72.0,66.48,67.0,69.0,85.0,55.0
2488,2025-02-23 07:45:00,646.26,0.0,,50.333333333333336,58.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.0,72.0,66.43,67.0,69.0,85.0,55.0
2489,2025-02-23 08:00:00,632.84,0.0,,50.333333333333336,58.59,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,66.43,67.0,69.0,85.0,55.0
2490,2025-02-23 08:15:00,642.73,0.0,,50.0,58.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,476.0,72.0,66.42333333333333,67.0,69.0,85.0,55.0
2491,2025-02-23 08:30:00,633.5466666666666,0.0,,50.16666666666666,58.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.6666666666667,72.0,66.41333333333334,67.0,69.0,85.0,55.0
2492,2025-02-23 08:45:00,644.8466666666667,0.0,,50.16666666666666,58.41666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.0,72.0,66.36666666666667,67.0,69.0,85.0,55.0
2493,2025-02-23 09:00:00,655.4433333333333,0.0,,50.5,58.43333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,66.31,67.0,69.0,85.0,55.0
2494,2025-02-23 09:15:00,623.6566666666666,0.0,,50.16666666666666,58.330000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,479.3333333333333,72.0,66.31,67.0,69.0,85.0,55.0
2495,2025-02-23 09:30:00,641.3166666666667,0.0,,49.833333333333336,58.26333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.31,67.0,69.0,85.0,55.0
2496,2025-02-23 09:45:00,626.4833333333333,0.0,,49.66666666666666,58.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
2497,2025-02-23 10:00:00,641.3166666666667,0.0,,50.0,58.083333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,66.28333333333333,67.0,69.0,85.0,55.0
2498,2025-02-23 10:15:00,646.2566666666667,0.0,,49.833333333333336,58.05666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,481.3333333333333,72.0,66.23333333333333,67.0,69.0,85.0,55.0
2499,2025-02-23 10:30:00,651.91,0.0,,49.66666666666666,57.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.19333333333334,67.0,69.0,85.0,55.0
2500,2025-02-23 10:45:00,639.9,0.0,,49.833333333333336,57.99,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.24333333333333,67.0,69.0,85.0,55.0
2501,2025-02-23 11:00:00,644.85,0.0,,49.5,57.88333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.20666666666666,67.0,69.0,85.0,55.0
2502,2025-02-23 11:15:00,625.7733333333334,0.0,,49.66666666666666,57.89666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,481.3333333333333,72.0,66.21333333333332,67.0,69.0,85.0,55.0
2503,2025-02-23 11:30:00,642.7266666666667,0.0,,49.16666666666666,57.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.25666666666666,67.0,69.0,85.0,55.0
2504,2025-02-23 11:45:00,634.2533333333333,0.0,,49.16666666666666,57.75666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.27,67.0,69.0,85.0,55.0
2505,2025-02-23 12:00:00,634.9566666666666,0.0,,49.16666666666666,57.77666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,66.26333333333334,67.0,69.0,85.0,55.0
2506,2025-02-23 12:15:00,640.6066666666667,0.0,,49.0,57.696666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,66.28333333333335,67.0,69.0,85.0,55.0
2507,2025-02-23 12:30:00,640.61,0.0,,49.0,57.67,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.0,72.0,66.27666666666666,67.0,69.0,85.0,55.0
2508,2025-02-23 12:45:00,633.5466666666666,0.0,,49.16666666666666,57.72666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.6666666666667,72.0,66.29,67.0,69.0,85.0,55.0
2509,2025-02-23 13:00:00,647.6733333333333,0.0,,49.333333333333336,57.98333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
2510,2025-02-23 13:15:00,637.0799999999999,0.0,,49.16666666666666,58.49,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,483.3333333333333,72.0,66.30333333333334,67.0,69.0,85.0,55.0
2511,2025-02-23 13:30:00,641.3166666666666,0.0,,49.16666666666666,59.06,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,66.37,67.0,69.0,85.0,55.0
2512,2025-02-23 13:45:00,640.61,0.0,,49.16666666666666,59.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,484.6666666666667,72.0,66.43666666666667,67.0,69.0,85.0,55.0
2513,2025-02-23 14:00:00,628.6,0.0,,49.16666666666666,60.06666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,66.54333333333334,67.0,69.0,85.0,55.0
2514,2025-02-23 14:15:00,642.73,0.0,,49.16666666666666,60.673333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.0,72.0,66.65333333333332,67.0,69.0,85.0,55.0
2515,2025-02-23 14:30:00,644.8466666666667,0.0,,49.333333333333336,61.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.6666666666667,72.0,66.71,67.0,69.0,85.0,55.0
2516,2025-02-23 14:45:00,629.3066666666667,0.0,,49.5,61.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,475.3333333333333,72.0,66.83666666666666,67.0,69.0,85.0,55.0
2517,2025-02-23 15:00:00,637.0766666666667,0.0,,49.16666666666666,62.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.0,72.0,66.96,67.0,69.0,85.0,55.0
2518,2025-02-23 15:15:00,628.6,0.0,,49.333333333333336,62.72,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,467.0,72.0,67.05666666666666,67.0,69.0,85.0,55.0
2519,2025-02-23 15:30:00,644.8433333333334,0.0,,49.333333333333336,63.156666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,463.3333333333333,72.0,67.17999999999999,67.0,69.0,85.0,55.0
2520,2025-02-23 15:45:00,638.49,0.0,,49.66666666666666,63.52666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,460.6666666666667,72.0,67.26666666666667,67.0,69.0,85.0,55.0
2521,2025-02-23 16:00:00,639.1966666666666,0.0,,49.333333333333336,63.86000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2522,2025-02-23 16:15:00,649.79,0.0,,49.5,64.39333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.45,67.0,69.0,85.0,55.0
2523,2025-02-23 16:30:00,639.9033333333333,0.0,,49.66666666666666,64.60333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,457.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0
2524,2025-02-23 16:45:00,640.6066666666667,0.0,,49.66666666666666,64.86666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,67.64,67.0,69.0,85.0,55.0
2525,2025-02-23 17:00:00,642.02,0.0,,49.5,65.08999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,453.0,72.0,67.73666666666666,67.0,69.0,85.0,55.0
