,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2819,2025-02-26 18:30:00,627.19,0.0,,45.333333333333336,63.59,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,67.72666666666667,67.0,69.0,85.0,55.0
2820,2025-02-26 18:45:00,634.2533333333333,0.0,,46.0,61.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,466.6666666666667,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2821,2025-02-26 19:00:00,649.0866666666667,0.0,,45.333333333333336,62.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.78,67.0,69.0,85.0,55.0
2822,2025-02-26 19:15:00,635.6633333333333,0.0,,46.16666666666666,61.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
2823,2025-02-26 19:30:00,649.0833333333334,0.0,,45.333333333333336,61.50333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,481.3333333333333,72.0,67.77,67.0,69.0,85.0,55.0
2824,2025-02-26 19:45:00,643.4333333333333,0.0,,45.5,61.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,478.6666666666667,72.0,67.72333333333333,67.0,69.0,85.0,55.0
2825,2025-02-26 20:00:00,633.5466666666666,0.0,,45.0,61.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.3333333333333,72.0,67.70666666666666,67.0,69.0,85.0,55.0
2826,2025-02-26 20:15:00,632.1333333333333,0.0,,45.5,62.39333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,485.3333333333333,72.0,67.76333333333334,67.0,69.0,85.0,55.0
2827,2025-02-26 20:30:00,642.7266666666666,0.0,,45.333333333333336,62.49666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2828,2025-02-26 20:45:00,640.6066666666667,0.0,,45.16666666666666,61.91,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2829,2025-02-26 21:00:00,625.7766666666666,0.0,,44.833333333333336,61.55666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
2830,2025-02-26 21:15:00,632.84,0.0,,44.5,61.50333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2831,2025-02-26 21:30:00,634.25,0.0,,45.833333333333336,61.14666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,67.65333333333332,67.0,69.0,85.0,55.0
2832,2025-02-26 21:45:00,637.0766666666667,0.0,,46.0,60.89666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,490.0,72.0,67.61,67.0,69.0,85.0,55.0
2833,2025-02-26 22:00:00,625.7733333333334,0.0,,45.66666666666666,60.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,489.3333333333333,72.0,67.51666666666667,67.0,69.0,85.0,55.0
2834,2025-02-26 22:15:00,641.3166666666666,0.0,,45.0,60.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
2835,2025-02-26 22:30:00,634.2533333333333,0.0,,45.5,60.53,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,488.0,72.0,67.43,67.0,69.0,85.0,55.0
2836,2025-02-26 22:45:00,646.26,0.0,,45.333333333333336,60.333333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,486.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2837,2025-02-26 23:00:00,634.96,0.0,,46.0,59.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,482.6666666666667,72.0,67.36333333333333,67.0,69.0,85.0,55.0
2838,2025-02-26 23:15:00,628.6033333333334,0.0,,39.333333333333336,60.32666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.3333333333333,72.0,67.39333333333333,67.0,69.0,85.0,55.0
2839,2025-02-26 23:30:00,651.1999999999999,0.0,,46.0,59.66666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,459.6666666666667,72.0,67.24666666666667,67.0,69.0,85.0,55.0
2840,2025-02-26 23:45:00,646.26,0.0,,46.333333333333336,59.376666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,464.6666666666667,72.0,67.23,67.0,69.0,85.0,55.0
2841,2025-02-27 00:00:00,648.3766666666667,0.0,,39.16666666666666,59.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,474.0,72.0,67.32333333333334,67.0,69.0,85.0,55.0
2842,2025-02-27 00:15:00,642.7266666666666,0.0,,38.16666666666666,60.09333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.35000000000001,67.0,69.0,85.0,55.0
2843,2025-02-27 00:30:00,649.79,0.0,,46.333333333333336,59.376666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,480.6666666666667,72.0,67.15666666666668,67.0,69.0,85.0,55.0
2844,2025-02-27 00:45:00,658.97,0.0,,46.16666666666666,59.473333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,499.0,72.0,67.12,67.0,69.0,85.0,55.0
2845,2025-02-27 01:00:00,637.7833333333333,0.0,,46.0,59.54,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,517.6666666666666,72.0,67.12,67.0,69.0,85.0,55.0
2846,2025-02-27 01:15:00,637.7833333333333,0.0,,46.16666666666666,59.57666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,545.3333333333334,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2847,2025-02-27 01:30:00,676.6266666666667,0.0,,31.666666666666668,60.78666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,519.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
2848,2025-02-27 01:45:00,652.6166666666667,0.0,,29.0,60.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,67.94,67.0,69.0,85.0,55.0
2849,2025-02-27 02:00:00,641.3166666666666,0.0,,29.0,60.36666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,426.0,72.0,67.99666666666667,67.0,69.0,85.0,55.0
2850,2025-02-27 02:15:00,651.2033333333334,0.0,,29.166666666666668,59.63666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,68.01333333333334,67.0,69.0,85.0,55.0
2851,2025-02-27 02:30:00,642.7266666666666,0.0,,29.166666666666668,58.85666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.6666666666667,72.0,67.88666666666667,67.0,69.0,85.0,55.0
2852,2025-02-27 02:45:00,643.43,0.0,,28.83333333333333,58.64666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,67.63,67.0,69.0,85.0,55.0
2853,2025-02-27 03:00:00,652.6166666666667,0.0,,29.666666666666668,58.876666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.3333333333333,72.0,67.42999999999999,67.0,69.0,85.0,55.0
2854,2025-02-27 03:15:00,656.1466666666666,0.0,,29.5,58.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,398.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0
2855,2025-02-27 03:30:00,648.3766666666667,0.0,,29.5,58.94,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.40333333333332,67.0,69.0,85.0,55.0
2856,2025-02-27 03:45:00,649.0833333333334,0.0,,30.0,60.29333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.6666666666667,72.0,67.44,67.0,69.0,85.0,55.0
2857,2025-02-27 04:00:00,649.79,0.0,,30.33333333333333,64.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.3333333333333,72.0,67.54333333333334,67.0,69.0,85.0,55.0
2858,2025-02-27 04:15:00,638.4899999999999,0.0,,29.5,64.11666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.91000000000001,67.0,69.0,85.0,55.0
2859,2025-02-27 04:30:00,625.7766666666666,0.0,,29.0,62.66,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
2860,2025-02-27 04:45:00,632.84,0.0,,29.166666666666668,61.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.6666666666667,72.0,68.10000000000001,67.0,69.0,85.0,55.0
2861,2025-02-27 05:00:00,650.4966666666667,0.0,,28.666666666666668,61.53333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.0,72.0,68.2,67.0,69.0,85.0,55.0
2862,2025-02-27 05:15:00,637.0766666666667,0.0,,29.0,60.57333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.6666666666667,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2863,2025-02-27 05:30:00,639.1966666666667,0.0,,29.0,60.29333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2864,2025-02-27 05:45:00,646.9666666666667,0.0,,28.666666666666668,60.17666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.2,67.0,69.0,85.0,55.0
2865,2025-02-27 06:00:00,648.38,0.0,,28.666666666666668,59.77333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.16333333333334,67.0,69.0,85.0,55.0
2866,2025-02-27 06:15:00,633.5466666666666,0.0,,28.5,59.66,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.07,67.0,69.0,85.0,55.0
2867,2025-02-27 06:30:00,648.3766666666667,0.0,,29.166666666666668,59.79333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.0,72.0,68.00666666666666,67.0,69.0,85.0,55.0
2868,2025-02-27 06:45:00,640.61,0.0,,28.83333333333333,59.79,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,67.99,67.0,69.0,85.0,55.0
2869,2025-02-27 07:00:00,646.2566666666667,0.0,,29.33333333333333,59.59333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.87333333333333,67.0,69.0,85.0,55.0
2870,2025-02-27 07:15:00,639.9033333333333,0.0,,29.0,59.196666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0
2871,2025-02-27 07:30:00,643.43,0.0,,28.83333333333333,58.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.0,72.0,67.78,67.0,69.0,85.0,55.0
2872,2025-02-27 07:45:00,638.4866666666667,0.0,,28.666666666666668,58.586666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.72,67.0,69.0,85.0,55.0
2873,2025-02-27 08:00:00,644.1366666666667,0.0,,28.33333333333333,58.25,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0
2874,2025-02-27 08:15:00,637.7833333333333,0.0,,27.33333333333333,59.39000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.12333333333333,67.0,69.0,85.0,55.0
2875,2025-02-27 08:30:00,641.3133333333334,0.0,,29.666666666666668,60.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.6666666666667,72.0,67.07,67.0,69.0,85.0,55.0
2876,2025-02-27 08:45:00,640.6066666666667,0.0,,31.666666666666668,60.81,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.08666666666666,67.0,69.0,85.0,55.0
2877,2025-02-27 09:00:00,644.8466666666667,0.0,,32.5,60.94333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0
2878,2025-02-27 09:15:00,639.9033333333333,0.0,,32.833333333333336,60.91,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.6666666666667,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2879,2025-02-27 09:30:00,640.6066666666667,0.0,,33.666666666666664,60.96,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.23,67.0,69.0,85.0,55.0
2880,2025-02-27 09:45:00,635.6633333333333,0.0,,34.666666666666664,61.0,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2881,2025-02-27 10:00:00,632.1333333333333,0.0,,35.333333333333336,61.04333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
2882,2025-02-27 10:15:00,646.9633333333333,0.0,,36.0,60.93666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
2883,2025-02-27 10:30:00,630.7199999999999,0.0,,36.833333333333336,61.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
2884,2025-02-27 10:45:00,642.0233333333333,0.0,,37.333333333333336,61.04999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.3333333333333,72.0,67.27333333333333,67.0,69.0,85.0,55.0
2885,2025-02-27 11:00:00,645.5500000000001,0.0,,38.0,61.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,413.0,72.0,67.34666666666666,67.0,69.0,85.0,55.0
2886,2025-02-27 11:15:00,644.8466666666667,0.0,,38.0,61.19,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.3333333333333,72.0,67.33,67.0,69.0,85.0,55.0
2887,2025-02-27 11:30:00,651.1999999999999,0.0,,38.0,61.21,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.6666666666667,72.0,67.33666666666666,67.0,69.0,85.0,55.0
2888,2025-02-27 11:45:00,642.02,0.0,,38.16666666666666,61.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,407.0,72.0,67.32,67.0,69.0,85.0,55.0
2889,2025-02-27 12:00:00,644.8466666666667,0.0,,38.66666666666666,61.32666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,406.0,72.0,67.27666666666666,67.0,69.0,85.0,55.0
2890,2025-02-27 12:15:00,637.0766666666667,0.0,,39.0,61.370000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,67.24,67.0,69.0,85.0,55.0
2891,2025-02-27 12:30:00,644.85,0.0,,39.333333333333336,61.36333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,67.28333333333333,67.0,69.0,85.0,55.0
2892,2025-02-27 12:45:00,631.4266666666666,0.0,,39.16666666666666,61.38,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.35666666666667,67.0,69.0,85.0,55.0
2893,2025-02-27 13:00:00,648.38,0.0,,39.0,61.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2894,2025-02-27 13:15:00,643.4333333333334,0.0,,39.0,61.586666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,442.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
2895,2025-02-27 13:30:00,647.67,0.0,,39.833333333333336,61.653333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.3333333333333,72.0,67.42666666666666,67.0,69.0,85.0,55.0
2896,2025-02-27 13:45:00,646.26,0.0,,39.5,61.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,508.6666666666667,72.0,67.49666666666667,67.0,69.0,85.0,55.0
2897,2025-02-27 14:00:00,637.7833333333333,0.0,,39.833333333333336,62.120000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,521.6666666666666,72.0,67.52333333333333,67.0,69.0,85.0,55.0
2898,2025-02-27 14:15:00,644.8466666666667,0.0,,39.5,62.31333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,527.3333333333334,72.0,67.58333333333333,67.0,69.0,85.0,55.0
2899,2025-02-27 14:30:00,638.4899999999999,0.0,,39.833333333333336,62.443333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,530.0,72.0,67.66333333333334,67.0,69.0,85.0,55.0
2900,2025-02-27 14:45:00,639.9033333333333,0.0,,39.66666666666666,63.06333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,534.0,72.0,67.77,67.0,69.0,85.0,55.0
2901,2025-02-27 15:00:00,642.02,0.0,,39.833333333333336,63.45666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,538.0,72.0,67.89999999999999,67.0,69.0,85.0,55.0
2902,2025-02-27 15:15:00,628.6,0.0,,40.16666666666666,63.723333333333336,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,528.6666666666666,72.0,68.00666666666667,67.0,69.0,85.0,55.0
2903,2025-02-27 15:30:00,637.0766666666667,0.0,,39.833333333333336,64.09666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,508.6666666666667,72.0,68.04333333333334,67.0,69.0,85.0,55.0
2904,2025-02-27 15:45:00,634.9599999999999,0.0,,39.833333333333336,64.50999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,494.6666666666667,72.0,68.16333333333334,67.0,69.0,85.0,55.0
2905,2025-02-27 16:00:00,637.0733333333334,0.0,,38.333333333333336,64.34,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,498.6666666666667,72.0,68.32333333333334,67.0,69.0,85.0,55.0
2906,2025-02-27 16:15:00,637.0766666666667,0.0,,37.5,64.13666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,492.0,72.0,68.42666666666668,67.0,69.0,85.0,55.0
2907,2025-02-27 16:30:00,634.96,0.0,,37.0,64.19666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,472.3333333333333,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2908,2025-02-27 16:45:00,637.0766666666667,0.0,,35.333333333333336,64.19333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.0,72.0,68.43,67.0,69.0,85.0,55.0
2909,2025-02-27 17:00:00,634.9566666666666,0.0,,34.833333333333336,63.93333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,68.4,67.0,69.0,85.0,55.0
2910,2025-02-27 17:15:00,646.9666666666667,0.0,,34.5,64.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,437.6666666666667,72.0,68.33333333333333,67.0,69.0,85.0,55.0
2911,2025-02-27 17:30:00,641.3133333333334,0.0,,33.166666666666664,64.27,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,434.0,72.0,68.39333333333333,67.0,69.0,85.0,55.0
2912,2025-02-27 17:45:00,630.0133333333333,0.0,,32.166666666666664,64.29666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0
2913,2025-02-27 18:00:00,636.37,0.0,,31.666666666666668,64.02333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.3333333333333,72.0,68.32666666666667,67.0,69.0,85.0,55.0
2914,2025-02-27 18:15:00,636.37,0.0,,30.666666666666668,64.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2915,2025-02-27 18:30:00,646.9666666666667,0.0,,30.0,63.74666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2916,2025-02-27 18:45:00,637.7833333333333,0.0,,29.666666666666668,64.17999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,68.36333333333333,67.0,69.0,85.0,55.0
2917,2025-02-27 19:00:00,630.0166666666667,0.0,,28.83333333333333,64.28,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.0,72.0,68.45666666666666,67.0,69.0,85.0,55.0
2918,2025-02-27 19:15:00,638.49,0.0,,28.0,64.75333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.46333333333332,67.0,69.0,85.0,55.0
2919,2025-02-27 19:30:00,636.3733333333333,0.0,,27.166666666666668,64.39999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.45,67.0,69.0,85.0,55.0
2920,2025-02-27 19:45:00,649.0833333333334,0.0,,27.166666666666668,64.63,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,427.3333333333333,72.0,68.56333333333333,67.0,69.0,85.0,55.0
2921,2025-02-27 20:00:00,641.3133333333334,0.0,,28.166666666666668,64.33333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0
2922,2025-02-27 20:15:00,630.72,0.0,,29.166666666666668,63.830000000000005,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,422.3333333333333,72.0,68.80666666666667,67.0,69.0,85.0,55.0
2923,2025-02-27 20:30:00,638.4899999999999,0.0,,29.33333333333333,63.24,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,420.6666666666667,72.0,68.74,67.0,69.0,85.0,55.0
2924,2025-02-27 20:45:00,642.02,0.0,,29.83333333333333,63.78,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,68.68,67.0,69.0,85.0,55.0
2925,2025-02-27 21:00:00,639.9033333333333,0.0,,29.0,64.22000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.69666666666666,67.0,69.0,85.0,55.0
2926,2025-02-27 21:15:00,632.1333333333333,0.0,,29.5,64.05333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.63666666666667,67.0,69.0,85.0,55.0
2927,2025-02-27 21:30:00,628.6,0.0,,29.33333333333333,63.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.27666666666666,67.0,69.0,85.0,55.0
2928,2025-02-27 21:45:00,644.14,0.0,,29.33333333333333,63.46666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
2929,2025-02-27 22:00:00,640.6066666666667,0.0,,28.666666666666668,62.79666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,68.29333333333334,67.0,69.0,85.0,55.0
2930,2025-02-27 22:15:00,635.6666666666666,0.0,,29.0,62.18333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.26333333333334,67.0,69.0,85.0,55.0
2931,2025-02-27 22:30:00,640.61,0.0,,29.5,62.34666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.0,72.0,68.28666666666668,67.0,69.0,85.0,55.0
2932,2025-02-27 22:45:00,641.3166666666666,0.0,,29.166666666666668,62.336666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.0,72.0,68.2,67.0,69.0,85.0,55.0
2933,2025-02-27 23:00:00,644.8433333333334,0.0,,29.5,61.52666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,394.3333333333333,72.0,67.98333333333333,67.0,69.0,85.0,55.0
2934,2025-02-27 23:15:00,628.6033333333334,0.0,,29.666666666666668,60.75666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,67.78333333333333,67.0,69.0,85.0,55.0
2935,2025-02-27 23:30:00,651.2033333333333,0.0,,30.0,60.43666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,67.59333333333333,67.0,69.0,85.0,55.0
2936,2025-02-27 23:45:00,644.1433333333333,0.0,,28.83333333333333,60.67,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,393.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
2937,2025-02-28 00:00:00,655.4366666666666,0.0,,28.666666666666668,60.80666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,394.3333333333333,72.0,67.31,67.0,69.0,85.0,55.0
2938,2025-02-28 00:15:00,642.0233333333333,0.0,,28.83333333333333,60.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.0,72.0,67.24000000000001,67.0,69.0,85.0,55.0
2939,2025-02-28 00:30:00,641.3133333333334,0.0,,29.166666666666668,60.60333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.0,72.0,67.13666666666666,67.0,69.0,85.0,55.0
2940,2025-02-28 00:45:00,642.73,0.0,,30.33333333333333,60.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,395.6666666666667,72.0,67.08333333333333,67.0,69.0,85.0,55.0
2941,2025-02-28 01:00:00,649.0866666666667,0.0,,31.166666666666668,60.86666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,396.3333333333333,72.0,66.97333333333334,67.0,69.0,85.0,55.0
2942,2025-02-28 01:15:00,640.61,0.0,,32.0,60.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,396.3333333333333,72.0,66.88,67.0,69.0,85.0,55.0
2943,2025-02-28 01:30:00,638.49,0.0,,32.666666666666664,60.95,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,399.6666666666667,72.0,66.92666666666666,67.0,69.0,85.0,55.0
2944,2025-02-28 01:45:00,637.0733333333333,0.0,,33.5,60.91666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,66.91000000000001,67.0,69.0,85.0,55.0
2945,2025-02-28 02:00:00,631.43,0.0,,34.333333333333336,61.03333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
2946,2025-02-28 02:15:00,634.2533333333332,0.0,,35.333333333333336,60.953333333333326,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.6666666666667,72.0,66.89666666666666,67.0,69.0,85.0,55.0
2947,2025-02-28 02:30:00,650.4966666666667,0.0,,35.5,61.11333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,410.6666666666667,72.0,66.94,67.0,69.0,85.0,55.0
2948,2025-02-28 02:45:00,639.1966666666667,0.0,,35.666666666666664,61.07,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.07,67.0,69.0,85.0,55.0
2949,2025-02-28 03:00:00,636.37,0.0,,36.0,61.15,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.08,67.0,69.0,85.0,55.0
2950,2025-02-28 03:15:00,639.9033333333333,0.0,,36.5,61.13999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.05666666666666,67.0,69.0,85.0,55.0
2951,2025-02-28 03:30:00,642.7266666666666,0.0,,36.833333333333336,61.16333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.0,72.0,67.1,67.0,69.0,85.0,55.0
2952,2025-02-28 03:45:00,644.14,0.0,,37.0,61.09666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.09333333333332,67.0,69.0,85.0,55.0
2953,2025-02-28 04:00:00,624.3633333333333,0.0,,37.5,61.13,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,416.0,72.0,67.08666666666666,67.0,69.0,85.0,55.0
2954,2025-02-28 04:15:00,638.49,0.0,,37.833333333333336,61.02,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,412.0,72.0,67.10000000000001,67.0,69.0,85.0,55.0
2955,2025-02-28 04:30:00,631.4266666666666,0.0,,38.833333333333336,61.123333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.16666666666667,67.0,69.0,85.0,55.0
2956,2025-02-28 04:45:00,640.61,0.0,,39.0,61.13666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.12,67.0,69.0,85.0,55.0
2957,2025-02-28 05:00:00,639.9033333333333,0.0,,39.333333333333336,61.13999999999999,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.3333333333333,72.0,67.17333333333333,67.0,69.0,85.0,55.0
2958,2025-02-28 05:15:00,646.9633333333333,0.0,,39.833333333333336,61.1,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,411.3333333333333,72.0,67.17333333333333,67.0,69.0,85.0,55.0
2959,2025-02-28 05:30:00,641.3166666666666,0.0,,40.833333333333336,61.28666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2960,2025-02-28 05:45:00,654.735,0.0,,41.0,61.43,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.0,72.0,67.11,67.0,69.0,85.0,55.0
2961,2025-02-28 06:00:00,645.5533333333333,0.0,,41.333333333333336,61.23333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2962,2025-02-28 06:15:00,638.4899999999999,0.0,,42.5,61.26666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.1,67.0,69.0,85.0,55.0
2963,2025-02-28 06:30:00,643.4333333333333,0.0,,43.833333333333336,61.336666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.1,67.0,69.0,85.0,55.0
2964,2025-02-28 06:45:00,635.6633333333333,0.0,,45.5,61.66,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.0,72.0,67.1,67.0,69.0,85.0,55.0
2965,2025-02-28 07:00:00,637.0766666666667,0.0,,45.5,61.84,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2966,2025-02-28 07:15:00,639.1966666666667,0.0,,46.0,61.74333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.3333333333333,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2967,2025-02-28 07:30:00,656.1433333333333,0.0,,46.16666666666666,61.73666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2968,2025-02-28 07:45:00,646.26,0.0,,46.66666666666666,61.946666666666665,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2969,2025-02-28 08:00:00,645.5500000000001,0.0,,46.833333333333336,61.906666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,403.3333333333333,72.0,67.10666666666667,67.0,69.0,85.0,55.0
2970,2025-02-28 08:15:00,639.1966666666666,0.0,,47.0,61.943333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2971,2025-02-28 08:30:00,642.02,0.0,,47.0,61.92,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.6666666666667,72.0,67.12,67.0,69.0,85.0,55.0
2972,2025-02-28 08:45:00,633.5466666666666,0.0,,46.66666666666666,61.82,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,401.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2973,2025-02-28 09:00:00,627.8966666666666,0.0,,46.5,61.76333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,67.12,67.0,69.0,85.0,55.0
2974,2025-02-28 09:15:00,634.2533333333332,0.0,,46.833333333333336,61.73,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,424.6666666666667,72.0,67.17999999999999,67.0,69.0,85.0,55.0
2975,2025-02-28 09:30:00,641.3133333333334,0.0,,47.16666666666666,61.73,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.6666666666667,72.0,67.21666666666665,67.0,69.0,85.0,55.0
2976,2025-02-28 09:45:00,629.3100000000001,0.0,,47.5,61.68666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.22666666666667,67.0,69.0,85.0,55.0
2977,2025-02-28 10:00:00,642.02,0.0,,48.66666666666666,62.05,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
2978,2025-02-28 10:15:00,643.4333333333333,0.0,,49.0,61.97666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.6666666666667,72.0,67.23333333333333,67.0,69.0,85.0,55.0
2979,2025-02-28 10:30:00,646.2566666666667,0.0,,48.66666666666666,62.11666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.24666666666667,67.0,69.0,85.0,55.0
2980,2025-02-28 10:45:00,634.2533333333332,0.0,,48.66666666666666,62.173333333333325,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.25,67.0,69.0,85.0,55.0
2981,2025-02-28 11:00:00,641.3166666666666,0.0,,48.66666666666666,62.20333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.33,67.0,69.0,85.0,55.0
2982,2025-02-28 11:15:00,644.14,0.0,,48.833333333333336,62.24666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.0,72.0,67.32333333333332,67.0,69.0,85.0,55.0
2983,2025-02-28 11:30:00,645.5533333333333,0.0,,49.0,62.20333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.31,67.0,69.0,85.0,55.0
2984,2025-02-28 11:45:00,648.38,0.0,,49.0,62.22666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,67.28666666666666,67.0,69.0,85.0,55.0
2985,2025-02-28 12:00:00,646.9666666666667,0.0,,48.66666666666666,61.86333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.24666666666667,67.0,69.0,85.0,55.0
2986,2025-02-28 12:15:00,642.7266666666666,0.0,,49.66666666666666,61.7,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,432.3333333333333,72.0,67.23666666666666,67.0,69.0,85.0,55.0
2987,2025-02-28 12:30:00,639.9033333333333,0.0,,50.0,61.50666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,438.3333333333333,72.0,67.22333333333334,67.0,69.0,85.0,55.0
2988,2025-02-28 12:45:00,639.9033333333333,0.0,,50.0,61.693333333333335,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.17333333333333,67.0,69.0,85.0,55.0
2989,2025-02-28 13:00:00,638.49,0.0,,49.833333333333336,62.09333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.11333333333333,67.0,69.0,85.0,55.0
2990,2025-02-28 13:15:00,644.8466666666667,0.0,,50.0,62.53,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,477.6666666666667,72.0,67.18,67.0,69.0,85.0,55.0
2991,2025-02-28 13:30:00,647.6733333333333,0.0,,50.16666666666666,63.02666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,506.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
2992,2025-02-28 13:45:00,637.7833333333333,0.0,2.0,50.5,63.79333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,534.3333333333334,72.0,67.30666666666666,67.0,69.0,85.0,55.0
2993,2025-02-28 14:00:00,646.9666666666667,0.0,2.0,50.5,64.77333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,544.6666666666666,72.0,67.41333333333334,67.0,69.0,85.0,55.0
2994,2025-02-28 14:15:00,642.7266666666666,0.0,2.0,49.5,64.97333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,546.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
2995,2025-02-28 14:30:00,644.8433333333334,0.0,2.0,47.333333333333336,64.60000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,533.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0
2996,2025-02-28 14:45:00,644.8466666666667,0.0,2.0,44.5,64.32666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,524.3333333333334,72.0,67.77666666666666,67.0,69.0,85.0,55.0
2997,2025-02-28 15:00:00,640.61,0.0,2.0,42.0,64.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,514.0,72.0,67.78,67.0,69.0,85.0,55.0
2998,2025-02-28 15:15:00,649.79,0.0,2.0,40.66666666666666,64.07333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,489.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
2999,2025-02-28 15:30:00,642.7266666666666,0.0,2.0,40.333333333333336,64.3,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.6666666666667,72.0,67.8,67.0,69.0,85.0,55.0
3000,2025-02-28 15:45:00,637.0766666666667,0.0,2.0,39.16666666666666,64.16333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.84333333333333,67.0,69.0,85.0,55.0
3001,2025-02-28 16:00:00,644.14,0.0,2.0,38.16666666666666,64.21333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.88,67.0,69.0,85.0,55.0
3002,2025-02-28 16:15:00,641.3133333333334,0.0,2.0,36.833333333333336,64.22666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.83333333333333,67.0,69.0,85.0,55.0
3003,2025-02-28 16:30:00,647.6733333333333,0.0,2.0,35.166666666666664,63.973333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,67.88333333333334,67.0,69.0,85.0,55.0
3004,2025-02-28 16:45:00,641.3166666666666,0.0,2.0,35.166666666666664,64.11333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.0,72.0,67.89333333333333,67.0,69.0,85.0,55.0
3005,2025-02-28 17:00:00,629.31,0.0,2.0,34.0,64.36333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,67.91000000000001,67.0,69.0,85.0,55.0
3006,2025-02-28 17:15:00,639.1966666666667,0.0,2.0,32.333333333333336,64.54333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
3007,2025-02-28 17:30:00,631.4266666666666,0.0,2.0,31.33333333333333,64.53333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.97,67.0,69.0,85.0,55.0
3008,2025-02-28 17:45:00,655.4366666666666,0.0,2.0,30.5,64.83666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.6666666666667,72.0,68.04666666666667,67.0,69.0,85.0,55.0
3009,2025-02-28 18:00:00,644.14,0.0,2.0,31.166666666666668,65.02,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.3333333333333,72.0,68.36,67.0,69.0,85.0,55.0
3010,2025-02-28 18:15:00,624.3666666666667,0.0,2.0,31.83333333333333,64.40666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.6666666666667,72.0,68.77999999999999,67.0,69.0,85.0,55.0
3011,2025-02-28 18:30:00,642.0233333333333,0.0,2.0,32.333333333333336,64.83666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,419.3333333333333,72.0,68.74333333333333,67.0,69.0,85.0,55.0
3012,2025-02-28 18:45:00,632.13,0.0,2.0,32.333333333333336,65.22666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.0,72.0,68.97333333333334,67.0,69.0,85.0,55.0
3013,2025-02-28 19:00:00,631.4266666666666,0.0,2.0,32.333333333333336,65.66666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.3333333333333,72.0,69.25333333333333,67.0,69.0,85.0,55.0
3014,2025-02-28 19:15:00,641.3166666666667,0.0,2.0,32.5,65.93,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.3333333333333,72.0,69.18666666666667,67.0,69.0,85.0,55.0
3015,2025-02-28 19:30:00,637.0766666666667,0.0,2.0,32.5,65.60333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,69.27,67.0,69.0,85.0,55.0
3016,2025-02-28 19:45:00,648.3766666666667,0.0,2.0,32.833333333333336,60.91,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,69.10000000000001,67.0,69.0,85.0,55.0
3017,2025-02-28 20:00:00,634.96,0.0,2.0,32.5,63.7,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.84333333333333,67.0,69.0,85.0,55.0
3018,2025-02-28 20:15:00,623.6566666666666,0.0,2.0,32.166666666666664,58.53,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,394.3333333333333,72.0,68.41333333333334,67.0,69.0,85.0,55.0
3019,2025-02-28 20:30:00,644.14,0.0,2.0,32.5,58.69333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,395.6666666666667,72.0,67.81333333333333,67.0,69.0,85.0,55.0
3020,2025-02-28 20:45:00,646.2566666666667,0.0,2.0,32.666666666666664,58.72,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,392.3333333333333,72.0,67.46666666666667,67.0,69.0,85.0,55.0
3021,2025-02-28 21:00:00,640.61,0.0,2.0,32.5,58.876666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.3333333333333,72.0,67.19,67.0,69.0,85.0,55.0
3022,2025-02-28 21:15:00,634.9566666666666,0.0,2.0,33.166666666666664,59.09666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,67.01666666666667,67.0,69.0,85.0,55.0
3023,2025-02-28 21:30:00,639.9,0.0,2.0,32.5,59.2,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,66.93333333333334,67.0,69.0,85.0,55.0
3024,2025-02-28 21:45:00,631.4266666666666,0.0,2.0,32.5,59.303333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,386.3333333333333,72.0,66.89666666666666,67.0,69.0,85.0,55.0
3025,2025-02-28 22:00:00,646.9633333333333,0.0,2.0,32.166666666666664,59.443333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.6666666666667,72.0,66.79333333333334,67.0,69.0,85.0,55.0
3026,2025-02-28 22:15:00,651.9066666666666,0.0,2.0,32.0,59.48666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,66.91666666666667,67.0,69.0,85.0,55.0
3027,2025-02-28 22:30:00,643.4333333333333,0.0,2.0,31.666666666666668,59.61333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.6666666666667,72.0,66.86666666666666,67.0,69.0,85.0,55.0
3028,2025-02-28 22:45:00,639.1966666666666,0.0,2.0,31.83333333333333,59.50666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,66.90666666666667,67.0,69.0,85.0,55.0
3029,2025-02-28 23:00:00,653.32,0.0,2.0,32.166666666666664,59.23333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,385.0,72.0,66.69333333333333,67.0,69.0,85.0,55.0
3030,2025-02-28 23:15:00,649.0866666666667,0.0,2.0,32.333333333333336,58.85999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,385.0,72.0,66.59,67.0,69.0,85.0,55.0
3031,2025-02-28 23:30:00,651.2033333333334,0.0,2.0,32.666666666666664,58.49666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,386.6666666666667,72.0,66.46,67.0,69.0,85.0,55.0
3032,2025-02-28 23:45:00,650.4933333333333,0.0,2.0,32.666666666666664,58.10999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,66.35000000000001,67.0,69.0,85.0,55.0
3033,2025-03-01 00:00:00,637.7866666666666,0.0,2.0,33.166666666666664,63.09666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,66.47000000000001,67.0,69.0,85.0,55.0
3034,2025-03-01 00:15:00,645.5533333333333,0.0,2.0,33.0,60.56,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,386.3333333333333,72.0,66.64666666666666,67.0,69.0,85.0,55.0
3035,2025-03-01 00:30:00,644.14,0.0,2.0,33.0,63.69333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,386.3333333333333,72.0,66.88333333333333,67.0,69.0,85.0,55.0
3036,2025-03-01 00:45:00,635.6633333333333,0.0,2.0,33.333333333333336,62.43333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.6666666666667,72.0,66.96,67.0,69.0,85.0,55.0
3037,2025-03-01 01:00:00,637.0766666666667,0.0,2.0,33.166666666666664,63.25333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,67.14666666666666,67.0,69.0,85.0,55.0
3038,2025-03-01 01:15:00,658.2666666666668,0.0,2.0,33.5,61.696666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0
3039,2025-03-01 01:30:00,644.1433333333333,0.0,2.0,33.666666666666664,65.67666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,67.19,67.0,69.0,85.0,55.0
3040,2025-03-01 01:45:00,620.8333333333334,0.0,2.0,33.333333333333336,65.2,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,67.64,67.0,69.0,85.0,55.0
3041,2025-03-01 02:00:00,637.0766666666667,0.0,2.0,33.5,65.12666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,67.86,67.0,69.0,85.0,55.0
3042,2025-03-01 02:15:00,630.7233333333334,0.0,2.0,33.666666666666664,65.14999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,386.3333333333333,72.0,68.07666666666667,67.0,69.0,85.0,55.0
3043,2025-03-01 02:30:00,634.25,0.0,2.0,34.0,65.02666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0
3044,2025-03-01 02:45:00,630.7199999999999,0.0,2.0,33.833333333333336,64.87,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,386.3333333333333,72.0,68.19666666666666,67.0,69.0,85.0,55.0
3045,2025-03-01 03:00:00,641.3133333333334,0.0,2.0,34.166666666666664,64.72333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,68.2,67.0,69.0,85.0,55.0
3046,2025-03-01 03:15:00,656.8533333333334,0.0,2.0,33.666666666666664,64.74,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.6666666666667,72.0,68.33333333333333,67.0,69.0,85.0,55.0
3047,2025-03-01 03:30:00,644.1433333333333,0.0,2.0,33.666666666666664,64.63333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
3048,2025-03-01 03:45:00,627.19,0.0,2.0,34.333333333333336,64.57333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.3333333333333,72.0,68.3,67.0,69.0,85.0,55.0
3049,2025-03-01 04:00:00,635.6666666666666,0.0,2.0,34.0,64.29,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.6666666666667,72.0,68.31666666666666,67.0,69.0,85.0,55.0
3050,2025-03-01 04:15:00,646.9633333333333,0.0,2.0,34.0,63.95,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,391.6666666666667,72.0,68.31333333333333,67.0,69.0,85.0,55.0
3051,2025-03-01 04:30:00,654.0266666666666,0.0,2.0,33.5,63.673333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,390.3333333333333,72.0,68.36333333333333,67.0,69.0,85.0,55.0
3052,2025-03-01 04:45:00,634.605,0.0,2.0,33.25,63.42,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,390.0,72.0,68.315,67.0,69.0,85.0,55.0
3053,2025-03-01 05:00:00,640.61,0.0,2.0,33.666666666666664,63.99666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,68.18666666666667,67.0,69.0,85.0,55.0
3054,2025-03-01 05:15:00,637.78,0.0,2.0,33.333333333333336,63.876666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.6666666666667,72.0,68.25333333333333,67.0,69.0,85.0,55.0
3055,2025-03-01 05:30:00,651.91,0.0,2.0,33.0,63.086666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,391.6666666666667,72.0,68.24,67.0,69.0,85.0,55.0
3056,2025-03-01 05:45:00,636.37,0.0,2.0,33.166666666666664,61.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0
3057,2025-03-01 06:00:00,652.6166666666667,0.0,2.0,33.0,60.870000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,67.89,67.0,69.0,85.0,55.0
3058,2025-03-01 06:15:00,642.7266666666666,0.0,2.0,33.166666666666664,59.89000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,67.62,67.0,69.0,85.0,55.0
3059,2025-03-01 06:30:00,645.5500000000001,0.0,2.0,32.166666666666664,58.57,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.3333333333333,72.0,67.25999999999999,67.0,69.0,85.0,55.0
3060,2025-03-01 06:45:00,638.4866666666667,0.0,2.0,31.83333333333333,58.71666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.3333333333333,72.0,66.92,67.0,69.0,85.0,55.0
3061,2025-03-01 07:00:00,642.02,0.0,2.0,35.0,60.080000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.3333333333333,72.0,66.63000000000001,67.0,69.0,85.0,55.0
3062,2025-03-01 07:15:00,638.4899999999999,0.0,2.0,36.833333333333336,60.82333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.0,72.0,66.51666666666667,67.0,69.0,85.0,55.0
3063,2025-03-01 07:30:00,633.5433333333334,0.0,2.0,37.833333333333336,60.96666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,66.64,67.0,69.0,85.0,55.0
3064,2025-03-01 07:45:00,642.02,0.0,2.0,38.66666666666666,61.06,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.3333333333333,72.0,66.68333333333334,67.0,69.0,85.0,55.0
3065,2025-03-01 08:00:00,632.84,0.0,2.0,39.66666666666666,60.91333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
3066,2025-03-01 08:15:00,629.31,0.0,2.0,40.66666666666666,61.04,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,66.7,67.0,69.0,85.0,55.0
3067,2025-03-01 08:30:00,641.3166666666666,0.0,2.0,40.833333333333336,61.17,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.6666666666667,72.0,66.7,67.0,69.0,85.0,55.0
3068,2025-03-01 08:45:00,644.8466666666667,0.0,2.0,41.16666666666666,61.02,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.6666666666667,72.0,66.71333333333332,67.0,69.0,85.0,55.0
3069,2025-03-01 09:00:00,640.61,0.0,2.0,42.0,61.173333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,66.75333333333333,67.0,69.0,85.0,55.0
3070,2025-03-01 09:15:00,636.37,0.0,2.0,43.5,61.423333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,390.6666666666667,72.0,66.75666666666667,67.0,69.0,85.0,55.0
3071,2025-03-01 09:30:00,632.1333333333333,0.0,2.0,43.833333333333336,61.41666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.6666666666667,72.0,66.81,67.0,69.0,85.0,55.0
3072,2025-03-01 09:45:00,630.7199999999999,0.0,2.0,44.16666666666666,61.42666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
3073,2025-03-01 10:00:00,649.79,0.0,2.0,45.66666666666666,61.41666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,391.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
3074,2025-03-01 10:15:00,639.1966666666667,0.0,2.0,46.833333333333336,61.656666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,391.0,72.0,66.86,67.0,69.0,85.0,55.0
3075,2025-03-01 10:30:00,633.5466666666666,0.0,2.0,47.333333333333336,61.620000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,391.0,72.0,66.90333333333332,67.0,69.0,85.0,55.0
3076,2025-03-01 10:45:00,639.9,0.0,2.0,48.0,61.78333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,393.0,72.0,66.95333333333333,67.0,69.0,85.0,55.0
3077,2025-03-01 11:00:00,635.6666666666666,0.0,2.0,48.5,61.74,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,393.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
3078,2025-03-01 11:15:00,629.3033333333333,0.0,2.0,48.66666666666666,61.64000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,393.3333333333333,72.0,66.96666666666665,67.0,69.0,85.0,55.0
3079,2025-03-01 11:30:00,639.9,0.0,2.0,49.5,61.94,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,393.6666666666667,72.0,66.96666666666665,67.0,69.0,85.0,55.0
3080,2025-03-01 11:45:00,638.845,0.0,2.0,49.75,61.975,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,395.0,72.0,66.97,67.0,69.0,85.0,55.0
3081,2025-03-01 12:00:00,652.6166666666667,0.0,2.0,49.333333333333336,61.873333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,395.0,72.0,66.97,67.0,69.0,85.0,55.0
3082,2025-03-01 12:15:00,648.38,0.0,2.0,50.16666666666666,61.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,395.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
3083,2025-03-01 12:30:00,642.02,0.0,2.0,49.5,61.97,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,396.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
3084,2025-03-01 12:45:00,643.4333333333333,0.0,2.0,49.833333333333336,61.88,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
3085,2025-03-01 13:00:00,644.8433333333334,0.0,2.0,50.16666666666666,61.88,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
3086,2025-03-01 13:15:00,634.25,0.0,2.0,50.5,61.85,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.0,72.0,66.97,67.0,69.0,85.0,55.0
3087,2025-03-01 13:30:00,651.91,0.0,2.0,50.5,61.88666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,398.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
3088,2025-03-01 13:45:00,636.37,0.0,2.0,50.16666666666666,61.95666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.0,72.0,66.97,67.0,69.0,85.0,55.0
3089,2025-03-01 14:00:00,631.4266666666666,0.0,2.0,49.833333333333336,61.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.0,72.0,66.97,67.0,69.0,85.0,55.0
3090,2025-03-01 14:15:00,643.43,0.0,2.0,50.0,62.1,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,398.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
3091,2025-03-01 14:30:00,645.5500000000001,0.0,2.0,50.0,62.31333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.0,72.0,66.97,67.0,69.0,85.0,55.0
3092,2025-03-01 14:45:00,634.9566666666666,0.0,2.0,50.0,62.586666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.0,72.0,67.01666666666667,67.0,69.0,85.0,55.0
3093,2025-03-01 15:00:00,646.26,0.0,2.0,50.0,62.71333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.08,67.0,69.0,85.0,55.0
3094,2025-03-01 15:15:00,649.79,0.0,2.0,50.16666666666666,62.98333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.0,72.0,67.1,67.0,69.0,85.0,55.0
3095,2025-03-01 15:30:00,646.2566666666667,0.0,2.0,50.333333333333336,63.11333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.0,72.0,67.12,67.0,69.0,85.0,55.0
3096,2025-03-01 15:45:00,641.3133333333334,0.0,2.0,50.5,63.31333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.0,72.0,67.18333333333334,67.0,69.0,85.0,55.0
3097,2025-03-01 16:00:00,637.0766666666667,0.0,2.0,50.16666666666666,63.59,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,67.23666666666666,67.0,69.0,85.0,55.0
3098,2025-03-01 16:15:00,626.4833333333333,0.0,2.0,50.0,63.53,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.25999999999999,67.0,69.0,85.0,55.0
3099,2025-03-01 16:30:00,621.54,0.0,2.0,50.16666666666666,63.64000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.0,72.0,67.33999999999999,67.0,69.0,85.0,55.0
3100,2025-03-01 16:45:00,639.9,0.0,2.0,50.0,63.67333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.0,72.0,67.37,67.0,69.0,85.0,55.0
3101,2025-03-01 17:00:00,630.0133333333333,0.0,2.0,50.0,64.03333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
3102,2025-03-01 17:15:00,641.3133333333334,0.0,2.0,50.66666666666666,64.34,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.48666666666666,67.0,69.0,85.0,55.0
3103,2025-03-01 17:30:00,639.9033333333333,0.0,2.0,50.0,64.34,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3104,2025-03-01 17:45:00,637.78,0.0,2.0,50.0,64.5,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.52333333333333,67.0,69.0,85.0,55.0
3105,2025-03-01 18:00:00,642.7266666666666,0.0,2.0,50.333333333333336,64.2,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.58999999999999,67.0,69.0,85.0,55.0
3106,2025-03-01 18:15:00,654.7333333333333,0.0,2.0,49.833333333333336,64.41666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
3107,2025-03-01 18:30:00,623.66,0.0,2.0,49.833333333333336,64.37333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.64666666666666,67.0,69.0,85.0,55.0
3108,2025-03-01 18:45:00,637.0799999999999,0.0,2.0,50.16666666666666,64.19666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.66,67.0,69.0,85.0,55.0
3109,2025-03-01 19:00:00,642.73,0.0,2.0,49.66666666666666,64.39,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
3110,2025-03-01 19:15:00,642.73,0.0,2.0,50.16666666666666,64.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.67666666666666,67.0,69.0,85.0,55.0
