,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3111,2025-03-01 19:30:00,637.7800000000001,0.0,2.0,50.16666666666666,64.91666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.76,67.0,69.0,85.0,55.0
3112,2025-03-01 19:45:00,639.1966666666666,0.0,2.0,50.66666666666666,64.57333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.6666666666667,72.0,67.78,67.0,69.0,85.0,55.0
3113,2025-03-01 20:00:00,648.38,0.0,2.0,50.333333333333336,64.08666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
3114,2025-03-01 20:15:00,642.7266666666666,0.0,2.0,50.333333333333336,64.29333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
3115,2025-03-01 20:30:00,645.5566666666667,0.0,2.0,50.16666666666666,64.07333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,67.78,67.0,69.0,85.0,55.0
3116,2025-03-01 20:45:00,639.9,0.0,2.0,49.5,63.92,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
3117,2025-03-01 21:00:00,646.26,0.0,2.0,50.0,63.85999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
3118,2025-03-01 21:15:00,637.0766666666667,0.0,2.0,50.0,63.89000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
3119,2025-03-01 21:30:00,637.7833333333333,0.0,2.0,49.833333333333336,63.49333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,67.77,67.0,69.0,85.0,55.0
3120,2025-03-01 21:45:00,630.7199999999999,0.0,2.0,49.5,63.19333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.73666666666666,67.0,69.0,85.0,55.0
3121,2025-03-01 22:00:00,638.4899999999999,0.0,2.0,49.66666666666666,63.02333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,413.6666666666667,72.0,67.66,67.0,69.0,85.0,55.0
3122,2025-03-01 22:15:00,637.7833333333333,0.0,2.0,49.5,62.873333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
3123,2025-03-01 22:30:00,637.0766666666667,0.0,2.0,49.5,62.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.62666666666667,67.0,69.0,85.0,55.0
3124,2025-03-01 22:45:00,644.14,0.0,2.0,49.333333333333336,62.45666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.54666666666667,67.0,69.0,85.0,55.0
3125,2025-03-01 23:00:00,633.5466666666667,0.0,2.0,49.16666666666666,62.31999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3126,2025-03-01 23:15:00,639.1966666666666,0.0,2.0,49.0,62.15,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,67.46333333333332,67.0,69.0,85.0,55.0
3127,2025-03-01 23:30:00,644.8466666666667,0.0,2.0,49.0,61.82666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
3128,2025-03-01 23:45:00,639.9,0.0,2.0,48.66666666666666,61.56,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.35000000000001,67.0,69.0,85.0,55.0
3129,2025-03-02 00:00:00,646.9666666666667,0.0,2.0,48.66666666666666,61.406666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.27,67.0,69.0,85.0,55.0
3130,2025-03-02 00:15:00,649.79,0.0,2.0,48.833333333333336,61.26666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
3131,2025-03-02 00:30:00,631.4266666666666,0.0,2.0,48.333333333333336,61.153333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.16000000000001,67.0,69.0,85.0,55.0
3132,2025-03-02 00:45:00,641.3166666666666,0.0,2.0,48.5,60.93666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
3133,2025-03-02 01:00:00,646.26,0.0,2.0,48.66666666666666,60.66333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.03666666666668,67.0,69.0,85.0,55.0
3134,2025-03-02 01:15:00,640.6066666666667,0.0,2.0,48.333333333333336,60.39000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,66.97,67.0,69.0,85.0,55.0
3135,2025-03-02 01:30:00,640.6066666666667,0.0,2.0,48.833333333333336,60.16333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.0,72.0,66.91666666666667,67.0,69.0,85.0,55.0
3136,2025-03-02 01:45:00,640.6066666666667,0.0,2.0,48.16666666666666,59.99,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.0,72.0,66.83666666666666,67.0,69.0,85.0,55.0
3137,2025-03-02 02:00:00,659.6766666666666,0.0,2.0,48.16666666666666,59.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.0,72.0,66.77333333333333,67.0,69.0,85.0,55.0
3138,2025-03-02 02:15:00,638.49,0.0,2.0,47.833333333333336,59.6,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,66.69666666666667,67.0,69.0,85.0,55.0
3139,2025-03-02 02:30:00,637.7833333333333,0.0,2.0,47.833333333333336,59.46333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,66.62666666666667,67.0,69.0,85.0,55.0
3140,2025-03-02 02:45:00,646.9666666666667,0.0,2.0,47.833333333333336,59.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,66.56,67.0,69.0,85.0,55.0
3141,2025-03-02 03:00:00,633.5466666666666,0.0,2.0,48.16666666666666,59.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,66.49666666666667,67.0,69.0,85.0,55.0
3142,2025-03-02 03:15:00,643.4333333333333,0.0,2.0,47.66666666666666,59.11333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0
3143,2025-03-02 03:30:00,632.1333333333333,0.0,2.0,47.5,58.97,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,66.39333333333333,67.0,69.0,85.0,55.0
3144,2025-03-02 03:45:00,642.7266666666666,0.0,2.0,47.5,58.873333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,66.31666666666666,67.0,69.0,85.0,55.0
3145,2025-03-02 04:00:00,644.8466666666667,0.0,2.0,47.16666666666666,58.78,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,66.29,67.0,69.0,85.0,55.0
3146,2025-03-02 04:15:00,640.6066666666667,0.0,2.0,47.333333333333336,58.66666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,66.23333333333333,67.0,69.0,85.0,55.0
3147,2025-03-02 04:30:00,641.3166666666667,0.0,2.0,47.16666666666666,58.553333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.3333333333333,72.0,66.16,67.0,69.0,85.0,55.0
3148,2025-03-02 04:45:00,642.7266666666667,0.0,2.0,46.833333333333336,58.41666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,66.15333333333334,67.0,69.0,85.0,55.0
3149,2025-03-02 05:00:00,637.0766666666667,0.0,2.0,47.16666666666666,58.31,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,66.07000000000001,67.0,69.0,85.0,55.0
3150,2025-03-02 05:15:00,647.6733333333333,0.0,2.0,47.0,58.18333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.6666666666667,72.0,66.04,67.0,69.0,85.0,55.0
3151,2025-03-02 05:30:00,640.61,0.0,2.0,47.0,58.07,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,66.01333333333334,67.0,69.0,85.0,55.0
3152,2025-03-02 05:45:00,644.14,0.0,2.0,47.16666666666666,57.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,65.96666666666667,67.0,69.0,85.0,55.0
3153,2025-03-02 06:00:00,645.5533333333333,0.0,2.0,46.5,57.84666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.3333333333333,72.0,65.89999999999999,67.0,69.0,85.0,55.0
3154,2025-03-02 06:15:00,646.26,0.0,2.0,46.833333333333336,57.71,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,65.84333333333333,67.0,69.0,85.0,55.0
3155,2025-03-02 06:30:00,637.0766666666667,0.0,2.0,47.0,57.620000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.6666666666667,72.0,65.77666666666666,67.0,69.0,85.0,55.0
3156,2025-03-02 06:45:00,654.0266666666666,0.0,2.0,46.833333333333336,57.53,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,65.76333333333334,67.0,69.0,85.0,55.0
3157,2025-03-02 07:00:00,645.5533333333334,0.0,2.0,47.0,57.406666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.6666666666667,72.0,65.73666666666666,67.0,69.0,85.0,55.0
3158,2025-03-02 07:15:00,641.3133333333334,0.0,2.0,46.833333333333336,57.25333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,65.67333333333333,67.0,69.0,85.0,55.0
3159,2025-03-02 07:30:00,637.7833333333333,0.0,2.0,46.66666666666666,57.120000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.6666666666667,72.0,65.64,67.0,69.0,85.0,55.0
3160,2025-03-02 07:45:00,634.2533333333332,0.0,2.0,46.5,57.06333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.6666666666667,72.0,65.63333333333334,67.0,69.0,85.0,55.0
3161,2025-03-02 08:00:00,639.9033333333333,0.0,2.0,46.5,56.99,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,65.63333333333334,67.0,69.0,85.0,55.0
3162,2025-03-02 08:15:00,645.5533333333333,0.0,2.0,46.5,56.9,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.3333333333333,72.0,65.59666666666666,67.0,69.0,85.0,55.0
3163,2025-03-02 08:30:00,641.3166666666666,0.0,2.0,46.5,56.833333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.3333333333333,72.0,65.57,67.0,69.0,85.0,55.0
3164,2025-03-02 08:45:00,646.26,0.0,2.0,46.5,56.72666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,65.52,67.0,69.0,85.0,55.0
3165,2025-03-02 09:00:00,647.67,0.0,2.0,46.5,56.70666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.3333333333333,72.0,65.52,67.0,69.0,85.0,55.0
3166,2025-03-02 09:15:00,637.0766666666667,0.0,2.0,46.0,56.68666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,65.52,67.0,69.0,85.0,55.0
3167,2025-03-02 09:30:00,644.14,0.0,2.0,45.833333333333336,56.61666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,65.52,67.0,69.0,85.0,55.0
3168,2025-03-02 09:45:00,635.6633333333333,0.0,2.0,46.0,56.56333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.3333333333333,72.0,65.52,67.0,69.0,85.0,55.0
3169,2025-03-02 10:00:00,639.9033333333333,0.0,2.0,46.16666666666666,56.53666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,65.52,67.0,69.0,85.0,55.0
3170,2025-03-02 10:15:00,634.25,0.0,2.0,45.66666666666666,56.50666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,65.51333333333334,67.0,69.0,85.0,55.0
3171,2025-03-02 10:30:00,645.5500000000001,0.0,2.0,45.833333333333336,56.46666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.0,72.0,65.52,67.0,69.0,85.0,55.0
3172,2025-03-02 10:45:00,640.61,0.0,2.0,45.5,56.38333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,65.50666666666666,67.0,69.0,85.0,55.0
3173,2025-03-02 11:00:00,649.79,0.0,2.0,45.333333333333336,56.29999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,65.5,67.0,69.0,85.0,55.0
3174,2025-03-02 11:15:00,644.14,0.0,2.0,45.833333333333336,56.27666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,65.5,67.0,69.0,85.0,55.0
3175,2025-03-02 11:30:00,639.9033333333333,0.0,2.0,45.333333333333336,56.23333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,65.49333333333334,67.0,69.0,85.0,55.0
3176,2025-03-02 11:45:00,649.0833333333334,0.0,2.0,45.333333333333336,56.17,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,65.48666666666666,67.0,69.0,85.0,55.0
3177,2025-03-02 12:00:00,639.9033333333333,0.0,2.0,45.16666666666666,56.11333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,65.46,67.0,69.0,85.0,55.0
3178,2025-03-02 12:15:00,630.72,0.0,2.0,45.333333333333336,56.09333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,65.40333333333334,67.0,69.0,85.0,55.0
3179,2025-03-02 12:30:00,640.6066666666667,0.0,2.0,45.16666666666666,56.09333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,65.39,67.0,69.0,85.0,55.0
3180,2025-03-02 12:45:00,625.7766666666666,0.0,2.0,45.333333333333336,56.18,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,65.39,67.0,69.0,85.0,55.0
3181,2025-03-02 13:00:00,626.4833333333333,0.0,2.0,45.333333333333336,56.34666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,65.37666666666667,67.0,69.0,85.0,55.0
3182,2025-03-02 13:15:00,646.9633333333333,0.0,2.0,45.16666666666666,56.56999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,444.3333333333333,72.0,65.39,67.0,69.0,85.0,55.0
3183,2025-03-02 13:30:00,639.9033333333333,0.0,2.0,45.333333333333336,56.79666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,65.39666666666666,67.0,69.0,85.0,55.0
3184,2025-03-02 13:45:00,638.4899999999999,0.0,2.0,45.333333333333336,56.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,444.3333333333333,72.0,65.44333333333333,67.0,69.0,85.0,55.0
3185,2025-03-02 14:00:00,649.0833333333334,0.0,2.0,45.333333333333336,57.27,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.6666666666667,72.0,65.49333333333334,67.0,69.0,85.0,55.0
3186,2025-03-02 14:15:00,641.3166666666666,0.0,2.0,45.0,57.553333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,65.51333333333334,67.0,69.0,85.0,55.0
3187,2025-03-02 14:30:00,646.2566666666667,0.0,2.0,45.16666666666666,57.946666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,65.55333333333333,67.0,69.0,85.0,55.0
3188,2025-03-02 14:45:00,639.9033333333333,0.0,2.0,45.16666666666666,58.20333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,65.63333333333334,67.0,69.0,85.0,55.0
3189,2025-03-02 15:00:00,630.7199999999999,0.0,2.0,45.5,58.45333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.6666666666667,72.0,65.67666666666666,67.0,69.0,85.0,55.0
3190,2025-03-02 15:15:00,646.9633333333333,0.0,2.0,45.333333333333336,58.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.0,72.0,65.77,67.0,69.0,85.0,55.0
3191,2025-03-02 15:30:00,646.26,0.0,2.0,45.66666666666666,59.06,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.0,72.0,65.82000000000001,67.0,69.0,85.0,55.0
3192,2025-03-02 15:45:00,637.7833333333333,0.0,2.0,45.333333333333336,59.43333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.3333333333333,72.0,65.88666666666667,67.0,69.0,85.0,55.0
3193,2025-03-02 16:00:00,649.0833333333334,0.0,2.0,45.5,59.85333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.6666666666667,72.0,65.97666666666667,67.0,69.0,85.0,55.0
3194,2025-03-02 16:15:00,641.3166666666667,0.0,2.0,45.5,60.0,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.0,72.0,66.03333333333335,67.0,69.0,85.0,55.0
3195,2025-03-02 16:30:00,629.3100000000001,0.0,2.0,45.16666666666666,60.38,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,66.11,67.0,69.0,85.0,55.0
3196,2025-03-02 16:45:00,630.7199999999999,0.0,2.0,45.5,60.57333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,66.18,67.0,69.0,85.0,55.0
3197,2025-03-02 17:00:00,643.4366666666666,0.0,2.0,45.833333333333336,60.903333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,66.29,67.0,69.0,85.0,55.0
3198,2025-03-02 17:15:00,645.5533333333333,0.0,2.0,45.833333333333336,61.10999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,66.34,67.0,69.0,85.0,55.0
3199,2025-03-02 17:30:00,639.1966666666666,0.0,2.0,45.333333333333336,61.38,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.0,72.0,66.42333333333333,67.0,69.0,85.0,55.0
3200,2025-03-02 17:45:00,639.9033333333333,0.0,2.0,45.833333333333336,61.54,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.6666666666667,72.0,66.43666666666667,67.0,69.0,85.0,55.0
3201,2025-03-02 18:00:00,642.73,0.0,2.0,45.66666666666666,61.906666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,66.54,67.0,69.0,85.0,55.0
3202,2025-03-02 18:15:00,641.3133333333334,0.0,2.0,45.66666666666666,62.10666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,66.58,67.0,69.0,85.0,55.0
3203,2025-03-02 18:30:00,634.9566666666666,0.0,2.0,45.833333333333336,62.35999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,66.66666666666667,67.0,69.0,85.0,55.0
3204,2025-03-02 18:45:00,643.4333333333333,0.0,2.0,45.5,62.74333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,66.73,67.0,69.0,85.0,55.0
3205,2025-03-02 19:00:00,641.3133333333334,0.0,2.0,45.66666666666666,63.02,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
3206,2025-03-02 19:15:00,630.72,0.0,2.0,45.66666666666666,63.32,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,66.91666666666667,67.0,69.0,85.0,55.0
3207,2025-03-02 19:30:00,649.79,0.0,2.0,45.833333333333336,63.41666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,66.97,67.0,69.0,85.0,55.0
3208,2025-03-02 19:45:00,641.3133333333334,0.0,2.0,45.66666666666666,63.6,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,67.08,67.0,69.0,85.0,55.0
3209,2025-03-02 20:00:00,645.5533333333333,0.0,2.0,45.66666666666666,63.68666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,67.13666666666667,67.0,69.0,85.0,55.0
3210,2025-03-02 20:15:00,656.8533333333334,0.0,2.0,45.66666666666666,63.79333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0
3211,2025-03-02 20:30:00,628.6033333333334,0.0,2.0,46.0,64.0,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.26666666666667,67.0,69.0,85.0,55.0
3212,2025-03-02 20:45:00,637.0799999999999,0.0,2.0,46.0,64.07,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.35666666666667,67.0,69.0,85.0,55.0
3213,2025-03-02 21:00:00,645.5500000000001,0.0,2.0,45.16666666666666,64.13,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.39999999999999,67.0,69.0,85.0,55.0
3214,2025-03-02 21:15:00,642.02,0.0,2.0,44.66666666666666,64.01,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.47333333333334,67.0,69.0,85.0,55.0
3215,2025-03-02 21:30:00,648.3766666666667,0.0,2.0,44.16666666666666,64.18333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3216,2025-03-02 21:45:00,642.02,0.0,2.0,44.0,64.16000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3217,2025-03-02 22:00:00,641.3133333333334,0.0,2.0,44.0,64.14666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,67.57,67.0,69.0,85.0,55.0
3218,2025-03-02 22:15:00,635.6633333333333,0.0,2.0,44.0,64.15666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,67.62,67.0,69.0,85.0,55.0
3219,2025-03-02 22:30:00,636.3733333333333,0.0,2.0,43.66666666666666,64.2,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
3220,2025-03-02 22:45:00,633.5466666666666,0.0,2.0,43.833333333333336,63.906666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
3221,2025-03-02 23:00:00,641.3133333333334,0.0,2.0,43.833333333333336,63.75333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.3333333333333,72.0,67.64,67.0,69.0,85.0,55.0
3222,2025-03-02 23:15:00,632.13,0.0,2.0,43.66666666666666,63.51666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.0,72.0,67.64,67.0,69.0,85.0,55.0
3223,2025-03-02 23:30:00,635.6666666666666,0.0,,43.5,63.29666666666666,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
3224,2025-03-02 23:45:00,642.7266666666666,0.0,2.0,43.66666666666666,62.93666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0
3225,2025-03-03 00:00:00,639.9033333333333,0.0,2.0,44.66666666666666,62.68333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3226,2025-03-03 00:15:00,636.3733333333333,0.0,2.0,45.0,62.46,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.49666666666667,67.0,69.0,85.0,55.0
3227,2025-03-03 00:30:00,627.1899999999999,0.0,2.0,44.833333333333336,62.056666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
3228,2025-03-03 00:45:00,637.0766666666667,0.0,2.0,44.66666666666666,61.580000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,460.3333333333333,72.0,67.36333333333333,67.0,69.0,85.0,55.0
3229,2025-03-03 01:00:00,647.67,0.0,2.0,45.16666666666666,61.52666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.27,67.0,69.0,85.0,55.0
3230,2025-03-03 01:15:00,640.61,0.0,2.0,44.833333333333336,61.2,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.21333333333332,67.0,69.0,85.0,55.0
3231,2025-03-03 01:30:00,644.8466666666667,0.0,2.0,45.0,61.01333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.10666666666667,67.0,69.0,85.0,55.0
3232,2025-03-03 01:45:00,640.61,0.0,2.0,44.66666666666666,60.57333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.3333333333333,72.0,67.04,67.0,69.0,85.0,55.0
3233,2025-03-03 02:00:00,636.3733333333333,0.0,2.0,44.66666666666666,60.48333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.3333333333333,72.0,66.96666666666665,67.0,69.0,85.0,55.0
3234,2025-03-03 02:15:00,639.9033333333333,0.0,2.0,44.833333333333336,60.45333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,66.89,67.0,69.0,85.0,55.0
3235,2025-03-03 02:30:00,642.73,0.0,2.0,44.66666666666666,60.49333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.6666666666667,72.0,66.84333333333332,67.0,69.0,85.0,55.0
3236,2025-03-03 02:45:00,639.9,0.0,2.0,44.66666666666666,60.46,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,485.3333333333333,72.0,66.85,67.0,69.0,85.0,55.0
3237,2025-03-03 03:00:00,627.1866666666666,0.0,2.0,45.0,60.43,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,482.0,72.0,66.81666666666666,67.0,69.0,85.0,55.0
3238,2025-03-03 03:15:00,634.2533333333334,0.0,2.0,44.333333333333336,60.26666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.6666666666667,72.0,66.75333333333333,67.0,69.0,85.0,55.0
3239,2025-03-03 03:30:00,637.7833333333333,0.0,2.0,44.5,59.94333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,481.6666666666667,72.0,66.7,67.0,69.0,85.0,55.0
3240,2025-03-03 03:45:00,645.5533333333333,0.0,2.0,44.5,59.803333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.0,72.0,66.64,67.0,69.0,85.0,55.0
3241,2025-03-03 04:00:00,643.4333333333333,0.0,2.0,44.66666666666666,59.98666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.3333333333333,72.0,66.57333333333334,67.0,69.0,85.0,55.0
3242,2025-03-03 04:15:00,638.4866666666667,0.0,2.0,44.66666666666666,59.88333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.3333333333333,72.0,66.56,67.0,69.0,85.0,55.0
3243,2025-03-03 04:30:00,638.4866666666667,0.0,2.0,44.833333333333336,59.673333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.6666666666667,72.0,66.47333333333334,67.0,69.0,85.0,55.0
3244,2025-03-03 04:45:00,636.37,0.0,2.0,44.333333333333336,59.473333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,479.3333333333333,72.0,66.43,67.0,69.0,85.0,55.0
3245,2025-03-03 05:00:00,638.4866666666667,0.0,2.0,44.16666666666666,59.46333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,489.3333333333333,72.0,66.43,67.0,69.0,85.0,55.0
3246,2025-03-03 05:15:00,641.3166666666666,0.0,2.0,44.333333333333336,59.49,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,488.0,72.0,66.42666666666668,67.0,69.0,85.0,55.0
3247,2025-03-03 05:30:00,645.5533333333334,0.0,2.0,44.333333333333336,59.3,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,483.0,72.0,66.37,67.0,69.0,85.0,55.0
3248,2025-03-03 05:45:00,634.9566666666666,0.0,2.0,44.16666666666666,58.876666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,481.0,72.0,66.31,67.0,69.0,85.0,55.0
3249,2025-03-03 06:00:00,649.0833333333334,0.0,2.0,44.333333333333336,58.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.3333333333333,72.0,66.24666666666667,67.0,69.0,85.0,55.0
3250,2025-03-03 06:15:00,640.6066666666667,0.0,2.0,44.0,58.52,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.0,72.0,66.16,67.0,69.0,85.0,55.0
3251,2025-03-03 06:30:00,647.6733333333333,0.0,2.0,44.333333333333336,58.55,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.3333333333333,72.0,66.15333333333334,67.0,69.0,85.0,55.0
3252,2025-03-03 06:45:00,646.9633333333333,0.0,2.0,44.333333333333336,58.586666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.0,72.0,66.08666666666666,67.0,69.0,85.0,55.0
3253,2025-03-03 07:00:00,638.49,0.0,2.0,44.16666666666666,58.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.6666666666667,72.0,66.03333333333335,67.0,69.0,85.0,55.0
3254,2025-03-03 07:15:00,639.1966666666667,0.0,2.0,44.0,58.54666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.0,72.0,66.02666666666666,67.0,69.0,85.0,55.0
3255,2025-03-03 07:30:00,633.5466666666666,0.0,2.0,44.0,58.48,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.6666666666667,72.0,65.99333333333334,67.0,69.0,85.0,55.0
3256,2025-03-03 07:45:00,646.9666666666667,0.0,2.0,44.333333333333336,58.39333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.0,72.0,65.96333333333332,67.0,69.0,85.0,55.0
3257,2025-03-03 08:00:00,658.97,0.0,2.0,43.833333333333336,58.35333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,65.91,67.0,69.0,85.0,55.0
3258,2025-03-03 08:15:00,648.3766666666667,0.0,2.0,43.833333333333336,58.43666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0
3259,2025-03-03 08:30:00,633.5466666666666,0.0,2.0,43.66666666666666,58.406666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.3333333333333,72.0,65.89666666666666,67.0,69.0,85.0,55.0
3260,2025-03-03 08:45:00,651.1999999999999,0.0,2.0,43.833333333333336,58.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.0,72.0,65.87666666666667,67.0,69.0,85.0,55.0
3261,2025-03-03 09:00:00,644.8433333333334,0.0,2.0,43.5,58.120000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,464.3333333333333,72.0,65.83999999999999,67.0,69.0,85.0,55.0
3262,2025-03-03 09:15:00,628.6033333333334,0.0,2.0,43.5,58.1,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,463.0,72.0,65.81666666666666,67.0,69.0,85.0,55.0
3263,2025-03-03 09:30:00,634.2533333333332,0.0,2.0,43.333333333333336,58.14666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
3264,2025-03-03 09:45:00,634.9566666666666,0.0,2.0,43.5,58.19333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,65.77666666666666,67.0,69.0,85.0,55.0
3265,2025-03-03 10:00:00,648.3766666666667,0.0,2.0,43.16666666666666,58.336666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.0,72.0,65.78333333333335,67.0,69.0,85.0,55.0
3266,2025-03-03 10:15:00,654.0300000000001,0.0,2.0,43.66666666666666,58.39666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,65.78333333333335,67.0,69.0,85.0,55.0
3267,2025-03-03 10:30:00,643.4366666666666,0.0,2.0,43.5,58.42333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,65.79,67.0,69.0,85.0,55.0
3268,2025-03-03 10:45:00,634.25,0.0,2.0,43.66666666666666,58.45333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,65.80666666666667,67.0,69.0,85.0,55.0
3269,2025-03-03 11:00:00,648.38,0.0,2.0,43.5,58.52666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,65.87666666666667,67.0,69.0,85.0,55.0
3270,2025-03-03 11:15:00,643.4333333333333,0.0,2.0,43.16666666666666,58.68333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.0,72.0,65.89666666666666,67.0,69.0,85.0,55.0
3271,2025-03-03 11:30:00,635.6633333333333,0.0,2.0,43.66666666666666,58.75666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,65.90333333333332,67.0,69.0,85.0,55.0
3272,2025-03-03 11:45:00,647.6733333333333,0.0,2.0,43.5,58.8,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.0,72.0,65.91,67.0,69.0,85.0,55.0
3273,2025-03-03 12:00:00,636.37,0.0,2.0,43.66666666666666,59.06666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.0,72.0,65.96333333333332,67.0,69.0,85.0,55.0
3274,2025-03-03 12:15:00,644.14,0.0,2.0,43.333333333333336,59.23,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.0,72.0,66.02,67.0,69.0,85.0,55.0
3275,2025-03-03 12:30:00,647.6733333333333,0.0,2.0,43.66666666666666,59.45333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.0,72.0,66.04,67.0,69.0,85.0,55.0
3276,2025-03-03 12:45:00,638.4899999999999,0.0,2.0,43.5,59.60666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.3333333333333,72.0,66.04666666666667,67.0,69.0,85.0,55.0
3277,2025-03-03 13:00:00,641.3133333333334,0.0,2.0,43.5,59.653333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.3333333333333,72.0,66.09333333333335,67.0,69.0,85.0,55.0
3278,2025-03-03 13:15:00,640.6066666666667,0.0,2.0,43.66666666666666,59.93,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,466.6666666666667,72.0,66.14666666666666,67.0,69.0,85.0,55.0
3279,2025-03-03 13:30:00,646.2566666666667,0.0,2.0,43.5,60.26666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,66.16666666666667,67.0,69.0,85.0,55.0
3280,2025-03-03 13:45:00,639.1966666666666,0.0,2.0,43.833333333333336,60.61000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,473.3333333333333,72.0,66.26,67.0,69.0,85.0,55.0
3281,2025-03-03 14:00:00,647.67,0.0,2.0,44.0,60.99333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,66.29666666666667,67.0,69.0,85.0,55.0
3282,2025-03-03 14:15:00,637.7866666666666,0.0,2.0,43.66666666666666,61.55666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,66.37,67.0,69.0,85.0,55.0
3283,2025-03-03 14:30:00,640.61,0.0,2.0,44.0,62.126666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,479.3333333333333,72.0,66.51,67.0,69.0,85.0,55.0
3284,2025-03-03 14:45:00,645.5533333333333,0.0,2.0,44.0,62.68333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,483.3333333333333,72.0,66.61333333333333,67.0,69.0,85.0,55.0
3285,2025-03-03 15:00:00,633.5466666666666,0.0,2.0,44.5,63.27666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,482.6666666666667,72.0,66.74333333333334,67.0,69.0,85.0,55.0
3286,2025-03-03 15:15:00,646.2566666666667,0.0,2.0,44.5,63.81,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.0,72.0,66.90666666666667,67.0,69.0,85.0,55.0
3287,2025-03-03 15:30:00,631.4266666666667,0.0,2.0,44.66666666666666,64.36,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.3333333333333,72.0,67.05666666666667,67.0,69.0,85.0,55.0
3288,2025-03-03 15:45:00,644.85,0.0,2.0,44.5,64.76666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,67.19666666666667,67.0,69.0,85.0,55.0
3289,2025-03-03 16:00:00,643.4366666666666,0.0,2.0,44.833333333333336,65.11333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.3333333333333,72.0,67.32666666666667,67.0,69.0,85.0,55.0
3290,2025-03-03 16:15:00,641.3166666666667,0.0,2.0,44.5,65.46333333333332,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,475.6666666666667,72.0,67.46666666666667,67.0,69.0,85.0,55.0
3291,2025-03-03 16:30:00,659.68,0.0,2.0,44.833333333333336,65.91666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,473.3333333333333,72.0,67.58333333333333,67.0,69.0,85.0,55.0
3292,2025-03-03 16:45:00,642.02,0.0,2.0,44.66666666666666,66.3,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.69333333333333,67.0,69.0,85.0,55.0
3293,2025-03-03 17:00:00,648.38,0.0,2.0,45.16666666666666,66.65666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.0,72.0,67.85000000000001,67.0,69.0,85.0,55.0
3294,2025-03-03 17:15:00,639.9,0.0,2.0,45.0,67.04666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.0,72.0,67.99333333333334,67.0,69.0,85.0,55.0
3295,2025-03-03 17:30:00,644.1366666666667,0.0,2.0,40.16666666666666,65.70333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.3333333333333,72.0,68.09333333333332,67.0,69.0,85.0,55.0
3296,2025-03-03 17:45:00,639.1933333333333,0.0,2.0,37.66666666666666,64.43666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,466.3333333333333,72.0,68.08,67.0,69.0,85.0,55.0
3297,2025-03-03 18:00:00,639.1933333333333,0.0,2.0,35.333333333333336,64.03333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
3298,2025-03-03 18:15:00,634.2533333333333,0.0,2.0,35.333333333333336,64.13000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,460.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
3299,2025-03-03 18:30:00,623.6566666666666,0.0,2.0,34.666666666666664,64.10000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,464.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
3300,2025-03-03 18:45:00,651.91,0.0,2.0,33.833333333333336,64.31333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,68.04333333333334,67.0,69.0,85.0,55.0
3301,2025-03-03 19:00:00,627.8933333333333,0.0,2.0,32.0,64.07666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,68.0,67.0,69.0,85.0,55.0
3302,2025-03-03 19:15:00,639.9033333333333,0.0,2.0,31.83333333333333,63.86666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.93,67.0,69.0,85.0,55.0
3303,2025-03-03 19:30:00,641.3166666666666,0.0,2.0,31.166666666666668,63.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
3304,2025-03-03 19:45:00,637.0733333333333,0.0,2.0,30.33333333333333,64.12,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3305,2025-03-03 20:00:00,648.38,0.0,2.0,29.0,63.96333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3306,2025-03-03 20:15:00,645.5533333333333,0.0,2.0,27.33333333333333,63.66666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
3307,2025-03-03 20:30:00,639.1966666666667,0.0,2.0,27.33333333333333,63.79666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.0,72.0,67.89,67.0,69.0,85.0,55.0
3308,2025-03-03 20:45:00,640.6066666666667,0.0,2.0,27.0,63.86333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,395.6666666666667,72.0,67.89666666666666,67.0,69.0,85.0,55.0
3309,2025-03-03 21:00:00,650.4966666666667,0.0,2.0,26.166666666666668,64.23,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,394.3333333333333,72.0,67.88666666666667,67.0,69.0,85.0,55.0
3310,2025-03-03 21:15:00,651.91,0.0,2.0,24.5,64.15333333333332,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,391.0,72.0,67.93,67.0,69.0,85.0,55.0
3311,2025-03-03 21:30:00,634.25,0.0,2.0,24.166666666666668,63.68666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,389.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
3312,2025-03-03 21:45:00,629.3066666666667,0.0,2.0,24.5,63.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,388.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3313,2025-03-03 22:00:00,638.49,0.0,2.0,24.5,63.59666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,387.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3314,2025-03-03 22:15:00,632.1333333333333,0.0,2.0,24.33333333333333,63.61666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,396.3333333333333,72.0,67.86666666666666,67.0,69.0,85.0,55.0
3315,2025-03-03 22:30:00,651.2033333333334,0.0,2.0,24.33333333333333,63.35,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.0,72.0,67.80666666666666,67.0,69.0,85.0,55.0
3316,2025-03-03 22:45:00,647.6733333333333,0.0,2.0,24.0,62.91666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.6666666666667,72.0,67.88,67.0,69.0,85.0,55.0
3317,2025-03-03 23:00:00,654.7333333333333,0.0,2.0,24.166666666666668,62.333333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.89,67.0,69.0,85.0,55.0
3318,2025-03-03 23:15:00,638.4899999999999,0.0,2.0,24.0,61.89000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.6666666666667,72.0,67.77333333333333,67.0,69.0,85.0,55.0
3319,2025-03-03 23:30:00,643.4333333333333,0.0,2.0,25.0,61.05,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.69,67.0,69.0,85.0,55.0
3320,2025-03-03 23:45:00,645.5500000000001,0.0,2.0,26.5,60.79333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.0,72.0,67.55333333333334,67.0,69.0,85.0,55.0
3321,2025-03-04 00:00:00,646.9633333333333,0.0,2.0,28.166666666666668,61.22,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.3333333333333,72.0,67.41333333333334,67.0,69.0,85.0,55.0
3322,2025-03-04 00:15:00,630.72,0.0,2.0,29.83333333333333,60.97333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,413.3333333333333,72.0,67.28333333333333,67.0,69.0,85.0,55.0
3323,2025-03-04 00:30:00,642.02,0.0,2.0,31.5,61.01666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.17333333333333,67.0,69.0,85.0,55.0
3324,2025-03-04 00:45:00,652.6133333333333,0.0,2.0,32.333333333333336,61.01333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.17999999999999,67.0,69.0,85.0,55.0
3325,2025-03-04 01:00:00,636.37,0.0,2.0,33.0,61.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.6666666666667,72.0,67.09333333333332,67.0,69.0,85.0,55.0
3326,2025-03-04 01:15:00,637.7833333333333,0.0,2.0,33.5,61.07333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,67.1,67.0,69.0,85.0,55.0
3327,2025-03-04 01:30:00,651.91,0.0,2.0,34.333333333333336,61.56,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,67.08666666666666,67.0,69.0,85.0,55.0
3328,2025-03-04 01:45:00,647.6733333333333,0.0,2.0,34.5,61.373333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.0,72.0,67.1,67.0,69.0,85.0,55.0
3329,2025-03-04 02:00:00,645.5533333333333,0.0,2.0,34.333333333333336,61.19,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,67.09333333333332,67.0,69.0,85.0,55.0
3330,2025-03-04 02:15:00,644.8466666666667,0.0,2.0,34.833333333333336,61.20666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.08666666666666,67.0,69.0,85.0,55.0
3331,2025-03-04 02:30:00,636.37,0.0,2.0,37.0,61.11333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.06666666666666,67.0,69.0,85.0,55.0
3332,2025-03-04 02:45:00,637.7833333333333,0.0,2.0,38.16666666666666,61.53666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,67.09333333333333,67.0,69.0,85.0,55.0
3333,2025-03-04 03:00:00,647.6733333333333,0.0,2.0,39.16666666666666,61.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.0,72.0,67.1,67.0,69.0,85.0,55.0
3334,2025-03-04 03:15:00,642.7266666666666,0.0,2.0,39.66666666666666,61.9,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.10666666666667,67.0,69.0,85.0,55.0
3335,2025-03-04 03:30:00,656.15,0.0,2.0,39.66666666666666,62.09333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.12333333333333,67.0,69.0,85.0,55.0
3336,2025-03-04 03:45:00,625.7766666666666,0.0,2.0,39.5,62.52333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.19,67.0,69.0,85.0,55.0
3337,2025-03-04 04:00:00,634.9599999999999,0.0,2.0,39.5,62.61333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.23333333333333,67.0,69.0,85.0,55.0
3338,2025-03-04 04:15:00,637.7833333333333,0.0,2.0,39.833333333333336,62.53333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.0,72.0,67.24,67.0,69.0,85.0,55.0
3339,2025-03-04 04:30:00,651.2033333333334,0.0,2.0,40.0,62.6,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,67.25333333333333,67.0,69.0,85.0,55.0
3340,2025-03-04 04:45:00,637.7800000000001,0.0,2.0,40.0,62.52,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,67.28333333333335,67.0,69.0,85.0,55.0
3341,2025-03-04 05:00:00,639.1966666666666,0.0,2.0,39.66666666666666,62.38666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,67.36333333333333,67.0,69.0,85.0,55.0
3342,2025-03-04 05:15:00,656.1466666666666,0.0,2.0,39.5,62.36666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
3343,2025-03-04 05:30:00,638.4899999999999,0.0,2.0,39.5,62.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.35,67.0,69.0,85.0,55.0
3344,2025-03-04 05:45:00,639.9033333333333,0.0,2.0,40.0,62.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,67.35666666666667,67.0,69.0,85.0,55.0
3345,2025-03-04 06:00:00,650.4966666666667,0.0,2.0,39.333333333333336,62.156666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,67.35,67.0,69.0,85.0,55.0
3346,2025-03-04 06:15:00,635.6633333333333,0.0,2.0,39.66666666666666,61.946666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.6666666666667,72.0,67.32333333333332,67.0,69.0,85.0,55.0
3347,2025-03-04 06:30:00,645.5533333333333,0.0,2.0,39.66666666666666,61.93,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.27333333333333,67.0,69.0,85.0,55.0
3348,2025-03-04 06:45:00,632.84,0.0,2.0,39.333333333333336,62.04333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
3349,2025-03-04 07:00:00,641.3133333333334,0.0,2.0,39.833333333333336,61.92666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.25333333333333,67.0,69.0,85.0,55.0
3350,2025-03-04 07:15:00,642.02,0.0,2.0,39.5,61.88666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,67.24,67.0,69.0,85.0,55.0
3351,2025-03-04 07:30:00,644.8433333333334,0.0,2.0,39.5,61.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
3352,2025-03-04 07:45:00,647.6733333333333,0.0,2.0,39.66666666666666,62.48,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.26,67.0,69.0,85.0,55.0
3353,2025-03-04 08:00:00,644.14,0.0,2.0,40.16666666666666,62.76666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.6666666666667,72.0,67.3,67.0,69.0,85.0,55.0
3354,2025-03-04 08:15:00,661.7966666666666,0.0,2.0,40.0,62.52,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.34333333333332,67.0,69.0,85.0,55.0
3355,2025-03-04 08:30:00,647.67,0.0,2.0,40.16666666666666,62.27,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.6666666666667,72.0,67.35,67.0,69.0,85.0,55.0
3356,2025-03-04 08:45:00,642.02,0.0,2.0,40.0,62.31,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
3357,2025-03-04 09:00:00,650.4966666666667,0.0,2.0,39.66666666666666,62.52,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.6666666666667,72.0,67.35,67.0,69.0,85.0,55.0
3358,2025-03-04 09:15:00,639.1966666666667,0.0,2.0,40.16666666666666,62.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.36333333333333,67.0,69.0,85.0,55.0
3359,2025-03-04 09:30:00,636.37,0.0,2.0,40.0,63.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
3360,2025-03-04 09:45:00,642.7266666666667,0.0,2.0,40.16666666666666,63.59333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.6666666666667,72.0,67.40666666666667,67.0,69.0,85.0,55.0
3361,2025-03-04 10:00:00,637.7833333333333,0.0,2.0,40.0,63.95,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.49666666666667,67.0,69.0,85.0,55.0
3362,2025-03-04 10:15:00,639.9033333333333,0.0,2.0,40.0,64.43666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.53,67.0,69.0,85.0,55.0
3363,2025-03-04 10:30:00,646.9666666666667,0.0,2.0,38.333333333333336,64.64666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.64,67.0,69.0,85.0,55.0
3364,2025-03-04 10:45:00,644.8466666666667,0.0,2.0,35.666666666666664,64.32333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.72,67.0,69.0,85.0,55.0
3365,2025-03-04 11:00:00,642.7266666666666,0.0,2.0,34.666666666666664,64.26333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.77,67.0,69.0,85.0,55.0
3366,2025-03-04 11:15:00,640.61,0.0,2.0,34.0,64.11,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.81,67.0,69.0,85.0,55.0
3367,2025-03-04 11:30:00,646.26,0.0,2.0,33.666666666666664,64.00333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,67.84333333333333,67.0,69.0,85.0,55.0
3368,2025-03-04 11:45:00,620.1266666666667,0.0,2.0,33.666666666666664,64.01666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,67.85333333333334,67.0,69.0,85.0,55.0
3369,2025-03-04 12:00:00,641.3166666666666,0.0,2.0,33.0,63.97,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.90333333333334,67.0,69.0,85.0,55.0
3370,2025-03-04 12:15:00,646.26,0.0,2.0,33.166666666666664,63.88999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3371,2025-03-04 12:30:00,635.6633333333333,0.0,2.0,33.166666666666664,63.85,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.93,67.0,69.0,85.0,55.0
3372,2025-03-04 12:45:00,639.9,0.0,2.0,33.0,63.81,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.95,67.0,69.0,85.0,55.0
3373,2025-03-04 13:00:00,640.6066666666667,0.0,2.0,32.666666666666664,63.89333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,67.98333333333333,67.0,69.0,85.0,55.0
3374,2025-03-04 13:15:00,635.6633333333333,0.0,2.0,26.666666666666668,62.78,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.14999999999999,67.0,69.0,85.0,55.0
3375,2025-03-04 13:30:00,639.1966666666667,0.0,2.0,26.666666666666668,62.66666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.0,72.0,68.01333333333334,67.0,69.0,85.0,55.0
3376,2025-03-04 13:45:00,649.0833333333334,0.0,2.0,26.83333333333333,62.95,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3377,2025-03-04 14:00:00,631.4266666666666,0.0,2.0,26.5,63.47,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.96,67.0,69.0,85.0,55.0
3378,2025-03-04 14:15:00,638.49,0.0,2.0,26.5,64.10000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,68.09666666666666,67.0,69.0,85.0,55.0
3379,2025-03-04 14:30:00,641.3133333333334,0.0,2.0,24.83333333333333,64.38333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,68.22333333333334,67.0,69.0,85.0,55.0
3380,2025-03-04 14:45:00,623.6566666666668,0.0,2.0,24.166666666666668,64.75333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.0,72.0,68.24,67.0,69.0,85.0,55.0
3381,2025-03-04 15:00:00,649.79,0.0,2.0,23.33333333333333,65.02,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.37666666666667,67.0,69.0,85.0,55.0
3382,2025-03-04 15:15:00,654.0266666666666,0.0,2.0,24.666666666666668,64.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.6666666666667,72.0,68.48,67.0,69.0,85.0,55.0
3383,2025-03-04 15:30:00,634.96,0.0,2.0,24.83333333333333,65.13333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.76,67.0,69.0,85.0,55.0
3384,2025-03-04 15:45:00,639.9033333333333,0.0,2.0,24.666666666666668,65.49000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,68.88,67.0,69.0,85.0,55.0
3385,2025-03-04 16:00:00,649.79,0.0,2.0,24.33333333333333,66.37333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,398.6666666666667,72.0,68.88,67.0,69.0,85.0,55.0
3386,2025-03-04 16:15:00,649.7933333333334,0.0,3.0,24.166666666666668,59.59,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,398.3333333333333,72.0,68.82,67.0,69.0,85.0,55.0
3387,2025-03-04 16:30:00,645.5500000000001,0.0,2.0,25.666666666666668,63.31999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,398.3333333333333,72.0,68.37333333333333,67.0,69.0,85.0,55.0
3388,2025-03-04 16:45:00,641.3133333333334,0.0,3.0,25.0,59.23333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,398.0,72.0,68.25,67.0,69.0,85.0,55.0
3389,2025-03-04 17:00:00,639.1966666666666,0.0,3.0,25.33333333333333,59.55666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.0,72.0,67.97666666666667,67.0,69.0,85.0,55.0
3390,2025-03-04 17:15:00,633.5433333333334,0.0,3.0,25.0,61.13666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.0,72.0,67.8,67.0,69.0,85.0,55.0
3391,2025-03-04 17:30:00,646.2566666666667,0.0,3.0,25.166666666666668,60.32,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,397.6666666666667,72.0,67.73666666666666,67.0,69.0,85.0,55.0
3392,2025-03-04 17:45:00,638.49,0.0,3.0,24.83333333333333,61.46,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,398.3333333333333,72.0,67.76333333333334,67.0,69.0,85.0,55.0
3393,2025-03-04 18:00:00,633.5466666666666,0.0,3.0,24.33333333333333,62.42666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.0,72.0,67.90333333333334,67.0,69.0,85.0,55.0
3394,2025-03-04 18:15:00,637.0766666666667,0.0,3.0,24.0,61.64000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.94,67.0,69.0,85.0,55.0
3395,2025-03-04 18:30:00,643.4366666666666,0.0,3.0,24.166666666666668,61.39666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.3333333333333,72.0,67.80666666666667,67.0,69.0,85.0,55.0
