,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3396,2025-03-04 18:45:00,646.26,0.0,3.0,24.166666666666668,61.84666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.3333333333333,72.0,67.73333333333333,67.0,69.0,85.0,55.0
3397,2025-03-04 19:00:00,653.3233333333334,0.0,3.0,23.666666666666668,61.39333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.89,67.0,69.0,85.0,55.0
3398,2025-03-04 19:15:00,658.2666666666668,0.0,3.0,23.666666666666668,61.24333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
3399,2025-03-04 19:30:00,632.1333333333333,0.0,3.0,24.33333333333333,61.16,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.71,67.0,69.0,85.0,55.0
3400,2025-03-04 19:45:00,634.25,0.0,3.0,24.166666666666668,61.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.85666666666667,67.0,69.0,85.0,55.0
3401,2025-03-04 20:00:00,632.84,0.0,3.0,24.0,61.93000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3402,2025-03-04 20:15:00,649.0833333333334,0.0,3.0,24.166666666666668,62.27333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3403,2025-03-04 20:30:00,639.9033333333333,0.0,3.0,24.0,62.35333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,68.11,67.0,69.0,85.0,55.0
3404,2025-03-04 20:45:00,638.49,0.0,3.0,24.166666666666668,62.56333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.3333333333333,72.0,68.31666666666666,67.0,69.0,85.0,55.0
3405,2025-03-04 21:00:00,627.8933333333333,0.0,3.0,34.0,61.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.0,72.0,67.96666666666665,67.0,69.0,85.0,55.0
3406,2025-03-04 21:15:00,631.4266666666666,0.0,3.0,42.833333333333336,60.47666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.0,72.0,67.51,67.0,69.0,85.0,55.0
3407,2025-03-04 21:30:00,631.4266666666667,0.0,3.0,43.333333333333336,60.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3408,2025-03-04 21:45:00,647.67,0.0,3.0,43.333333333333336,60.09333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3409,2025-03-04 22:00:00,639.1966666666666,0.0,3.0,43.66666666666666,60.11333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
3410,2025-03-04 22:15:00,644.8466666666667,0.0,3.0,43.66666666666666,60.10333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,67.43666666666667,67.0,69.0,85.0,55.0
3411,2025-03-04 22:30:00,642.02,0.0,3.0,43.333333333333336,60.05,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.0,72.0,67.37,67.0,69.0,85.0,55.0
3412,2025-03-04 22:45:00,648.38,0.0,3.0,43.333333333333336,59.82,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,448.3333333333333,72.0,67.35000000000001,67.0,69.0,85.0,55.0
3413,2025-03-04 23:00:00,644.8433333333334,0.0,3.0,44.16666666666666,59.75666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.31333333333333,67.0,69.0,85.0,55.0
3414,2025-03-04 23:15:00,626.4833333333332,0.0,3.0,44.5,59.63,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
3415,2025-03-04 23:30:00,635.6633333333334,0.0,3.0,44.66666666666666,59.57333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,466.3333333333333,72.0,67.23333333333333,67.0,69.0,85.0,55.0
3416,2025-03-04 23:45:00,625.7766666666666,0.0,3.0,44.333333333333336,59.64333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,469.3333333333333,72.0,67.21666666666665,67.0,69.0,85.0,55.0
3417,2025-03-05 00:00:00,636.37,0.0,3.0,44.66666666666666,59.42666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.11333333333333,67.0,69.0,85.0,55.0
3418,2025-03-05 00:15:00,642.02,0.0,3.0,44.66666666666666,59.14333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.0,72.0,67.1,67.0,69.0,85.0,55.0
3419,2025-03-05 00:30:00,639.9033333333333,0.0,3.0,44.66666666666666,58.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.6666666666667,72.0,67.08,67.0,69.0,85.0,55.0
3420,2025-03-05 00:45:00,675.2166666666667,0.0,3.0,28.5,59.66,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.6666666666667,72.0,67.38333333333333,67.0,69.0,85.0,55.0
3421,2025-03-05 01:00:00,639.1966666666666,0.0,2.0,25.666666666666668,64.67333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.3333333333333,72.0,67.89333333333333,67.0,69.0,85.0,55.0
3422,2025-03-05 01:15:00,645.5533333333333,0.0,2.0,25.0,64.49,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,68.32333333333334,67.0,69.0,85.0,55.0
3423,2025-03-05 01:30:00,641.3133333333334,0.0,2.0,24.666666666666668,64.13666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,68.50333333333333,67.0,69.0,85.0,55.0
3424,2025-03-05 01:45:00,654.0266666666666,0.0,2.0,24.5,64.28,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.6666666666667,72.0,68.63333333333334,67.0,69.0,85.0,55.0
3425,2025-03-05 02:00:00,629.3066666666667,0.0,2.0,26.33333333333333,65.42666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.6666666666667,72.0,68.69,67.0,69.0,85.0,55.0
3426,2025-03-05 02:15:00,639.9,0.0,2.0,37.5,63.76333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.33666666666666,67.0,69.0,85.0,55.0
3427,2025-03-05 02:30:00,630.0133333333333,0.0,3.0,44.5,59.00666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.3333333333333,72.0,68.07000000000001,67.0,69.0,85.0,55.0
3428,2025-03-05 02:45:00,633.5466666666666,0.0,3.0,44.5,58.65,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.87333333333333,67.0,69.0,85.0,55.0
3429,2025-03-05 03:00:00,634.9599999999999,0.0,3.0,45.16666666666666,60.806666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.3333333333333,72.0,67.73,67.0,69.0,85.0,55.0
3430,2025-03-05 03:15:00,646.9666666666667,0.0,2.0,32.666666666666664,66.79666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.98333333333333,67.0,69.0,85.0,55.0
3431,2025-03-05 03:30:00,634.96,0.0,2.0,22.83333333333333,65.24,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,68.58,67.0,69.0,85.0,55.0
3432,2025-03-05 03:45:00,643.4333333333333,0.0,2.0,23.83333333333333,64.71666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.88333333333333,67.0,69.0,85.0,55.0
3433,2025-03-05 04:00:00,642.02,0.0,2.0,25.33333333333333,64.09,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,69.15333333333334,67.0,69.0,85.0,55.0
3434,2025-03-05 04:15:00,638.4866666666667,0.0,2.0,25.33333333333333,63.57666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.6666666666667,72.0,69.2,67.0,69.0,85.0,55.0
3435,2025-03-05 04:30:00,629.31,0.0,2.0,25.666666666666668,63.31333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,69.18,67.0,69.0,85.0,55.0
3436,2025-03-05 04:45:00,626.4866666666667,0.0,2.0,25.666666666666668,62.91,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.6666666666667,72.0,69.14,67.0,69.0,85.0,55.0
3437,2025-03-05 05:00:00,644.8466666666667,0.0,2.0,25.33333333333333,62.583333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,69.04666666666667,67.0,69.0,85.0,55.0
3438,2025-03-05 05:15:00,633.5433333333334,0.0,2.0,25.83333333333333,62.02333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,68.99,67.0,69.0,85.0,55.0
3439,2025-03-05 05:30:00,642.7266666666667,0.0,2.0,26.33333333333333,61.29,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.6666666666667,72.0,68.87,67.0,69.0,85.0,55.0
3440,2025-03-05 05:45:00,634.9566666666666,0.0,2.0,26.5,60.86000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.71666666666667,67.0,69.0,85.0,55.0
3441,2025-03-05 06:00:00,643.4333333333333,0.0,2.0,26.5,60.586666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,68.60000000000001,67.0,69.0,85.0,55.0
3442,2025-03-05 06:15:00,644.14,0.0,2.0,26.5,61.73333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.45,67.0,69.0,85.0,55.0
3443,2025-03-05 06:30:00,644.1366666666667,0.0,2.0,26.166666666666668,63.35,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.50333333333333,67.0,69.0,85.0,55.0
3444,2025-03-05 06:45:00,648.38,0.0,2.0,26.5,64.16666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
3445,2025-03-05 07:00:00,631.4266666666667,0.0,2.0,27.666666666666668,64.33333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.61,67.0,69.0,85.0,55.0
3446,2025-03-05 07:15:00,632.8366666666667,0.0,2.0,27.5,64.18333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.0,72.0,68.64,67.0,69.0,85.0,55.0
3447,2025-03-05 07:30:00,648.3766666666667,0.0,2.0,27.33333333333333,63.673333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.72,67.0,69.0,85.0,55.0
3448,2025-03-05 07:45:00,649.0866666666667,0.0,2.0,27.33333333333333,63.09666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.0,72.0,68.67333333333333,67.0,69.0,85.0,55.0
3449,2025-03-05 08:00:00,637.0799999999999,0.0,2.0,27.666666666666668,62.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,68.55333333333333,67.0,69.0,85.0,55.0
3450,2025-03-05 08:15:00,648.38,0.0,2.0,28.0,62.55666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.47,67.0,69.0,85.0,55.0
3451,2025-03-05 08:30:00,635.6666666666666,0.0,2.0,27.83333333333333,62.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.0,72.0,68.54666666666667,67.0,69.0,85.0,55.0
3452,2025-03-05 08:45:00,636.37,0.0,2.0,27.33333333333333,61.78333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.43666666666667,67.0,69.0,85.0,55.0
3453,2025-03-05 09:00:00,637.7833333333333,0.0,2.0,27.5,61.28666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,68.26666666666667,67.0,69.0,85.0,55.0
3454,2025-03-05 09:15:00,634.9599999999999,0.0,2.0,26.83333333333333,60.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.87,67.0,69.0,85.0,55.0
3455,2025-03-05 09:30:00,634.9566666666666,0.0,2.0,26.0,60.84333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.0,72.0,67.66,67.0,69.0,85.0,55.0
3456,2025-03-05 09:45:00,634.2533333333333,0.0,2.0,25.666666666666668,60.973333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.0,72.0,67.71666666666665,67.0,69.0,85.0,55.0
3457,2025-03-05 10:00:00,642.7266666666666,0.0,2.0,26.0,61.05,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
3458,2025-03-05 10:15:00,635.6633333333333,0.0,2.0,26.166666666666668,60.9,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.78,67.0,69.0,85.0,55.0
3459,2025-03-05 10:30:00,630.7233333333334,0.0,2.0,26.0,60.78333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.6666666666667,72.0,67.76333333333334,67.0,69.0,85.0,55.0
3460,2025-03-05 10:45:00,637.0766666666667,0.0,2.0,26.666666666666668,60.68,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.0,72.0,67.59666666666668,67.0,69.0,85.0,55.0
3461,2025-03-05 11:00:00,642.7266666666666,0.0,2.0,27.83333333333333,60.75666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,399.6666666666667,72.0,67.49333333333334,67.0,69.0,85.0,55.0
3462,2025-03-05 11:15:00,650.5,0.0,2.0,28.33333333333333,61.126666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
3463,2025-03-05 11:30:00,632.1333333333333,0.0,2.0,28.5,61.01,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.3333333333333,72.0,67.44333333333333,67.0,69.0,85.0,55.0
3464,2025-03-05 11:45:00,635.6666666666666,0.0,2.0,30.33333333333333,60.74666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,400.0,72.0,67.40666666666667,67.0,69.0,85.0,55.0
3465,2025-03-05 12:00:00,639.9033333333333,0.0,2.0,32.5,60.79333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.0,72.0,67.32333333333334,67.0,69.0,85.0,55.0
3466,2025-03-05 12:15:00,634.9566666666666,0.0,2.0,32.833333333333336,61.21666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.35000000000001,67.0,69.0,85.0,55.0
3467,2025-03-05 12:30:00,640.6066666666667,0.0,2.0,32.833333333333336,61.79666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.6666666666667,72.0,67.46666666666667,67.0,69.0,85.0,55.0
3468,2025-03-05 12:45:00,641.3166666666666,0.0,2.0,33.0,62.0,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,67.58999999999999,67.0,69.0,85.0,55.0
3469,2025-03-05 13:00:00,644.8466666666667,0.0,2.0,33.0,62.126666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,67.71333333333332,67.0,69.0,85.0,55.0
3470,2025-03-05 13:15:00,634.96,0.0,2.0,33.166666666666664,62.13,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.0,72.0,67.77333333333333,67.0,69.0,85.0,55.0
3471,2025-03-05 13:30:00,636.37,0.0,2.0,33.166666666666664,62.34666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,67.77333333333333,67.0,69.0,85.0,55.0
3472,2025-03-05 13:45:00,632.84,0.0,2.0,33.5,63.35999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.78666666666668,67.0,69.0,85.0,55.0
3473,2025-03-05 14:00:00,629.3066666666667,0.0,2.0,33.333333333333336,63.63333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,67.81666666666666,67.0,69.0,85.0,55.0
3474,2025-03-05 14:15:00,645.5533333333333,0.0,2.0,33.666666666666664,63.92666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.0,72.0,67.99,67.0,69.0,85.0,55.0
3475,2025-03-05 14:30:00,642.02,0.0,,33.666666666666664,63.64000000000001,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.14999999999999,67.0,69.0,85.0,55.0
3476,2025-03-05 14:45:00,647.67,0.0,2.0,34.0,63.723333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.16666666666667,67.0,69.0,85.0,55.0
3477,2025-03-05 15:00:00,642.0233333333333,0.0,2.0,34.0,63.56,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.05333333333333,67.0,69.0,85.0,55.0
3478,2025-03-05 15:15:00,637.7833333333333,0.0,2.0,34.833333333333336,61.85666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.02,67.0,69.0,85.0,55.0
3479,2025-03-05 15:30:00,644.14,0.0,2.0,37.833333333333336,61.09,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.91000000000001,67.0,69.0,85.0,55.0
3480,2025-03-05 15:45:00,637.0766666666667,0.0,2.0,42.333333333333336,61.403333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.6666666666667,72.0,67.79666666666667,67.0,69.0,85.0,55.0
3481,2025-03-05 16:00:00,645.5533333333333,0.0,2.0,43.833333333333336,61.77,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,67.65333333333334,67.0,69.0,85.0,55.0
3482,2025-03-05 16:15:00,640.61,0.0,2.0,43.66666666666666,62.06,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
3483,2025-03-05 16:30:00,649.79,0.0,2.0,44.16666666666666,61.86666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.6666666666667,72.0,67.51666666666667,67.0,69.0,85.0,55.0
3484,2025-03-05 16:45:00,646.9666666666667,0.0,2.0,45.0,62.00666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.6666666666667,72.0,67.5,67.0,69.0,85.0,55.0
3485,2025-03-05 17:00:00,639.9,0.0,2.0,45.16666666666666,62.126666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.3333333333333,72.0,67.49333333333334,67.0,69.0,85.0,55.0
3486,2025-03-05 17:15:00,651.91,0.0,2.0,45.333333333333336,62.080000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.6666666666667,72.0,67.48,67.0,69.0,85.0,55.0
3487,2025-03-05 17:30:00,641.3133333333334,0.0,2.0,45.333333333333336,61.95666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.0,72.0,67.47333333333334,67.0,69.0,85.0,55.0
3488,2025-03-05 17:45:00,637.0799999999999,0.0,2.0,45.0,62.10333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.48666666666666,67.0,69.0,85.0,55.0
3489,2025-03-05 18:00:00,634.2533333333332,0.0,2.0,45.0,62.17333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.49333333333334,67.0,69.0,85.0,55.0
3490,2025-03-05 18:15:00,646.9666666666667,0.0,2.0,45.66666666666666,62.07666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,466.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3491,2025-03-05 18:30:00,638.4899999999999,0.0,2.0,47.0,62.76666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3492,2025-03-05 18:45:00,642.73,0.0,2.0,46.833333333333336,62.833333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,479.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3493,2025-03-05 19:00:00,637.0766666666667,0.0,2.0,46.833333333333336,62.833333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3494,2025-03-05 19:15:00,655.4399999999999,0.0,2.0,46.66666666666666,62.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,481.3333333333333,72.0,67.51666666666667,67.0,69.0,85.0,55.0
3495,2025-03-05 19:30:00,647.6733333333333,0.0,2.0,46.833333333333336,62.18,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.0,72.0,67.51,67.0,69.0,85.0,55.0
3496,2025-03-05 19:45:00,639.9,0.0,2.0,46.833333333333336,62.07,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3497,2025-03-05 20:00:00,642.02,0.0,2.0,46.833333333333336,62.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.3333333333333,72.0,67.50333333333333,67.0,69.0,85.0,55.0
3498,2025-03-05 20:15:00,632.1366666666667,0.0,2.0,46.833333333333336,62.02,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.48666666666666,67.0,69.0,85.0,55.0
3499,2025-03-05 20:30:00,634.96,0.0,2.0,46.833333333333336,61.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.3333333333333,72.0,67.41333333333334,67.0,69.0,85.0,55.0
3500,2025-03-05 20:45:00,645.5500000000001,0.0,2.0,47.0,61.973333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,67.39,67.0,69.0,85.0,55.0
3501,2025-03-05 21:00:00,637.7833333333333,0.0,2.0,47.66666666666666,62.01666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
3502,2025-03-05 21:15:00,643.4333333333333,0.0,2.0,47.66666666666666,62.21333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.37,67.0,69.0,85.0,55.0
3503,2025-03-05 21:30:00,628.6,0.0,2.0,47.5,62.22,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,67.37,67.0,69.0,85.0,55.0
3504,2025-03-05 21:45:00,643.4333333333333,0.0,2.0,48.0,61.95666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,67.34333333333332,67.0,69.0,85.0,55.0
3505,2025-03-05 22:00:00,647.67,0.0,2.0,48.333333333333336,62.13,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.0,72.0,67.29666666666667,67.0,69.0,85.0,55.0
3506,2025-03-05 22:15:00,637.7833333333333,0.0,2.0,48.5,61.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,472.6666666666667,72.0,67.25333333333333,67.0,69.0,85.0,55.0
3507,2025-03-05 22:30:00,650.4966666666667,0.0,2.0,48.16666666666666,61.45000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,67.29333333333334,67.0,69.0,85.0,55.0
3508,2025-03-05 22:45:00,640.6066666666667,0.0,2.0,48.333333333333336,61.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,67.24,67.0,69.0,85.0,55.0
3509,2025-03-05 23:00:00,636.37,0.0,2.0,48.333333333333336,61.43333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,472.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
3510,2025-03-05 23:15:00,637.7833333333333,0.0,2.0,48.16666666666666,61.54,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,472.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
3511,2025-03-05 23:30:00,632.84,0.0,2.0,48.0,61.57666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
3512,2025-03-05 23:45:00,639.1966666666667,0.0,2.0,48.5,61.57333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,472.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
3513,2025-03-06 00:00:00,643.4333333333333,0.0,2.0,48.16666666666666,61.48,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,67.21,67.0,69.0,85.0,55.0
3514,2025-03-06 00:15:00,648.3766666666667,0.0,2.0,47.833333333333336,61.423333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.3333333333333,72.0,67.20333333333333,67.0,69.0,85.0,55.0
3515,2025-03-06 00:30:00,632.84,0.0,2.0,47.833333333333336,61.36000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,67.15333333333334,67.0,69.0,85.0,55.0
3516,2025-03-06 00:45:00,654.0300000000001,0.0,2.0,48.0,61.29,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0
3517,2025-03-06 01:00:00,646.26,0.0,2.0,47.833333333333336,61.24666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.0,72.0,67.12666666666667,67.0,69.0,85.0,55.0
3518,2025-03-06 01:15:00,645.5533333333333,0.0,2.0,47.833333333333336,61.16666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,67.11333333333333,67.0,69.0,85.0,55.0
3519,2025-03-06 01:30:00,642.02,0.0,2.0,48.0,61.20666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
3520,2025-03-06 01:45:00,640.6066666666667,0.0,2.0,48.0,61.17333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,472.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
3521,2025-03-06 02:00:00,634.9566666666666,0.0,2.0,47.833333333333336,61.11333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.6666666666667,72.0,67.10666666666667,67.0,69.0,85.0,55.0
3522,2025-03-06 02:15:00,628.6033333333334,0.0,2.0,48.0,61.07,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.3333333333333,72.0,67.1,67.0,69.0,85.0,55.0
3523,2025-03-06 02:30:00,635.6633333333333,0.0,2.0,48.0,61.05,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,67.1,67.0,69.0,85.0,55.0
3524,2025-03-06 02:45:00,634.2533333333333,0.0,2.0,47.833333333333336,61.05,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,473.3333333333333,72.0,67.1,67.0,69.0,85.0,55.0
3525,2025-03-06 03:00:00,656.1466666666666,0.0,2.0,48.0,61.02666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.3333333333333,72.0,67.16666666666667,67.0,69.0,85.0,55.0
3526,2025-03-06 03:15:00,638.49,0.0,2.0,47.66666666666666,61.02666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.3333333333333,72.0,67.20333333333333,67.0,69.0,85.0,55.0
3527,2025-03-06 03:30:00,642.0166666666667,0.0,2.0,47.833333333333336,60.9,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,463.0,72.0,67.14333333333333,67.0,69.0,85.0,55.0
3528,2025-03-06 03:45:00,647.6700000000001,0.0,2.0,48.0,60.85333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,460.3333333333333,72.0,67.1,67.0,69.0,85.0,55.0
3529,2025-03-06 04:00:00,649.0866666666667,0.0,2.0,47.833333333333336,60.77333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.3333333333333,72.0,67.09333333333332,67.0,69.0,85.0,55.0
3530,2025-03-06 04:15:00,644.14,0.0,2.0,48.0,60.72666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.07333333333334,67.0,69.0,85.0,55.0
3531,2025-03-06 04:30:00,646.9666666666667,0.0,2.0,47.833333333333336,60.66666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.3333333333333,72.0,67.07333333333334,67.0,69.0,85.0,55.0
3532,2025-03-06 04:45:00,636.3733333333333,0.0,2.0,47.833333333333336,60.68333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.0,72.0,67.06,67.0,69.0,85.0,55.0
3533,2025-03-06 05:00:00,638.49,0.0,2.0,48.16666666666666,60.696666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,67.03333333333335,67.0,69.0,85.0,55.0
3534,2025-03-06 05:15:00,646.9633333333333,0.0,2.0,47.833333333333336,60.77666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,67.01666666666667,67.0,69.0,85.0,55.0
3535,2025-03-06 05:30:00,645.5533333333333,0.0,2.0,47.833333333333336,60.75666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,458.0,72.0,67.02,67.0,69.0,85.0,55.0
3536,2025-03-06 05:45:00,643.4333333333333,0.0,2.0,47.833333333333336,60.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,67.05333333333333,67.0,69.0,85.0,55.0
3537,2025-03-06 06:00:00,639.1966666666666,0.0,2.0,48.0,60.67666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,453.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0
3538,2025-03-06 06:15:00,639.1933333333333,0.0,2.0,47.66666666666666,60.70666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,453.0,72.0,67.03,67.0,69.0,85.0,55.0
3539,2025-03-06 06:30:00,651.9066666666666,0.0,2.0,47.66666666666666,60.78,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,450.6666666666667,72.0,66.98333333333333,67.0,69.0,85.0,55.0
3540,2025-03-06 06:45:00,627.1866666666666,0.0,2.0,47.833333333333336,60.78666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.0,72.0,67.00333333333333,67.0,69.0,85.0,55.0
3541,2025-03-06 07:00:00,644.14,0.0,2.0,47.833333333333336,60.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.01,67.0,69.0,85.0,55.0
3542,2025-03-06 07:15:00,639.1933333333333,0.0,2.0,47.66666666666666,60.77,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,67.03333333333333,67.0,69.0,85.0,55.0
3543,2025-03-06 07:30:00,637.7833333333333,0.0,2.0,47.66666666666666,60.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,66.99666666666667,67.0,69.0,85.0,55.0
3544,2025-03-06 07:45:00,648.38,0.0,2.0,47.66666666666666,60.72666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,66.99,67.0,69.0,85.0,55.0
3545,2025-03-06 08:00:00,639.1933333333333,0.0,2.0,47.833333333333336,60.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
3546,2025-03-06 08:15:00,640.6066666666667,0.0,2.0,47.66666666666666,60.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
3547,2025-03-06 08:30:00,633.5466666666666,0.0,2.0,47.66666666666666,60.63999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
3548,2025-03-06 08:45:00,649.0833333333334,0.0,2.0,47.66666666666666,60.60666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
3549,2025-03-06 09:00:00,636.3666666666667,0.0,2.0,47.5,60.64666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
3550,2025-03-06 09:15:00,637.7833333333333,0.0,2.0,47.5,60.57333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
3551,2025-03-06 09:30:00,636.37,0.0,2.0,47.333333333333336,60.6,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.0,72.0,66.94,67.0,69.0,85.0,55.0
3552,2025-03-06 09:45:00,649.79,0.0,2.0,47.5,60.59,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,66.91333333333334,67.0,69.0,85.0,55.0
3553,2025-03-06 10:00:00,644.8466666666667,0.0,2.0,47.333333333333336,60.633333333333326,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.6666666666667,72.0,66.89,67.0,69.0,85.0,55.0
3554,2025-03-06 10:15:00,643.4333333333333,0.0,2.0,47.5,60.65,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.84333333333332,67.0,69.0,85.0,55.0
3555,2025-03-06 10:30:00,647.67,0.0,2.0,47.5,60.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,66.84333333333332,67.0,69.0,85.0,55.0
3556,2025-03-06 10:45:00,648.38,0.0,2.0,47.0,60.696666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,66.85,67.0,69.0,85.0,55.0
3557,2025-03-06 11:00:00,640.61,0.0,2.0,47.66666666666666,60.71,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,448.3333333333333,72.0,66.86666666666666,67.0,69.0,85.0,55.0
3558,2025-03-06 11:15:00,641.3166666666666,0.0,2.0,47.5,60.72,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,447.0,72.0,66.90666666666668,67.0,69.0,85.0,55.0
3559,2025-03-06 11:30:00,642.0233333333333,0.0,2.0,47.5,60.74,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,66.91333333333334,67.0,69.0,85.0,55.0
3560,2025-03-06 11:45:00,639.9033333333333,0.0,2.0,47.333333333333336,60.70333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0
3561,2025-03-06 12:00:00,639.1933333333333,0.0,2.0,47.5,60.69,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,66.92666666666666,67.0,69.0,85.0,55.0
3562,2025-03-06 12:15:00,639.1966666666666,0.0,,47.16666666666666,60.68333333333334,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,443.6666666666667,72.0,66.92,67.0,69.0,85.0,55.0
3563,2025-03-06 12:30:00,643.4333333333333,0.0,2.0,47.5,60.70333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,66.92,67.0,69.0,85.0,55.0
3564,2025-03-06 12:45:00,654.7333333333333,0.0,2.0,47.5,60.696666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,66.94,67.0,69.0,85.0,55.0
3565,2025-03-06 13:00:00,637.7866666666667,0.0,2.0,47.5,60.71666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,66.94,67.0,69.0,85.0,55.0
3566,2025-03-06 13:15:00,641.3166666666666,0.0,2.0,47.16666666666666,60.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,446.6666666666667,72.0,66.94666666666666,67.0,69.0,85.0,55.0
3567,2025-03-06 13:30:00,644.8466666666667,0.0,2.0,47.5,60.69,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,66.93333333333334,67.0,69.0,85.0,55.0
3568,2025-03-06 13:45:00,646.9633333333333,0.0,2.0,47.333333333333336,60.70666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,66.94,67.0,69.0,85.0,55.0
3569,2025-03-06 14:00:00,635.6666666666666,0.0,2.0,47.5,60.626666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.0,72.0,66.94,67.0,69.0,85.0,55.0
3570,2025-03-06 14:15:00,647.67,0.0,2.0,47.16666666666666,60.63666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,66.92666666666666,67.0,69.0,85.0,55.0
3571,2025-03-06 14:30:00,642.02,0.0,2.0,47.5,60.73333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,66.94,67.0,69.0,85.0,55.0
3572,2025-03-06 14:45:00,633.5466666666666,0.0,2.0,47.0,60.75,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,454.3333333333333,72.0,66.91333333333334,67.0,69.0,85.0,55.0
3573,2025-03-06 15:00:00,644.8466666666667,0.0,2.0,47.16666666666666,60.89333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,66.92666666666666,67.0,69.0,85.0,55.0
3574,2025-03-06 15:15:00,641.3133333333334,0.0,2.0,47.333333333333336,61.03666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,66.95333333333333,67.0,69.0,85.0,55.0
3575,2025-03-06 15:30:00,637.7833333333333,0.0,2.0,47.5,61.10666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.0,72.0,66.96666666666665,67.0,69.0,85.0,55.0
3576,2025-03-06 15:45:00,640.6066666666667,0.0,2.0,47.0,61.26,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,66.97666666666667,67.0,69.0,85.0,55.0
3577,2025-03-06 16:00:00,630.0133333333333,0.0,2.0,47.16666666666666,61.56333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.03666666666668,67.0,69.0,85.0,55.0
3578,2025-03-06 16:15:00,634.96,0.0,2.0,47.16666666666666,61.833333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,463.0,72.0,67.1,67.0,69.0,85.0,55.0
3579,2025-03-06 16:30:00,646.26,0.0,2.0,47.333333333333336,62.29,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.3333333333333,72.0,67.13666666666667,67.0,69.0,85.0,55.0
3580,2025-03-06 16:45:00,654.0266666666666,0.0,2.0,47.333333333333336,62.82,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,67.22,67.0,69.0,85.0,55.0
3581,2025-03-06 17:00:00,642.0233333333333,0.0,2.0,47.5,63.06333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,466.6666666666667,72.0,67.29,67.0,69.0,85.0,55.0
3582,2025-03-06 17:15:00,636.3733333333333,0.0,2.0,47.333333333333336,63.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,464.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
3583,2025-03-06 17:30:00,648.38,0.0,2.0,47.5,63.72333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,463.6666666666667,72.0,67.42,67.0,69.0,85.0,55.0
3584,2025-03-06 17:45:00,639.1966666666667,0.0,2.0,47.5,63.973333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3585,2025-03-06 18:00:00,652.6166666666667,0.0,2.0,47.66666666666666,64.24333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.60333333333334,67.0,69.0,85.0,55.0
3586,2025-03-06 18:15:00,637.7833333333333,0.0,2.0,48.0,64.72000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,492.6666666666667,72.0,67.73333333333333,67.0,69.0,85.0,55.0
3587,2025-03-06 18:30:00,644.8466666666667,0.0,2.0,47.5,64.72666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.81,67.0,69.0,85.0,55.0
3588,2025-03-06 18:45:00,629.3066666666667,0.0,2.0,48.333333333333336,64.99333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,497.0,72.0,67.88,67.0,69.0,85.0,55.0
3589,2025-03-06 19:00:00,634.9566666666667,0.0,2.0,47.833333333333336,65.04,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.0,72.0,67.93,67.0,69.0,85.0,55.0
3590,2025-03-06 19:15:00,647.6733333333333,0.0,2.0,47.833333333333336,65.10666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,484.0,72.0,68.02666666666666,67.0,69.0,85.0,55.0
3591,2025-03-06 19:30:00,648.3766666666667,0.0,2.0,47.0,64.83333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,477.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
3592,2025-03-06 19:45:00,626.48,0.0,2.0,46.5,64.64,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
3593,2025-03-06 20:00:00,642.7233333333334,0.0,2.0,46.16666666666666,64.75666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.6666666666667,72.0,68.04666666666667,67.0,69.0,85.0,55.0
3594,2025-03-06 20:15:00,630.72,0.0,2.0,45.333333333333336,64.45,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,466.0,72.0,68.05,67.0,69.0,85.0,55.0
3595,2025-03-06 20:30:00,639.1966666666666,0.0,2.0,45.16666666666666,64.66333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,68.05,67.0,69.0,85.0,55.0
3596,2025-03-06 20:45:00,643.4333333333333,0.0,2.0,44.333333333333336,64.62333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.0,72.0,68.07666666666667,67.0,69.0,85.0,55.0
3597,2025-03-06 21:00:00,635.6666666666666,0.0,2.0,44.0,64.79333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.0,72.0,68.14999999999999,67.0,69.0,85.0,55.0
3598,2025-03-06 21:15:00,634.9599999999999,0.0,2.0,43.5,64.83333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,454.3333333333333,72.0,68.18,67.0,69.0,85.0,55.0
3599,2025-03-06 21:30:00,642.0233333333333,0.0,2.0,43.5,64.76666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,451.6666666666667,72.0,68.2,67.0,69.0,85.0,55.0
3600,2025-03-06 21:45:00,652.6166666666667,0.0,2.0,43.0,64.61,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.0,72.0,68.2,67.0,69.0,85.0,55.0
3601,2025-03-06 22:00:00,640.61,0.0,2.0,43.0,64.43666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,68.19333333333334,67.0,69.0,85.0,55.0
3602,2025-03-06 22:15:00,644.8433333333334,0.0,2.0,43.16666666666666,64.45,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,68.2,67.0,69.0,85.0,55.0
3603,2025-03-06 22:30:00,645.5533333333333,0.0,2.0,42.833333333333336,64.32,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,444.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
3604,2025-03-06 22:45:00,649.79,0.0,2.0,42.833333333333336,64.12,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
3605,2025-03-06 23:00:00,637.7866666666667,0.0,2.0,43.0,63.88333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,68.18,67.0,69.0,85.0,55.0
3606,2025-03-06 23:15:00,642.02,0.0,2.0,42.66666666666666,63.57,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
3607,2025-03-06 23:30:00,632.84,0.0,2.0,42.833333333333336,63.196666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,68.08666666666666,67.0,69.0,85.0,55.0
3608,2025-03-06 23:45:00,639.1966666666667,0.0,2.0,42.16666666666666,62.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.6666666666667,72.0,68.04,67.0,69.0,85.0,55.0
3609,2025-03-07 00:00:00,642.02,0.0,2.0,43.0,62.44333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,67.94,67.0,69.0,85.0,55.0
3610,2025-03-07 00:15:00,644.1366666666667,0.0,2.0,44.0,62.153333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.0,72.0,67.88666666666667,67.0,69.0,85.0,55.0
3611,2025-03-07 00:30:00,639.1966666666666,0.0,2.0,44.66666666666666,61.91666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.8,67.0,69.0,85.0,55.0
3612,2025-03-07 00:45:00,642.73,0.0,2.0,44.833333333333336,61.77666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,460.3333333333333,72.0,67.77666666666666,67.0,69.0,85.0,55.0
3613,2025-03-07 01:00:00,644.8466666666667,0.0,2.0,45.333333333333336,61.63999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,67.69666666666666,67.0,69.0,85.0,55.0
3614,2025-03-07 01:15:00,637.7833333333333,0.0,2.0,45.5,61.78333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,451.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
3615,2025-03-07 01:30:00,646.9666666666667,0.0,2.0,46.16666666666666,61.95666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.0,72.0,67.58999999999999,67.0,69.0,85.0,55.0
3616,2025-03-07 01:45:00,649.7866666666667,0.0,2.0,46.66666666666666,61.95333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
3617,2025-03-07 02:00:00,646.2566666666667,0.0,2.0,46.5,61.96,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3618,2025-03-07 02:15:00,638.49,0.0,2.0,46.833333333333336,61.92666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,448.6666666666667,72.0,67.50333333333333,67.0,69.0,85.0,55.0
3619,2025-03-07 02:30:00,623.6566666666666,0.0,2.0,47.333333333333336,62.07666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.5,67.0,69.0,85.0,55.0
3620,2025-03-07 02:45:00,644.8466666666667,0.0,2.0,47.16666666666666,61.98333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
3621,2025-03-07 03:00:00,644.14,0.0,2.0,47.333333333333336,61.866666666666674,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.48,67.0,69.0,85.0,55.0
3622,2025-03-07 03:15:00,644.8466666666667,0.0,2.0,47.333333333333336,61.95333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,67.46666666666665,67.0,69.0,85.0,55.0
3623,2025-03-07 03:30:00,637.7833333333333,0.0,2.0,47.16666666666666,62.13666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,458.0,72.0,67.44,67.0,69.0,85.0,55.0
3624,2025-03-07 03:45:00,641.3166666666666,0.0,2.0,47.16666666666666,62.03333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,460.0,72.0,67.41,67.0,69.0,85.0,55.0
3625,2025-03-07 04:00:00,639.1966666666667,0.0,2.0,47.16666666666666,62.00666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
3626,2025-03-07 04:15:00,640.61,0.0,2.0,47.16666666666666,62.03666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.6666666666667,72.0,67.39,67.0,69.0,85.0,55.0
3627,2025-03-07 04:30:00,634.9599999999999,0.0,2.0,47.333333333333336,62.04,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,466.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
3628,2025-03-07 04:45:00,636.37,0.0,2.0,47.16666666666666,62.22333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,472.3333333333333,72.0,67.42,67.0,69.0,85.0,55.0
3629,2025-03-07 05:00:00,637.7833333333333,0.0,2.0,47.5,62.32666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,484.0,72.0,67.48,67.0,69.0,85.0,55.0
3630,2025-03-07 05:15:00,641.3166666666667,0.0,2.0,47.5,62.46333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,486.6666666666667,72.0,67.49333333333334,67.0,69.0,85.0,55.0
3631,2025-03-07 05:30:00,644.14,0.0,2.0,47.833333333333336,62.22666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,486.0,72.0,67.51,67.0,69.0,85.0,55.0
3632,2025-03-07 05:45:00,633.5433333333334,0.0,2.0,47.5,62.24333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,488.0,72.0,67.51,67.0,69.0,85.0,55.0
3633,2025-03-07 06:00:00,646.9666666666667,0.0,2.0,47.66666666666666,62.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3634,2025-03-07 06:15:00,642.02,0.0,2.0,47.5,62.07333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3635,2025-03-07 06:30:00,637.7833333333333,0.0,2.0,47.5,62.19,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,505.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3636,2025-03-07 06:45:00,655.44,0.0,2.0,47.66666666666666,62.18666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,505.0,72.0,67.51,67.0,69.0,85.0,55.0
3637,2025-03-07 07:00:00,642.0233333333334,0.0,2.0,47.5,62.18333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3638,2025-03-07 07:15:00,649.7933333333334,0.0,2.0,47.5,62.23333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3639,2025-03-07 07:30:00,650.4966666666667,0.0,2.0,47.333333333333336,62.21666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,502.0,72.0,67.51,67.0,69.0,85.0,55.0
3640,2025-03-07 07:45:00,641.3133333333334,0.0,2.0,47.5,62.29333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,501.6666666666667,72.0,67.51666666666667,67.0,69.0,85.0,55.0
3641,2025-03-07 08:00:00,644.14,0.0,2.0,47.5,62.38999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,498.3333333333333,72.0,67.52333333333333,67.0,69.0,85.0,55.0
3642,2025-03-07 08:15:00,633.55,0.0,2.0,47.333333333333336,62.38,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.3333333333333,72.0,67.56333333333333,67.0,69.0,85.0,55.0
3643,2025-03-07 08:30:00,632.84,0.0,2.0,47.5,62.4,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
3644,2025-03-07 08:45:00,633.5466666666666,0.0,2.0,47.833333333333336,62.36000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,494.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
3645,2025-03-07 09:00:00,641.3133333333334,0.0,2.0,47.5,62.43,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,67.61333333333333,67.0,69.0,85.0,55.0
3646,2025-03-07 09:15:00,640.6066666666667,0.0,2.0,46.66666666666666,62.39666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0
3647,2025-03-07 09:30:00,642.7266666666666,0.0,2.0,46.5,62.50666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.6666666666667,72.0,67.57333333333332,67.0,69.0,85.0,55.0
3648,2025-03-07 09:45:00,651.2033333333334,0.0,2.0,46.66666666666666,62.57666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,495.3333333333333,72.0,67.55666666666667,67.0,69.0,85.0,55.0
3649,2025-03-07 10:00:00,636.3733333333333,0.0,2.0,46.833333333333336,62.60999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,495.6666666666667,72.0,67.54333333333334,67.0,69.0,85.0,55.0
3650,2025-03-07 10:15:00,639.1966666666667,0.0,2.0,47.0,62.54,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,497.3333333333333,72.0,67.55,67.0,69.0,85.0,55.0
3651,2025-03-07 10:30:00,644.8466666666667,0.0,2.0,47.0,62.52666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,497.0,72.0,67.51666666666667,67.0,69.0,85.0,55.0
3652,2025-03-07 10:45:00,639.1966666666666,0.0,2.0,46.66666666666666,62.67333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0
3653,2025-03-07 11:00:00,637.0766666666667,0.0,2.0,47.16666666666666,62.73666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.6666666666667,72.0,67.58333333333333,67.0,69.0,85.0,55.0
3654,2025-03-07 11:15:00,635.66,0.0,2.0,47.333333333333336,62.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,498.6666666666667,72.0,67.60333333333334,67.0,69.0,85.0,55.0
3655,2025-03-07 11:30:00,646.9666666666667,0.0,2.0,47.333333333333336,62.81666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,498.6666666666667,72.0,67.60666666666667,67.0,69.0,85.0,55.0
3656,2025-03-07 11:45:00,641.3133333333334,0.0,2.0,47.333333333333336,62.93,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.62666666666667,67.0,69.0,85.0,55.0
3657,2025-03-07 12:00:00,627.8966666666666,0.0,2.0,47.333333333333336,62.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.64,67.0,69.0,85.0,55.0
3658,2025-03-07 12:15:00,630.7199999999999,0.0,2.0,47.5,62.78,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,503.0,72.0,67.64,67.0,69.0,85.0,55.0
3659,2025-03-07 12:30:00,633.5433333333333,0.0,2.0,47.66666666666666,62.93,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,504.3333333333333,72.0,67.64,67.0,69.0,85.0,55.0
3660,2025-03-07 12:45:00,638.4866666666667,0.0,2.0,47.66666666666666,63.03333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,501.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
3661,2025-03-07 13:00:00,640.61,0.0,2.0,47.333333333333336,63.1,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.64666666666666,67.0,69.0,85.0,55.0
3662,2025-03-07 13:15:00,632.1333333333333,0.0,2.0,47.5,63.21666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,503.3333333333333,72.0,67.67666666666666,67.0,69.0,85.0,55.0
3663,2025-03-07 13:30:00,644.8466666666667,0.0,2.0,47.5,63.446666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,510.3333333333333,72.0,67.72000000000001,67.0,69.0,85.0,55.0
3664,2025-03-07 13:45:00,651.91,0.0,2.0,47.16666666666666,63.77666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,512.3333333333334,72.0,67.77,67.0,69.0,85.0,55.0
3665,2025-03-07 14:00:00,642.02,0.0,2.0,47.5,64.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,510.6666666666667,72.0,67.77333333333333,67.0,69.0,85.0,55.0
3666,2025-03-07 14:15:00,639.9,0.0,2.0,47.333333333333336,64.56,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,507.0,72.0,67.81666666666666,67.0,69.0,85.0,55.0
3667,2025-03-07 14:30:00,642.0233333333334,0.0,2.0,47.16666666666666,65.08,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,504.0,72.0,67.91000000000001,67.0,69.0,85.0,55.0
3668,2025-03-07 14:45:00,647.67,0.0,2.0,45.5,64.90666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.99333333333334,67.0,69.0,85.0,55.0
3669,2025-03-07 15:00:00,647.67,0.0,2.0,43.5,64.23666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,491.3333333333333,72.0,68.03666666666668,67.0,69.0,85.0,55.0
3670,2025-03-07 15:15:00,638.4900000000001,0.0,2.0,43.833333333333336,64.27333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,483.3333333333333,72.0,68.04,67.0,69.0,85.0,55.0
3671,2025-03-07 15:30:00,632.84,0.0,2.0,43.833333333333336,64.63333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
3672,2025-03-07 15:45:00,638.4899999999999,0.0,2.0,42.833333333333336,64.61333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
3673,2025-03-07 16:00:00,626.4833333333333,0.0,2.0,40.16666666666666,64.50666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.6666666666667,72.0,68.06333333333333,67.0,69.0,85.0,55.0
3674,2025-03-07 16:15:00,633.5466666666666,0.0,2.0,38.333333333333336,64.22666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,453.6666666666667,72.0,68.07,67.0,69.0,85.0,55.0
3675,2025-03-07 16:30:00,641.3133333333334,0.0,2.0,39.0,64.28333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,68.15333333333334,67.0,69.0,85.0,55.0
3676,2025-03-07 16:45:00,635.6633333333333,0.0,2.0,38.5,64.24333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.0,72.0,68.07,67.0,69.0,85.0,55.0
3677,2025-03-07 17:00:00,639.9033333333333,0.0,2.0,37.333333333333336,64.17333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.6666666666667,72.0,68.13666666666667,67.0,69.0,85.0,55.0
3678,2025-03-07 17:15:00,645.5533333333333,0.0,2.0,35.0,64.22333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.0,72.0,68.16333333333334,67.0,69.0,85.0,55.0
3679,2025-03-07 17:30:00,649.79,0.0,2.0,34.0,63.656666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
3680,2025-03-07 17:45:00,636.3733333333333,0.0,2.0,33.5,63.88,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
3681,2025-03-07 18:00:00,637.0766666666667,0.0,2.0,33.333333333333336,64.16,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,68.23666666666666,67.0,69.0,85.0,55.0
