,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3682,2025-03-07 18:15:00,638.49,0.0,2.0,32.333333333333336,63.89333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0
3683,2025-03-07 18:30:00,651.91,0.0,2.0,32.5,63.723333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.6666666666667,72.0,68.31666666666666,67.0,69.0,85.0,55.0
3684,2025-03-07 18:45:00,642.02,0.0,2.0,32.5,63.47,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.0,72.0,68.3,67.0,69.0,85.0,55.0
3685,2025-03-07 19:00:00,638.49,0.0,2.0,32.833333333333336,63.47666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,68.31,67.0,69.0,85.0,55.0
3686,2025-03-07 19:15:00,643.43,0.0,2.0,33.333333333333336,63.41333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,68.23,67.0,69.0,85.0,55.0
3687,2025-03-07 19:30:00,651.9133333333333,0.0,2.0,33.5,63.21666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,413.3333333333333,72.0,68.19333333333334,67.0,69.0,85.0,55.0
3688,2025-03-07 19:45:00,646.2600000000001,0.0,2.0,33.5,63.49333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,68.16000000000001,67.0,69.0,85.0,55.0
3689,2025-03-07 20:00:00,637.0766666666667,0.0,2.0,33.666666666666664,63.82666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.18,67.0,69.0,85.0,55.0
3690,2025-03-07 20:15:00,634.2533333333333,0.0,2.0,34.0,63.91,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.0,72.0,68.18,67.0,69.0,85.0,55.0
3691,2025-03-07 20:30:00,630.72,0.0,2.0,34.0,63.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.19333333333334,67.0,69.0,85.0,55.0
3692,2025-03-07 20:45:00,636.37,0.0,2.0,34.5,64.10666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,68.20333333333333,67.0,69.0,85.0,55.0
3693,2025-03-07 21:00:00,638.49,0.0,2.0,34.166666666666664,64.17333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.3333333333333,72.0,68.31,67.0,69.0,85.0,55.0
3694,2025-03-07 21:15:00,645.5533333333333,0.0,2.0,34.0,64.08333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,68.31666666666666,67.0,69.0,85.0,55.0
3695,2025-03-07 21:30:00,637.7833333333333,0.0,2.0,34.0,64.23,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.33333333333333,67.0,69.0,85.0,55.0
3696,2025-03-07 21:45:00,655.44,0.0,2.0,32.833333333333336,64.17666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.6666666666667,72.0,68.32,67.0,69.0,85.0,55.0
3697,2025-03-07 22:00:00,647.6733333333333,0.0,2.0,32.166666666666664,64.18,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.6666666666667,72.0,68.32666666666667,67.0,69.0,85.0,55.0
3698,2025-03-07 22:15:00,633.5433333333334,0.0,2.0,31.83333333333333,64.16666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.0,72.0,68.46333333333332,67.0,69.0,85.0,55.0
3699,2025-03-07 22:30:00,639.1966666666666,0.0,2.0,31.33333333333333,64.04333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.46333333333332,67.0,69.0,85.0,55.0
3700,2025-03-07 22:45:00,645.5500000000001,0.0,2.0,31.5,64.07000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.0,72.0,68.49333333333334,67.0,69.0,85.0,55.0
3701,2025-03-07 23:00:00,642.02,0.0,2.0,31.166666666666668,64.14999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,68.47,67.0,69.0,85.0,55.0
3702,2025-03-07 23:15:00,646.26,0.0,2.0,30.5,64.28,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.0,72.0,68.55666666666667,67.0,69.0,85.0,55.0
3703,2025-03-07 23:30:00,647.6733333333333,0.0,2.0,30.33333333333333,64.21333333333332,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.0,72.0,68.60333333333334,67.0,69.0,85.0,55.0
3704,2025-03-07 23:45:00,634.2533333333333,0.0,2.0,29.83333333333333,64.19,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.6666666666667,72.0,68.60333333333334,67.0,69.0,85.0,55.0
3705,2025-03-08 00:00:00,636.37,0.0,2.0,29.666666666666668,64.00333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.6666666666667,72.0,68.63333333333334,67.0,69.0,85.0,55.0
3706,2025-03-08 00:15:00,644.8466666666667,0.0,2.0,29.5,63.63999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.59666666666668,67.0,69.0,85.0,55.0
3707,2025-03-08 00:30:00,630.7199999999999,0.0,2.0,29.5,63.17666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.58666666666666,67.0,69.0,85.0,55.0
3708,2025-03-08 00:45:00,642.0233333333333,0.0,2.0,29.666666666666668,62.66,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.50666666666666,67.0,69.0,85.0,55.0
3709,2025-03-08 01:00:00,639.9033333333333,0.0,2.0,29.666666666666668,62.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,68.45,67.0,69.0,85.0,55.0
3710,2025-03-08 01:15:00,648.3766666666667,0.0,2.0,29.666666666666668,61.586666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,68.36333333333333,67.0,69.0,85.0,55.0
3711,2025-03-08 01:30:00,635.6633333333333,0.0,2.0,31.33333333333333,60.86333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.0,72.0,68.22333333333334,67.0,69.0,85.0,55.0
3712,2025-03-08 01:45:00,650.4966666666667,0.0,2.0,34.0,61.86666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,68.01666666666667,67.0,69.0,85.0,55.0
3713,2025-03-08 02:00:00,639.9033333333333,0.0,2.0,34.333333333333336,62.71,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.03666666666668,67.0,69.0,85.0,55.0
3714,2025-03-08 02:15:00,639.1966666666666,0.0,2.0,34.333333333333336,61.47,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.00333333333333,67.0,69.0,85.0,55.0
3715,2025-03-08 02:30:00,644.14,0.0,2.0,34.166666666666664,61.66333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.93,67.0,69.0,85.0,55.0
3716,2025-03-08 02:45:00,637.7833333333333,0.0,2.0,34.0,61.583333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
3717,2025-03-08 03:00:00,635.6666666666666,0.0,2.0,34.333333333333336,61.85666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
3718,2025-03-08 03:15:00,645.5533333333333,0.0,2.0,34.0,61.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.91,67.0,69.0,85.0,55.0
3719,2025-03-08 03:30:00,625.7766666666668,0.0,2.0,34.166666666666664,61.71,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.89666666666666,67.0,69.0,85.0,55.0
3720,2025-03-08 03:45:00,646.2566666666667,0.0,2.0,34.5,62.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,67.90333333333332,67.0,69.0,85.0,55.0
3721,2025-03-08 04:00:00,643.4333333333333,0.0,2.0,34.166666666666664,61.35333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.90333333333332,67.0,69.0,85.0,55.0
3722,2025-03-08 04:15:00,654.7366666666667,0.0,2.0,34.833333333333336,61.13,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,67.85333333333334,67.0,69.0,85.0,55.0
3723,2025-03-08 04:30:00,628.6033333333334,0.0,2.0,35.166666666666664,61.16,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.0,72.0,67.85666666666667,67.0,69.0,85.0,55.0
3724,2025-03-08 04:45:00,649.0866666666667,0.0,2.0,35.333333333333336,61.27,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.6666666666667,72.0,67.84333333333333,67.0,69.0,85.0,55.0
3725,2025-03-08 05:00:00,650.4966666666667,0.0,2.0,35.0,61.39333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.3333333333333,72.0,67.81333333333333,67.0,69.0,85.0,55.0
3726,2025-03-08 05:15:00,639.1966666666667,0.0,2.0,35.0,61.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,67.84333333333333,67.0,69.0,85.0,55.0
3727,2025-03-08 05:30:00,639.9033333333333,0.0,2.0,35.166666666666664,61.31333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.86333333333333,67.0,69.0,85.0,55.0
3728,2025-03-08 05:45:00,644.1433333333333,0.0,2.0,35.833333333333336,61.22666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,469.3333333333333,72.0,67.87,67.0,69.0,85.0,55.0
3729,2025-03-08 06:00:00,635.6633333333333,0.0,2.0,36.16666666666666,61.056666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.84333333333333,67.0,69.0,85.0,55.0
3730,2025-03-08 06:15:00,642.7266666666666,0.0,2.0,37.16666666666666,61.14666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,67.78,67.0,69.0,85.0,55.0
3731,2025-03-08 06:30:00,636.37,0.0,2.0,39.16666666666666,61.15333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,67.77666666666666,67.0,69.0,85.0,55.0
3732,2025-03-08 06:45:00,647.67,0.0,2.0,41.5,61.52333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.6666666666667,72.0,67.77,67.0,69.0,85.0,55.0
3733,2025-03-08 07:00:00,658.2666666666667,0.0,2.0,42.16666666666666,61.53666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
3734,2025-03-08 07:15:00,644.8466666666667,0.0,2.0,42.833333333333336,61.82333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.70666666666666,67.0,69.0,85.0,55.0
3735,2025-03-08 07:30:00,648.3766666666667,0.0,2.0,43.333333333333336,61.99333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,67.66666666666667,67.0,69.0,85.0,55.0
3736,2025-03-08 07:45:00,630.7233333333332,0.0,2.0,43.0,62.10666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.66,67.0,69.0,85.0,55.0
3737,2025-03-08 08:00:00,637.78,0.0,2.0,43.0,62.13666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.66,67.0,69.0,85.0,55.0
3738,2025-03-08 08:15:00,640.6066666666667,0.0,2.0,42.833333333333336,62.16333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.65333333333332,67.0,69.0,85.0,55.0
3739,2025-03-08 08:30:00,644.14,0.0,2.0,42.833333333333336,62.09,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.64666666666666,67.0,69.0,85.0,55.0
3740,2025-03-08 08:45:00,645.5500000000001,0.0,2.0,42.833333333333336,62.01666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,419.3333333333333,72.0,67.65333333333332,67.0,69.0,85.0,55.0
3741,2025-03-08 09:00:00,655.4399999999999,0.0,2.0,43.0,61.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,419.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
3742,2025-03-08 09:15:00,637.0766666666667,0.0,2.0,42.66666666666666,61.946666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
3743,2025-03-08 09:30:00,657.5566666666667,0.0,2.0,42.66666666666666,61.93333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.64,67.0,69.0,85.0,55.0
3744,2025-03-08 09:45:00,644.8466666666667,0.0,2.0,42.5,61.88,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.62666666666667,67.0,69.0,85.0,55.0
3745,2025-03-08 10:00:00,632.84,0.0,2.0,43.0,61.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.62,67.0,69.0,85.0,55.0
3746,2025-03-08 10:15:00,648.3766666666667,0.0,2.0,43.16666666666666,61.88666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0
3747,2025-03-08 10:30:00,641.3133333333334,0.0,2.0,43.0,61.99666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.53666666666668,67.0,69.0,85.0,55.0
3748,2025-03-08 10:45:00,634.9566666666666,0.0,2.0,43.0,61.95,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3749,2025-03-08 11:00:00,635.6633333333333,0.0,2.0,42.833333333333336,61.85,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3750,2025-03-08 11:15:00,649.79,0.0,2.0,42.833333333333336,61.78666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,67.51,67.0,69.0,85.0,55.0
3751,2025-03-08 11:30:00,641.3133333333334,0.0,2.0,43.0,61.876666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3752,2025-03-08 11:45:00,634.9566666666666,0.0,2.0,43.833333333333336,62.07333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3753,2025-03-08 12:00:00,651.1999999999999,0.0,2.0,43.833333333333336,62.01333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3754,2025-03-08 12:15:00,645.5533333333333,0.0,2.0,43.5,61.94,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.51,67.0,69.0,85.0,55.0
3755,2025-03-08 12:30:00,653.32,0.0,2.0,43.5,61.91,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,67.51,67.0,69.0,85.0,55.0
3756,2025-03-08 12:45:00,639.9033333333333,0.0,2.0,43.66666666666666,61.95333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3757,2025-03-08 13:00:00,644.14,0.0,2.0,44.16666666666666,62.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3758,2025-03-08 13:15:00,655.44,0.0,2.0,44.333333333333336,62.403333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.6666666666667,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3759,2025-03-08 13:30:00,645.5500000000001,0.0,2.0,44.333333333333336,62.57,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3760,2025-03-08 13:45:00,630.0133333333333,0.0,2.0,44.16666666666666,62.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3761,2025-03-08 14:00:00,657.5566666666667,0.0,2.0,44.0,62.53,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3762,2025-03-08 14:15:00,654.0300000000001,0.0,2.0,44.16666666666666,62.46,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,67.51,67.0,69.0,85.0,55.0
3763,2025-03-08 14:30:00,644.8466666666667,0.0,2.0,44.16666666666666,62.68666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3764,2025-03-08 14:45:00,649.7933333333334,0.0,2.0,44.0,62.64666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.3333333333333,72.0,67.51666666666667,67.0,69.0,85.0,55.0
3765,2025-03-08 15:00:00,632.8366666666667,0.0,2.0,44.16666666666666,62.59666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,67.54333333333334,67.0,69.0,85.0,55.0
3766,2025-03-08 15:15:00,638.4933333333333,0.0,2.0,43.833333333333336,62.71666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0
3767,2025-03-08 15:30:00,646.9666666666667,0.0,2.0,43.66666666666666,63.02,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.6666666666667,72.0,67.55333333333333,67.0,69.0,85.0,55.0
3768,2025-03-08 15:45:00,645.5533333333333,0.0,2.0,43.16666666666666,63.47,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,67.61333333333333,67.0,69.0,85.0,55.0
3769,2025-03-08 16:00:00,632.84,0.0,2.0,43.5,63.72333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,67.63333333333334,67.0,69.0,85.0,55.0
3770,2025-03-08 16:15:00,631.4266666666666,0.0,2.0,43.333333333333336,64.0,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.0,72.0,67.64666666666666,67.0,69.0,85.0,55.0
3771,2025-03-08 16:30:00,646.9633333333333,0.0,2.0,43.333333333333336,64.3,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,67.68333333333334,67.0,69.0,85.0,55.0
3772,2025-03-08 16:45:00,643.4333333333333,0.0,2.0,43.333333333333336,64.46,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.6666666666667,72.0,67.76,67.0,69.0,85.0,55.0
3773,2025-03-08 17:00:00,636.3733333333333,0.0,2.0,43.16666666666666,64.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.6666666666667,72.0,67.78,67.0,69.0,85.0,55.0
3774,2025-03-08 17:15:00,641.3166666666666,0.0,2.0,43.16666666666666,64.88666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,67.85666666666667,67.0,69.0,85.0,55.0
3775,2025-03-08 17:30:00,639.1933333333333,0.0,2.0,43.16666666666666,65.10333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.6666666666667,72.0,67.91000000000001,67.0,69.0,85.0,55.0
3776,2025-03-08 17:45:00,641.3166666666666,0.0,2.0,41.833333333333336,64.88333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.6666666666667,72.0,67.97000000000001,67.0,69.0,85.0,55.0
3777,2025-03-08 18:00:00,651.2033333333334,0.0,2.0,41.16666666666666,64.65666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.0,72.0,68.02,67.0,69.0,85.0,55.0
3778,2025-03-08 18:15:00,629.3066666666667,0.0,2.0,39.5,64.66333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
3779,2025-03-08 18:30:00,632.84,0.0,2.0,38.16666666666666,64.47,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
3780,2025-03-08 18:45:00,639.1966666666666,0.0,2.0,35.333333333333336,63.89000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.04666666666667,67.0,69.0,85.0,55.0
3781,2025-03-08 19:00:00,654.7333333333333,0.0,2.0,35.333333333333336,63.84,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,68.04,67.0,69.0,85.0,55.0
3782,2025-03-08 19:15:00,628.6033333333334,0.0,2.0,35.166666666666664,63.95666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.03666666666668,67.0,69.0,85.0,55.0
3783,2025-03-08 19:30:00,648.3766666666667,0.0,2.0,35.0,63.77333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
3784,2025-03-08 19:45:00,654.0266666666666,0.0,2.0,34.166666666666664,64.07333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.04,67.0,69.0,85.0,55.0
3785,2025-03-08 20:00:00,637.7866666666667,0.0,2.0,34.166666666666664,63.95666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,68.04,67.0,69.0,85.0,55.0
3786,2025-03-08 20:15:00,651.2033333333334,0.0,2.0,33.0,64.10000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
3787,2025-03-08 20:30:00,636.37,0.0,2.0,31.666666666666668,63.653333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,68.04666666666667,67.0,69.0,85.0,55.0
3788,2025-03-08 20:45:00,637.0766666666667,0.0,2.0,31.5,63.51666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,68.04333333333334,67.0,69.0,85.0,55.0
3789,2025-03-08 21:00:00,642.73,0.0,2.0,31.166666666666668,63.61333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.03333333333335,67.0,69.0,85.0,55.0
3790,2025-03-08 21:15:00,640.6066666666667,0.0,2.0,31.0,63.446666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,68.02,67.0,69.0,85.0,55.0
3791,2025-03-08 21:30:00,624.3633333333333,0.0,2.0,31.166666666666668,63.620000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.6666666666667,72.0,68.02,67.0,69.0,85.0,55.0
3792,2025-03-08 21:45:00,644.14,0.0,2.0,31.0,63.51666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,67.98333333333333,67.0,69.0,85.0,55.0
3793,2025-03-08 22:00:00,634.96,0.0,2.0,31.166666666666668,63.373333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.96333333333334,67.0,69.0,85.0,55.0
3794,2025-03-08 22:15:00,648.3766666666667,0.0,2.0,30.83333333333333,63.23,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.93,67.0,69.0,85.0,55.0
3795,2025-03-08 22:30:00,640.61,0.0,2.0,30.83333333333333,63.07333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
3796,2025-03-08 22:45:00,644.14,0.0,2.0,31.0,63.01333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,67.92333333333333,67.0,69.0,85.0,55.0
3797,2025-03-08 23:00:00,625.7766666666666,0.0,2.0,30.83333333333333,62.88666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.93,67.0,69.0,85.0,55.0
3798,2025-03-08 23:15:00,640.61,0.0,2.0,30.83333333333333,62.580000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.90333333333332,67.0,69.0,85.0,55.0
3799,2025-03-08 23:30:00,644.14,0.0,2.0,30.83333333333333,62.173333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,67.88333333333334,67.0,69.0,85.0,55.0
3800,2025-03-08 23:45:00,646.9633333333333,0.0,2.0,31.0,61.74333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.8,67.0,69.0,85.0,55.0
3801,2025-03-09 00:00:00,642.02,0.0,2.0,32.0,61.39666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.3333333333333,72.0,67.73,67.0,69.0,85.0,55.0
3802,2025-03-09 00:15:00,628.6033333333334,0.0,2.0,32.833333333333336,61.34666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,67.65333333333332,67.0,69.0,85.0,55.0
3803,2025-03-09 00:30:00,644.8466666666667,0.0,2.0,33.666666666666664,61.27333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,67.61,67.0,69.0,85.0,55.0
3804,2025-03-09 00:45:00,651.91,0.0,2.0,34.666666666666664,61.42,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,67.51666666666667,67.0,69.0,85.0,55.0
3805,2025-03-09 01:00:00,632.84,0.0,2.0,34.833333333333336,61.32,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3806,2025-03-09 01:15:00,628.6033333333334,0.0,2.0,37.833333333333336,61.28666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,67.45,67.0,69.0,85.0,55.0
3807,2025-03-09 01:30:00,638.4899999999999,0.0,2.0,39.333333333333336,62.10999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.44666666666666,67.0,69.0,85.0,55.0
3808,2025-03-09 01:45:00,635.6633333333333,0.0,2.0,39.5,61.830000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.48,67.0,69.0,85.0,55.0
3809,2025-03-09 02:00:00,644.14,0.0,2.0,40.0,61.66,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.48,67.0,69.0,85.0,55.0
3810,2025-03-09 02:15:00,636.3733333333333,0.0,2.0,40.66666666666666,62.13666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.6666666666667,72.0,67.47333333333334,67.0,69.0,85.0,55.0
3811,2025-03-09 02:30:00,639.1933333333333,0.0,2.0,40.833333333333336,62.443333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.6666666666667,72.0,67.50333333333333,67.0,69.0,85.0,55.0
3812,2025-03-09 02:45:00,646.26,0.0,2.0,40.833333333333336,62.56333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,67.51,67.0,69.0,85.0,55.0
3813,2025-03-09 03:00:00,650.4966666666667,0.0,2.0,40.833333333333336,62.39000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.51,67.0,69.0,85.0,55.0
3814,2025-03-09 03:15:00,639.1966666666667,0.0,2.0,40.66666666666666,62.04333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,67.52333333333333,67.0,69.0,85.0,55.0
3815,2025-03-09 03:30:00,622.9533333333333,0.0,2.0,41.333333333333336,62.13666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3816,2025-03-09 03:45:00,646.9666666666667,0.0,2.0,41.0,62.22,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.0,72.0,67.53666666666668,67.0,69.0,85.0,55.0
3817,2025-03-09 04:00:00,642.7266666666666,0.0,,41.66666666666666,61.99666666666667,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,440.0,72.0,67.55333333333333,67.0,69.0,85.0,55.0
3818,2025-03-09 04:15:00,654.7366666666667,0.0,2.0,42.333333333333336,62.06333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,67.51,67.0,69.0,85.0,55.0
3819,2025-03-09 04:30:00,645.5533333333333,0.0,2.0,42.66666666666666,62.10333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3820,2025-03-09 04:45:00,651.2033333333334,0.0,2.0,42.66666666666666,62.07,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3821,2025-03-09 05:00:00,655.44,0.0,2.0,42.66666666666666,61.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,67.51,67.0,69.0,85.0,55.0
3822,2025-03-09 05:15:00,634.2533333333333,0.0,2.0,42.833333333333336,61.91,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.0,72.0,67.51,67.0,69.0,85.0,55.0
3823,2025-03-09 05:30:00,634.25,0.0,2.0,42.833333333333336,61.91,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,485.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3824,2025-03-09 05:45:00,636.37,0.0,2.0,43.16666666666666,62.04,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,492.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3825,2025-03-09 06:00:00,641.3133333333334,0.0,2.0,43.0,62.07333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,497.6666666666667,72.0,67.51,67.0,69.0,85.0,55.0
3826,2025-03-09 06:15:00,641.3133333333334,0.0,2.0,43.16666666666666,61.93000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,503.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
3827,2025-03-09 06:30:00,650.4966666666667,0.0,2.0,42.833333333333336,61.96666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,505.6666666666667,72.0,67.5,67.0,69.0,85.0,55.0
3828,2025-03-09 06:45:00,636.37,0.0,2.0,43.333333333333336,61.98333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,509.6666666666667,72.0,67.5,67.0,69.0,85.0,55.0
3829,2025-03-09 07:00:00,642.73,0.0,2.0,43.16666666666666,62.07666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,512.3333333333334,72.0,67.49333333333334,67.0,69.0,85.0,55.0
3830,2025-03-09 07:15:00,655.4433333333333,0.0,2.0,43.16666666666666,62.080000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,515.0,72.0,67.49333333333334,67.0,69.0,85.0,55.0
3831,2025-03-09 07:30:00,644.14,0.0,2.0,43.333333333333336,62.00666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,517.6666666666666,72.0,67.5,67.0,69.0,85.0,55.0
3832,2025-03-09 07:45:00,651.2033333333334,0.0,2.0,42.833333333333336,62.02666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,521.6666666666666,72.0,67.48666666666666,67.0,69.0,85.0,55.0
3833,2025-03-09 08:00:00,646.9666666666667,0.0,2.0,42.833333333333336,61.99,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,523.0,72.0,67.5,67.0,69.0,85.0,55.0
3834,2025-03-09 08:15:00,641.3133333333334,0.0,2.0,42.66666666666666,61.86333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,525.0,72.0,67.48666666666666,67.0,69.0,85.0,55.0
3835,2025-03-09 08:30:00,653.3233333333334,0.0,2.0,43.0,61.830000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,524.3333333333334,72.0,67.48,67.0,69.0,85.0,55.0
3836,2025-03-09 08:45:00,642.73,0.0,2.0,42.66666666666666,61.75333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,525.0,72.0,67.44,67.0,69.0,85.0,55.0
3837,2025-03-09 09:00:00,644.8466666666667,0.0,2.0,42.5,61.64666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,525.6666666666666,72.0,67.45333333333333,67.0,69.0,85.0,55.0
3838,2025-03-09 09:15:00,641.3133333333334,0.0,2.0,42.333333333333336,61.586666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,527.0,72.0,67.38333333333334,67.0,69.0,85.0,55.0
3839,2025-03-09 09:30:00,649.79,0.0,2.0,42.833333333333336,61.35999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,527.0,72.0,67.37,67.0,69.0,85.0,55.0
3840,2025-03-09 09:45:00,635.6633333333333,0.0,2.0,42.833333333333336,61.43666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,527.0,72.0,67.37,67.0,69.0,85.0,55.0
3841,2025-03-09 10:00:00,656.8533333333334,0.0,2.0,42.333333333333336,61.38999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,528.6666666666666,72.0,67.37,67.0,69.0,85.0,55.0
3842,2025-03-09 10:15:00,627.1899999999999,0.0,2.0,42.5,61.24333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,529.3333333333334,72.0,67.36333333333333,67.0,69.0,85.0,55.0
3843,2025-03-09 10:30:00,641.3133333333334,0.0,2.0,42.66666666666666,61.21666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,530.3333333333334,72.0,67.33666666666666,67.0,69.0,85.0,55.0
3844,2025-03-09 10:45:00,640.6066666666667,0.0,2.0,43.0,61.28,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,531.3333333333334,72.0,67.28,67.0,69.0,85.0,55.0
3845,2025-03-09 11:00:00,636.3733333333333,0.0,2.0,42.5,61.31666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,532.6666666666666,72.0,67.25333333333333,67.0,69.0,85.0,55.0
3846,2025-03-09 11:15:00,646.26,0.0,2.0,42.66666666666666,61.26,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,534.0,72.0,67.24,67.0,69.0,85.0,55.0
3847,2025-03-09 11:30:00,631.4266666666666,0.0,2.0,42.66666666666666,61.2,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,536.0,72.0,67.24,67.0,69.0,85.0,55.0
3848,2025-03-09 11:45:00,640.61,0.0,2.0,42.5,61.10666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,536.0,72.0,67.24,67.0,69.0,85.0,55.0
3849,2025-03-09 12:00:00,624.36,0.0,2.0,42.5,61.06333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,536.0,72.0,67.24,67.0,69.0,85.0,55.0
3850,2025-03-09 12:15:00,639.9033333333333,0.0,2.0,42.333333333333336,61.04,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,536.0,72.0,67.23666666666666,67.0,69.0,85.0,55.0
3851,2025-03-09 12:30:00,635.6633333333333,0.0,2.0,42.5,61.09,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,533.0,72.0,67.23,67.0,69.0,85.0,55.0
3852,2025-03-09 12:45:00,634.25,0.0,2.0,42.5,61.14333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,532.6666666666666,72.0,67.21666666666665,67.0,69.0,85.0,55.0
3853,2025-03-09 13:00:00,639.1933333333333,0.0,2.0,42.66666666666666,61.403333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,534.0,72.0,67.21666666666665,67.0,69.0,85.0,55.0
3854,2025-03-09 13:15:00,641.3133333333334,0.0,2.0,42.66666666666666,61.82666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,535.3333333333334,72.0,67.23666666666666,67.0,69.0,85.0,55.0
3855,2025-03-09 13:30:00,651.2033333333334,0.0,2.0,42.5,62.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,533.6666666666666,72.0,67.23666666666666,67.0,69.0,85.0,55.0
3856,2025-03-09 13:45:00,636.3666666666667,0.0,2.0,42.833333333333336,62.75,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,532.3333333333334,72.0,67.29,67.0,69.0,85.0,55.0
3857,2025-03-09 14:00:00,627.1866666666666,0.0,2.0,42.66666666666666,63.20666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,530.3333333333334,72.0,67.37,67.0,69.0,85.0,55.0
3858,2025-03-09 14:15:00,649.0833333333334,0.0,2.0,42.833333333333336,63.71333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,527.0,72.0,67.46,67.0,69.0,85.0,55.0
3859,2025-03-09 14:30:00,635.6633333333333,0.0,2.0,43.0,63.99,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,522.3333333333334,72.0,67.53,67.0,69.0,85.0,55.0
3860,2025-03-09 14:45:00,635.6666666666666,0.0,2.0,43.0,65.00333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,520.3333333333334,72.0,67.64666666666666,67.0,69.0,85.0,55.0
3861,2025-03-09 15:00:00,631.4266666666666,0.0,2.0,40.833333333333336,64.92666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,515.6666666666666,72.0,67.76,67.0,69.0,85.0,55.0
3862,2025-03-09 15:15:00,644.85,0.0,2.0,39.16666666666666,64.69,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,504.3333333333333,72.0,67.85333333333334,67.0,69.0,85.0,55.0
3863,2025-03-09 15:30:00,642.0233333333333,0.0,2.0,37.5,64.66,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,491.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
3864,2025-03-09 15:45:00,650.4933333333333,0.0,2.0,33.0,64.06333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0
3865,2025-03-09 16:00:00,637.0766666666667,0.0,2.0,32.833333333333336,63.71333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.92333333333333,67.0,69.0,85.0,55.0
3866,2025-03-09 16:15:00,627.8933333333333,0.0,2.0,32.833333333333336,64.0,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,67.91,67.0,69.0,85.0,55.0
3867,2025-03-09 16:30:00,639.1999999999999,0.0,2.0,32.333333333333336,64.25333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.93,67.0,69.0,85.0,55.0
3868,2025-03-09 16:45:00,639.1966666666666,0.0,2.0,32.0,64.16666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.0,72.0,67.92333333333333,67.0,69.0,85.0,55.0
3869,2025-03-09 17:00:00,646.2566666666667,0.0,2.0,31.166666666666668,64.17,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.0,72.0,67.93,67.0,69.0,85.0,55.0
3870,2025-03-09 17:15:00,639.9033333333333,0.0,2.0,30.33333333333333,64.15333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,68.0,67.0,69.0,85.0,55.0
3871,2025-03-09 17:30:00,642.02,0.0,2.0,29.83333333333333,64.17999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.04,67.0,69.0,85.0,55.0
3872,2025-03-09 17:45:00,640.61,0.0,2.0,28.83333333333333,64.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.3333333333333,72.0,68.04333333333334,67.0,69.0,85.0,55.0
3873,2025-03-09 18:00:00,637.0766666666667,0.0,2.0,27.83333333333333,64.27,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
3874,2025-03-09 18:15:00,644.8466666666667,0.0,2.0,25.166666666666668,64.38666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,68.14333333333333,67.0,69.0,85.0,55.0
3875,2025-03-09 18:30:00,649.7933333333334,0.0,2.0,24.0,64.01,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,68.2,67.0,69.0,85.0,55.0
3876,2025-03-09 18:45:00,640.61,0.0,2.0,23.5,63.723333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.0,72.0,68.2,67.0,69.0,85.0,55.0
3877,2025-03-09 19:00:00,638.4899999999999,0.0,2.0,23.0,64.28,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.22333333333334,67.0,69.0,85.0,55.0
3878,2025-03-09 19:15:00,634.9566666666666,0.0,2.0,21.0,64.35333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,68.37666666666667,67.0,69.0,85.0,55.0
3879,2025-03-09 19:30:00,637.0766666666667,0.0,2.0,20.0,64.75333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.45666666666666,67.0,69.0,85.0,55.0
3880,2025-03-09 19:45:00,639.9,0.0,2.0,19.5,64.75333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.3333333333333,72.0,68.55333333333333,67.0,69.0,85.0,55.0
3881,2025-03-09 20:00:00,640.61,0.0,2.0,20.0,64.56,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,68.67666666666666,67.0,69.0,85.0,55.0
3882,2025-03-09 20:15:00,645.5566666666667,0.0,2.0,20.33333333333333,63.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,68.79333333333334,67.0,69.0,85.0,55.0
3883,2025-03-09 20:30:00,631.4266666666666,0.0,2.0,19.83333333333333,63.52,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.6666666666667,72.0,68.88666666666667,67.0,69.0,85.0,55.0
3884,2025-03-09 20:45:00,642.02,0.0,2.0,20.0,63.86333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.3333333333333,72.0,68.95333333333333,67.0,69.0,85.0,55.0
3885,2025-03-09 21:00:00,642.02,0.0,2.0,20.166666666666668,64.33333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.0,72.0,69.00666666666666,67.0,69.0,85.0,55.0
3886,2025-03-09 21:15:00,632.1333333333333,0.0,2.0,20.166666666666668,63.69333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.0,72.0,68.87333333333333,67.0,69.0,85.0,55.0
3887,2025-03-09 21:30:00,644.8466666666667,0.0,2.0,20.5,63.78333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.3333333333333,72.0,68.86666666666666,67.0,69.0,85.0,55.0
3888,2025-03-09 21:45:00,647.67,0.0,2.0,20.166666666666668,63.81,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.0,72.0,68.86999999999999,67.0,69.0,85.0,55.0
3889,2025-03-09 22:00:00,634.9566666666666,0.0,2.0,19.83333333333333,63.443333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.97333333333334,67.0,69.0,85.0,55.0
3890,2025-03-09 22:15:00,639.9,0.0,2.0,19.83333333333333,63.41,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.6666666666667,72.0,68.91,67.0,69.0,85.0,55.0
3891,2025-03-09 22:30:00,645.5533333333333,0.0,2.0,19.5,63.19333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,68.96666666666667,67.0,69.0,85.0,55.0
3892,2025-03-09 22:45:00,639.9033333333333,0.0,2.0,19.166666666666668,62.69333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,403.3333333333333,72.0,69.00333333333333,67.0,69.0,85.0,55.0
3893,2025-03-09 23:00:00,637.0766666666667,0.0,2.0,19.83333333333333,62.373333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.72666666666667,67.0,69.0,85.0,55.0
3894,2025-03-09 23:15:00,649.79,0.0,2.0,20.0,62.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.56333333333333,67.0,69.0,85.0,55.0
3895,2025-03-09 23:30:00,640.61,0.0,2.0,20.0,61.370000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,401.3333333333333,72.0,68.49333333333334,67.0,69.0,85.0,55.0
3896,2025-03-09 23:45:00,635.6666666666666,0.0,2.0,20.166666666666668,60.82333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,402.0,72.0,68.40666666666667,67.0,69.0,85.0,55.0
3897,2025-03-10 00:00:00,649.0833333333334,0.0,2.0,20.5,60.14333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.97000000000001,67.0,69.0,85.0,55.0
3898,2025-03-10 00:15:00,630.7199999999999,0.0,2.0,19.83333333333333,60.24666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.58666666666666,67.0,69.0,85.0,55.0
3899,2025-03-10 00:30:00,644.14,0.0,2.0,22.83333333333333,60.22,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.42333333333333,67.0,69.0,85.0,55.0
3900,2025-03-10 00:45:00,642.73,0.0,2.0,26.33333333333333,60.7,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,67.26666666666667,67.0,69.0,85.0,55.0
3901,2025-03-10 01:00:00,639.1966666666666,0.0,2.0,28.0,61.173333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.6666666666667,72.0,67.23,67.0,69.0,85.0,55.0
3902,2025-03-10 01:15:00,640.6066666666667,0.0,2.0,30.0,61.25333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.23666666666666,67.0,69.0,85.0,55.0
3903,2025-03-10 01:30:00,630.72,0.0,2.0,30.166666666666668,61.32666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.29,67.0,69.0,85.0,55.0
3904,2025-03-10 01:45:00,644.8466666666667,0.0,2.0,30.83333333333333,61.01,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,67.36333333333333,67.0,69.0,85.0,55.0
3905,2025-03-10 02:00:00,642.7266666666666,0.0,2.0,32.333333333333336,61.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.6666666666667,72.0,67.35666666666667,67.0,69.0,85.0,55.0
3906,2025-03-10 02:15:00,650.4966666666668,0.0,2.0,33.0,61.53,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
3907,2025-03-10 02:30:00,637.0766666666667,0.0,2.0,34.333333333333336,61.34666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.3333333333333,72.0,67.39,67.0,69.0,85.0,55.0
3908,2025-03-10 02:45:00,640.6066666666667,0.0,2.0,37.66666666666666,61.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.6666666666667,72.0,67.39,67.0,69.0,85.0,55.0
3909,2025-03-10 03:00:00,637.0766666666667,0.0,2.0,38.333333333333336,62.18333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.49666666666667,67.0,69.0,85.0,55.0
3910,2025-03-10 03:15:00,644.14,0.0,2.0,38.333333333333336,62.14000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.51,67.0,69.0,85.0,55.0
3911,2025-03-10 03:30:00,634.9599999999999,0.0,2.0,38.0,61.836666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.52333333333333,67.0,69.0,85.0,55.0
3912,2025-03-10 03:45:00,631.4233333333333,0.0,2.0,38.5,61.833333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.53,67.0,69.0,85.0,55.0
3913,2025-03-10 04:00:00,652.6166666666667,0.0,2.0,38.66666666666666,61.81333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,473.3333333333333,72.0,67.58999999999999,67.0,69.0,85.0,55.0
3914,2025-03-10 04:15:00,633.5466666666666,0.0,2.0,38.66666666666666,61.72,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.0,72.0,67.60666666666667,67.0,69.0,85.0,55.0
3915,2025-03-10 04:30:00,639.1966666666666,0.0,2.0,39.5,61.71666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.6666666666667,72.0,67.59666666666666,67.0,69.0,85.0,55.0
3916,2025-03-10 04:45:00,632.1333333333333,0.0,2.0,39.833333333333336,61.95000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.6666666666667,72.0,67.58,67.0,69.0,85.0,55.0
3917,2025-03-10 05:00:00,644.14,0.0,2.0,40.5,62.1,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.60666666666667,67.0,69.0,85.0,55.0
3918,2025-03-10 05:15:00,641.3133333333334,0.0,2.0,40.5,61.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,486.0,72.0,67.59666666666666,67.0,69.0,85.0,55.0
3919,2025-03-10 05:30:00,646.9666666666667,0.0,2.0,41.0,61.93333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,489.3333333333333,72.0,67.58999999999999,67.0,69.0,85.0,55.0
3920,2025-03-10 05:45:00,638.4866666666667,0.0,2.0,41.66666666666666,62.34333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,494.0,72.0,67.54333333333334,67.0,69.0,85.0,55.0
3921,2025-03-10 06:00:00,642.02,0.0,2.0,41.5,62.26333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,497.6666666666667,72.0,67.58333333333333,67.0,69.0,85.0,55.0
3922,2025-03-10 06:15:00,635.6666666666666,0.0,2.0,41.5,62.29,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,501.3333333333333,72.0,67.61333333333333,67.0,69.0,85.0,55.0
3923,2025-03-10 06:30:00,640.6066666666667,0.0,2.0,41.66666666666666,62.20666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,503.6666666666667,72.0,67.60666666666667,67.0,69.0,85.0,55.0
3924,2025-03-10 06:45:00,636.37,0.0,2.0,41.5,62.18333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,509.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
3925,2025-03-10 07:00:00,636.72,0.0,2.0,41.25,62.16,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,515.0,72.0,67.55000000000001,67.0,69.0,85.0,55.0
3926,2025-03-10 07:15:00,638.4899999999999,0.0,2.0,41.5,62.04,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,518.3333333333334,72.0,67.51666666666667,67.0,69.0,85.0,55.0
3927,2025-03-10 07:30:00,648.3766666666667,0.0,2.0,41.333333333333336,62.01,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,520.3333333333334,72.0,67.51,67.0,69.0,85.0,55.0
3928,2025-03-10 07:45:00,640.6066666666667,0.0,2.0,41.333333333333336,61.89333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,521.6666666666666,72.0,67.51,67.0,69.0,85.0,55.0
3929,2025-03-10 08:00:00,631.4266666666667,0.0,2.0,41.333333333333336,61.81,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,523.0,72.0,67.5,67.0,69.0,85.0,55.0
3930,2025-03-10 08:15:00,630.0133333333333,0.0,2.0,40.5,61.54333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,525.6666666666666,72.0,67.47333333333334,67.0,69.0,85.0,55.0
3931,2025-03-10 08:30:00,642.7266666666666,0.0,2.0,40.833333333333336,61.46666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,527.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
3932,2025-03-10 08:45:00,642.7266666666666,0.0,2.0,41.333333333333336,61.56,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,526.3333333333334,72.0,67.37,67.0,69.0,85.0,55.0
3933,2025-03-10 09:00:00,638.4933333333333,0.0,2.0,41.0,61.43,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,528.3333333333334,72.0,67.37,67.0,69.0,85.0,55.0
3934,2025-03-10 09:15:00,646.9666666666667,0.0,2.0,41.0,61.4,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,531.0,72.0,67.35000000000001,67.0,69.0,85.0,55.0
3935,2025-03-10 09:30:00,646.9633333333333,0.0,2.0,41.16666666666666,61.32666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,532.3333333333334,72.0,67.29,67.0,69.0,85.0,55.0
3936,2025-03-10 09:45:00,638.49,0.0,2.0,41.333333333333336,61.26,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,535.3333333333334,72.0,67.24,67.0,69.0,85.0,55.0
3937,2025-03-10 10:00:00,656.8533333333334,0.0,2.0,41.333333333333336,61.13999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,533.6666666666666,72.0,67.24,67.0,69.0,85.0,55.0
3938,2025-03-10 10:15:00,634.9599999999999,0.0,2.0,41.16666666666666,61.16,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,532.6666666666666,72.0,67.23666666666666,67.0,69.0,85.0,55.0
3939,2025-03-10 10:30:00,639.1966666666666,0.0,2.0,41.333333333333336,61.1,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,532.3333333333334,72.0,67.23333333333333,67.0,69.0,85.0,55.0
3940,2025-03-10 10:45:00,644.1366666666667,0.0,2.0,41.0,61.06666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,531.0,72.0,67.21,67.0,69.0,85.0,55.0
3941,2025-03-10 11:00:00,654.0266666666666,0.0,2.0,40.833333333333336,61.07666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,532.6666666666666,72.0,67.19,67.0,69.0,85.0,55.0
3942,2025-03-10 11:15:00,637.0733333333333,0.0,2.0,41.16666666666666,61.13,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,536.6666666666666,72.0,67.13666666666667,67.0,69.0,85.0,55.0
3943,2025-03-10 11:30:00,644.14,0.0,2.0,41.0,61.10999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,539.3333333333334,72.0,67.12666666666667,67.0,69.0,85.0,55.0
3944,2025-03-10 11:45:00,637.7833333333333,0.0,2.0,41.0,61.16666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,539.3333333333334,72.0,67.11333333333333,67.0,69.0,85.0,55.0
3945,2025-03-10 12:00:00,637.0799999999999,0.0,2.0,41.16666666666666,61.16,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,542.6666666666666,72.0,67.12,67.0,69.0,85.0,55.0
3946,2025-03-10 12:15:00,647.6733333333333,0.0,2.0,41.0,61.11666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,550.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
3947,2025-03-10 12:30:00,654.0300000000001,0.0,2.0,41.333333333333336,61.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,555.3333333333334,72.0,67.1,67.0,69.0,85.0,55.0
3948,2025-03-10 12:45:00,644.14,0.0,2.0,41.333333333333336,61.54333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,558.0,72.0,67.10666666666667,67.0,69.0,85.0,55.0
3949,2025-03-10 13:00:00,638.4899999999999,0.0,2.0,41.5,61.946666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,558.6666666666666,72.0,67.13666666666667,67.0,69.0,85.0,55.0
3950,2025-03-10 13:15:00,636.3733333333333,0.0,2.0,41.16666666666666,62.21666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,560.3333333333334,72.0,67.21666666666667,67.0,69.0,85.0,55.0
3951,2025-03-10 13:30:00,642.02,0.0,2.0,41.833333333333336,62.48,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,562.6666666666666,72.0,67.24,67.0,69.0,85.0,55.0
3952,2025-03-10 13:45:00,627.8966666666666,0.0,2.0,41.833333333333336,63.303333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,565.0,72.0,67.30666666666666,67.0,69.0,85.0,55.0
3953,2025-03-10 14:00:00,632.8366666666667,0.0,2.0,41.833333333333336,64.04333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,564.0,72.0,67.39999999999999,67.0,69.0,85.0,55.0
3954,2025-03-10 14:15:00,639.9033333333333,0.0,2.0,42.16666666666666,64.55333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,562.6666666666666,72.0,67.50666666666667,67.0,69.0,85.0,55.0
3955,2025-03-10 14:30:00,636.37,0.0,2.0,41.833333333333336,65.14333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,557.3333333333334,72.0,67.62333333333333,67.0,69.0,85.0,55.0
3956,2025-03-10 14:45:00,657.5600000000001,0.0,2.0,39.0,64.85000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,552.0,72.0,67.75666666666666,67.0,69.0,85.0,55.0
3957,2025-03-10 15:00:00,652.6133333333333,0.0,2.0,35.0,64.56333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,537.6666666666666,72.0,67.87333333333333,67.0,69.0,85.0,55.0
3958,2025-03-10 15:15:00,641.3133333333334,0.0,2.0,32.0,64.36333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,513.3333333333334,72.0,67.94666666666667,67.0,69.0,85.0,55.0
3959,2025-03-10 15:30:00,637.0766666666667,0.0,2.0,29.83333333333333,64.29333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,489.6666666666667,72.0,68.03,67.0,69.0,85.0,55.0
3960,2025-03-10 15:45:00,646.2566666666667,0.0,2.0,27.33333333333333,64.36666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,469.6666666666667,72.0,68.08,67.0,69.0,85.0,55.0
3961,2025-03-10 16:00:00,637.0766666666667,0.0,2.0,25.166666666666668,64.43666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,451.0,72.0,68.23,67.0,69.0,85.0,55.0
3962,2025-03-10 16:15:00,638.4866666666667,0.0,2.0,22.5,64.62333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.0,72.0,68.33999999999999,67.0,69.0,85.0,55.0
3963,2025-03-10 16:30:00,653.3233333333334,0.0,2.0,20.166666666666668,64.72,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
3964,2025-03-10 16:45:00,633.5466666666666,0.0,2.0,19.83333333333333,64.93666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,68.69,67.0,69.0,85.0,55.0
3965,2025-03-10 17:00:00,639.9,0.0,2.0,20.5,64.68333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.91333333333334,67.0,69.0,85.0,55.0
3966,2025-03-10 17:15:00,645.5533333333333,0.0,2.0,21.33333333333333,64.82000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,69.25,67.0,69.0,85.0,55.0
