,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3967,2025-03-10 17:30:00,642.7266666666667,0.0,2.0,21.166666666666668,65.05,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.0,72.0,69.21666666666667,67.0,69.0,85.0,55.0
3968,2025-03-10 17:45:00,632.84,0.0,2.0,21.33333333333333,65.39666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,69.19333333333334,67.0,69.0,85.0,55.0
3969,2025-03-10 18:00:00,640.61,0.0,2.0,21.33333333333333,66.14333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,69.21666666666667,67.0,69.0,85.0,55.0
3970,2025-03-10 18:15:00,645.5500000000001,0.0,2.0,21.166666666666668,62.19333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0
3971,2025-03-10 18:30:00,642.02,0.0,2.0,22.0,63.29,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.6666666666667,72.0,68.87666666666667,67.0,69.0,85.0,55.0
3972,2025-03-10 18:45:00,637.7833333333333,0.0,2.0,21.33333333333333,61.54,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.91333333333334,67.0,69.0,85.0,55.0
3973,2025-03-10 19:00:00,646.9666666666667,0.0,2.0,21.5,58.71333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.0,72.0,68.56333333333333,67.0,69.0,85.0,55.0
3974,2025-03-10 19:15:00,638.4899999999999,0.0,2.0,21.5,58.60999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,68.18333333333334,67.0,69.0,85.0,55.0
3975,2025-03-10 19:30:00,644.8466666666667,0.0,2.0,21.5,58.423333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,404.3333333333333,72.0,67.87,67.0,69.0,85.0,55.0
3976,2025-03-10 19:45:00,646.9666666666667,0.0,2.0,21.33333333333333,58.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.3333333333333,72.0,67.67,67.0,69.0,85.0,55.0
3977,2025-03-10 20:00:00,639.1933333333333,0.0,2.0,21.83333333333333,58.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,67.55666666666667,67.0,69.0,85.0,55.0
3978,2025-03-10 20:15:00,632.84,0.0,2.0,21.33333333333333,59.28333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.49666666666667,67.0,69.0,85.0,55.0
3979,2025-03-10 20:30:00,637.7833333333333,0.0,2.0,20.83333333333333,59.39333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,67.45,67.0,69.0,85.0,55.0
3980,2025-03-10 20:45:00,627.8966666666666,0.0,2.0,20.83333333333333,59.65,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.0,72.0,67.37,67.0,69.0,85.0,55.0
3981,2025-03-10 21:00:00,637.78,0.0,2.0,20.33333333333333,59.580000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,67.36333333333333,67.0,69.0,85.0,55.0
3982,2025-03-10 21:15:00,639.9033333333333,0.0,,20.0,59.57666666666668,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,408.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
3983,2025-03-10 21:30:00,646.26,0.0,2.0,20.0,59.653333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.37666666666667,67.0,69.0,85.0,55.0
3984,2025-03-10 21:45:00,638.4933333333333,0.0,2.0,20.166666666666668,59.82666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
3985,2025-03-10 22:00:00,649.0833333333334,0.0,2.0,19.666666666666668,59.64000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
3986,2025-03-10 22:15:00,641.3166666666667,0.0,2.0,19.666666666666668,59.373333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,67.42333333333333,67.0,69.0,85.0,55.0
3987,2025-03-10 22:30:00,636.37,0.0,2.0,19.666666666666668,59.35,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.46,67.0,69.0,85.0,55.0
3988,2025-03-10 22:45:00,644.8466666666667,0.0,2.0,19.83333333333333,59.13,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,67.47333333333334,67.0,69.0,85.0,55.0
3989,2025-03-10 23:00:00,640.61,0.0,2.0,19.83333333333333,58.84,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.6666666666667,72.0,67.38333333333334,67.0,69.0,85.0,55.0
3990,2025-03-10 23:15:00,643.4333333333333,0.0,2.0,20.5,58.51,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,67.32666666666667,67.0,69.0,85.0,55.0
3991,2025-03-10 23:30:00,643.4333333333333,0.0,2.0,20.83333333333333,59.51666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.3333333333333,72.0,67.32333333333332,67.0,69.0,85.0,55.0
3992,2025-03-10 23:45:00,638.49,0.0,2.0,20.5,63.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,67.44666666666667,67.0,69.0,85.0,55.0
3993,2025-03-11 00:00:00,637.7833333333333,0.0,2.0,21.33333333333333,61.25666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.6666666666667,72.0,67.56,67.0,69.0,85.0,55.0
3994,2025-03-11 00:15:00,643.4333333333333,0.0,2.0,21.666666666666668,65.49,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.0,72.0,67.77666666666666,67.0,69.0,85.0,55.0
3995,2025-03-11 00:30:00,639.9033333333333,0.0,2.0,21.666666666666668,65.05666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.0,72.0,68.03333333333333,67.0,69.0,85.0,55.0
3996,2025-03-11 00:45:00,642.02,0.0,2.0,22.0,64.45333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,68.26333333333334,67.0,69.0,85.0,55.0
3997,2025-03-11 01:00:00,646.2566666666667,0.0,2.0,22.166666666666668,64.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,68.39333333333333,67.0,69.0,85.0,55.0
3998,2025-03-11 01:15:00,642.02,0.0,2.0,22.0,64.01,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,68.53666666666668,67.0,69.0,85.0,55.0
3999,2025-03-11 01:30:00,646.9666666666667,0.0,2.0,22.33333333333333,63.75666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.6666666666667,72.0,68.59,67.0,69.0,85.0,55.0
4000,2025-03-11 01:45:00,634.9566666666666,0.0,2.0,22.33333333333333,63.156666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,68.60333333333334,67.0,69.0,85.0,55.0
4001,2025-03-11 02:00:00,643.4366666666666,0.0,2.0,22.33333333333333,62.69,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.59,67.0,69.0,85.0,55.0
4002,2025-03-11 02:15:00,644.14,0.0,2.0,22.666666666666668,62.49333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.58666666666666,67.0,69.0,85.0,55.0
4003,2025-03-11 02:30:00,632.1333333333333,0.0,2.0,22.666666666666668,62.20333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.6666666666667,72.0,68.58333333333333,67.0,69.0,85.0,55.0
4004,2025-03-11 02:45:00,651.2066666666666,0.0,2.0,22.33333333333333,61.81666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.50333333333333,67.0,69.0,85.0,55.0
4005,2025-03-11 03:00:00,644.8466666666667,0.0,2.0,22.666666666666668,61.126666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.3333333333333,72.0,68.32666666666667,67.0,69.0,85.0,55.0
4006,2025-03-11 03:15:00,642.02,0.0,2.0,22.166666666666668,60.553333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,407.0,72.0,68.32,67.0,69.0,85.0,55.0
4007,2025-03-11 03:30:00,632.84,0.0,2.0,22.5,60.77333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,68.27333333333333,67.0,69.0,85.0,55.0
4008,2025-03-11 03:45:00,636.3733333333333,0.0,2.0,22.33333333333333,61.45666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.23,67.0,69.0,85.0,55.0
4009,2025-03-11 04:00:00,642.02,0.0,2.0,22.166666666666668,61.376666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.26666666666667,67.0,69.0,85.0,55.0
4010,2025-03-11 04:15:00,637.7833333333333,0.0,2.0,21.5,58.85999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0
4011,2025-03-11 04:30:00,649.0833333333334,0.0,2.0,24.83333333333333,58.94,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.45,67.0,69.0,85.0,55.0
4012,2025-03-11 04:45:00,637.0766666666667,0.0,2.0,31.5,60.89666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4013,2025-03-11 05:00:00,625.0733333333334,0.0,2.0,31.166666666666668,61.28666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.0,72.0,67.06333333333333,67.0,69.0,85.0,55.0
4014,2025-03-11 05:15:00,630.7199999999999,0.0,2.0,31.666666666666668,61.43,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.20666666666666,67.0,69.0,85.0,55.0
4015,2025-03-11 05:30:00,629.3066666666667,0.0,2.0,31.666666666666668,63.38,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.6666666666667,72.0,67.32666666666667,67.0,69.0,85.0,55.0
4016,2025-03-11 05:45:00,636.37,0.0,2.0,28.666666666666668,64.53666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.6666666666667,72.0,67.59666666666666,67.0,69.0,85.0,55.0
4017,2025-03-11 06:00:00,637.0766666666667,0.0,2.0,25.83333333333333,63.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.3333333333333,72.0,67.83666666666666,67.0,69.0,85.0,55.0
4018,2025-03-11 06:15:00,643.4333333333333,0.0,2.0,26.0,63.656666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
4019,2025-03-11 06:30:00,642.0233333333334,0.0,2.0,26.33333333333333,63.803333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,67.99666666666667,67.0,69.0,85.0,55.0
4020,2025-03-11 06:45:00,632.13,0.0,2.0,26.0,63.64000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.0,72.0,68.04666666666667,67.0,69.0,85.0,55.0
4021,2025-03-11 07:00:00,642.0233333333333,0.0,2.0,25.83333333333333,63.39000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,408.0,72.0,68.05,67.0,69.0,85.0,55.0
4022,2025-03-11 07:15:00,637.7833333333333,0.0,2.0,26.166666666666668,63.34,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,68.05,67.0,69.0,85.0,55.0
4023,2025-03-11 07:30:00,638.4899999999999,0.0,2.0,26.166666666666668,63.36666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,68.07666666666667,67.0,69.0,85.0,55.0
4024,2025-03-11 07:45:00,639.1933333333333,0.0,2.0,26.0,63.38,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.6666666666667,72.0,68.16,67.0,69.0,85.0,55.0
4025,2025-03-11 08:00:00,640.6066666666667,0.0,2.0,26.0,63.44333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
4026,2025-03-11 08:15:00,650.5,0.0,2.0,26.0,62.903333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.6666666666667,72.0,68.17333333333333,67.0,69.0,85.0,55.0
4027,2025-03-11 08:30:00,632.1333333333333,0.0,2.0,26.0,62.806666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.3333333333333,72.0,68.16666666666667,67.0,69.0,85.0,55.0
4028,2025-03-11 08:45:00,645.5533333333333,0.0,2.0,26.166666666666668,62.95666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.15333333333332,67.0,69.0,85.0,55.0
4029,2025-03-11 09:00:00,651.2033333333334,0.0,2.0,25.83333333333333,62.90333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.3333333333333,72.0,68.18,67.0,69.0,85.0,55.0
4030,2025-03-11 09:15:00,633.5466666666666,0.0,2.0,26.0,63.05,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.6666666666667,72.0,68.18,67.0,69.0,85.0,55.0
4031,2025-03-11 09:30:00,631.43,0.0,2.0,26.0,63.04,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,406.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
4032,2025-03-11 09:45:00,649.0833333333334,0.0,2.0,26.0,62.51,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,405.6666666666667,72.0,68.19333333333334,67.0,69.0,85.0,55.0
4033,2025-03-11 10:00:00,634.2533333333332,0.0,2.0,29.83333333333333,60.82,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.05,67.0,69.0,85.0,55.0
4034,2025-03-11 10:15:00,627.8966666666666,0.0,2.0,32.166666666666664,61.26333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.85333333333334,67.0,69.0,85.0,55.0
4035,2025-03-11 10:30:00,626.4833333333332,0.0,2.0,32.333333333333336,61.43666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.78,67.0,69.0,85.0,55.0
4036,2025-03-11 10:45:00,639.1966666666666,0.0,2.0,32.5,63.52666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.80333333333333,67.0,69.0,85.0,55.0
4037,2025-03-11 11:00:00,632.84,0.0,2.0,30.33333333333333,64.22,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.6666666666667,72.0,67.91666666666667,67.0,69.0,85.0,55.0
4038,2025-03-11 11:15:00,633.5466666666666,0.0,2.0,30.33333333333333,63.95333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,419.6666666666667,72.0,67.99000000000001,67.0,69.0,85.0,55.0
4039,2025-03-11 11:30:00,637.0766666666667,0.0,2.0,30.33333333333333,63.44,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,68.04666666666667,67.0,69.0,85.0,55.0
4040,2025-03-11 11:45:00,637.7866666666666,0.0,2.0,31.33333333333333,61.09,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,68.01666666666667,67.0,69.0,85.0,55.0
4041,2025-03-11 12:00:00,644.8466666666667,0.0,2.0,32.5,61.26666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,67.90333333333332,67.0,69.0,85.0,55.0
4042,2025-03-11 12:15:00,646.9633333333333,0.0,2.0,32.833333333333336,61.68666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,67.82333333333334,67.0,69.0,85.0,55.0
4043,2025-03-11 12:30:00,636.3733333333333,0.0,2.0,32.833333333333336,61.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,447.0,72.0,67.78,67.0,69.0,85.0,55.0
4044,2025-03-11 12:45:00,649.0866666666667,0.0,2.0,33.0,63.64666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,446.3333333333333,72.0,67.78333333333333,67.0,69.0,85.0,55.0
4045,2025-03-11 13:00:00,652.6166666666667,0.0,2.0,30.83333333333333,64.32,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.0,72.0,67.95333333333333,67.0,69.0,85.0,55.0
4046,2025-03-11 13:15:00,638.49,0.0,2.0,29.666666666666668,64.18333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,68.07666666666667,67.0,69.0,85.0,55.0
4047,2025-03-11 13:30:00,642.7266666666666,0.0,2.0,27.5,64.22666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,68.25,67.0,69.0,85.0,55.0
4048,2025-03-11 13:45:00,644.1366666666667,0.0,2.0,26.666666666666668,64.28666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,68.30666666666667,67.0,69.0,85.0,55.0
4049,2025-03-11 14:00:00,649.0866666666667,0.0,2.0,24.83333333333333,64.44666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
4050,2025-03-11 14:15:00,646.26,0.0,2.0,23.5,64.60000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.42666666666666,67.0,69.0,85.0,55.0
4051,2025-03-11 14:30:00,640.61,0.0,2.0,22.0,64.83999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,413.0,72.0,68.68,67.0,69.0,85.0,55.0
4052,2025-03-11 14:45:00,626.48,0.0,2.0,21.83333333333333,65.07000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,413.3333333333333,72.0,69.07000000000001,67.0,69.0,85.0,55.0
4053,2025-03-11 15:00:00,637.0766666666667,0.0,2.0,23.33333333333333,65.23333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,69.28,67.0,69.0,85.0,55.0
4054,2025-03-11 15:15:00,643.43,0.0,2.0,23.33333333333333,66.32666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,69.32666666666667,67.0,69.0,85.0,55.0
4055,2025-03-11 15:30:00,646.26,0.0,3.0,23.5,60.26,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,69.32000000000001,67.0,69.0,85.0,55.0
4056,2025-03-11 15:45:00,651.91,0.0,3.0,23.83333333333333,60.16,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.0,72.0,68.87666666666667,67.0,69.0,85.0,55.0
4057,2025-03-11 16:00:00,628.6,0.0,3.0,24.0,61.46666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.0,72.0,68.69,67.0,69.0,85.0,55.0
4058,2025-03-11 16:15:00,627.8966666666666,0.0,3.0,23.83333333333333,62.85333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,68.60333333333334,67.0,69.0,85.0,55.0
4059,2025-03-11 16:30:00,640.61,0.0,3.0,23.666666666666668,64.12333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.6666666666667,72.0,68.69666666666667,67.0,69.0,85.0,55.0
4060,2025-03-11 16:45:00,638.49,0.0,3.0,24.0,65.14,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,68.74333333333334,67.0,69.0,85.0,55.0
4061,2025-03-11 17:00:00,647.6733333333333,0.0,3.0,23.166666666666668,65.70666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.89666666666666,67.0,69.0,85.0,55.0
4062,2025-03-11 17:15:00,643.4366666666666,0.0,3.0,22.83333333333333,65.97666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,68.91666666666667,67.0,69.0,85.0,55.0
4063,2025-03-11 17:30:00,637.0733333333333,0.0,3.0,23.166666666666668,65.97333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,69.00333333333333,67.0,69.0,85.0,55.0
4064,2025-03-11 17:45:00,642.73,0.0,3.0,22.33333333333333,66.37333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,69.18,67.0,69.0,85.0,55.0
4065,2025-03-11 18:00:00,639.9033333333333,0.0,3.0,22.5,61.85,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,69.22000000000001,67.0,69.0,85.0,55.0
4066,2025-03-11 18:15:00,637.0766666666667,0.0,3.0,23.5,59.41333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.6666666666667,72.0,68.85666666666667,67.0,69.0,85.0,55.0
4067,2025-03-11 18:30:00,637.7866666666666,0.0,3.0,41.66666666666666,59.4,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,409.3333333333333,72.0,67.73333333333333,67.0,69.0,85.0,55.0
4068,2025-03-11 18:45:00,639.9033333333333,0.0,3.0,42.0,62.10333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,67.54,67.0,69.0,85.0,55.0
4069,2025-03-11 19:00:00,641.3133333333334,0.0,3.0,42.5,62.21333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,67.63333333333334,67.0,69.0,85.0,55.0
4070,2025-03-11 19:15:00,642.0233333333333,0.0,,42.5,62.41333333333333,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.66,67.0,69.0,85.0,55.0
4071,2025-03-11 19:30:00,637.7833333333333,0.0,3.0,42.833333333333336,62.653333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,67.73333333333333,67.0,69.0,85.0,55.0
4072,2025-03-11 19:45:00,637.0766666666667,0.0,3.0,41.333333333333336,62.63,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
4073,2025-03-11 20:00:00,644.8466666666667,0.0,3.0,42.0,62.870000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,67.79333333333334,67.0,69.0,85.0,55.0
4074,2025-03-11 20:15:00,636.37,0.0,3.0,41.833333333333336,62.84333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.6666666666667,72.0,67.88333333333334,67.0,69.0,85.0,55.0
4075,2025-03-11 20:30:00,628.6033333333334,0.0,3.0,41.333333333333336,62.81999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.3333333333333,72.0,67.91,67.0,69.0,85.0,55.0
4076,2025-03-11 20:45:00,634.25,0.0,3.0,41.66666666666666,62.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.3333333333333,72.0,67.91,67.0,69.0,85.0,55.0
4077,2025-03-11 21:00:00,640.6066666666667,0.0,3.0,41.5,62.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
4078,2025-03-11 21:15:00,637.0766666666667,0.0,3.0,40.833333333333336,62.75666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.6666666666667,72.0,67.93,67.0,69.0,85.0,55.0
4079,2025-03-11 21:30:00,625.7766666666666,0.0,3.0,40.833333333333336,62.72666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,481.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
4080,2025-03-11 21:45:00,622.2433333333333,0.0,3.0,40.833333333333336,62.70333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.92333333333333,67.0,69.0,85.0,55.0
4081,2025-03-11 22:00:00,630.7233333333334,0.0,3.0,40.833333333333336,62.64333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,483.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
4082,2025-03-11 22:15:00,647.67,0.0,3.0,41.0,62.52333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,486.0,72.0,67.93,67.0,69.0,85.0,55.0
4083,2025-03-11 22:30:00,622.2466666666666,0.0,3.0,40.5,62.31333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,488.0,72.0,67.93,67.0,69.0,85.0,55.0
4084,2025-03-11 22:45:00,644.14,0.0,3.0,41.0,62.11333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,488.0,72.0,67.93,67.0,69.0,85.0,55.0
4085,2025-03-11 23:00:00,650.4966666666667,0.0,3.0,41.0,61.89666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,492.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
4086,2025-03-11 23:15:00,640.61,0.0,3.0,41.16666666666666,61.61333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.6666666666667,72.0,67.91,67.0,69.0,85.0,55.0
4087,2025-03-11 23:30:00,635.6633333333333,0.0,3.0,41.0,61.3,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,488.0,72.0,67.86,67.0,69.0,85.0,55.0
4088,2025-03-11 23:45:00,642.7266666666666,0.0,3.0,41.16666666666666,60.79333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,488.0,72.0,67.78,67.0,69.0,85.0,55.0
4089,2025-03-12 00:00:00,641.3133333333334,0.0,3.0,40.833333333333336,60.373333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.6666666666667,72.0,67.71333333333332,67.0,69.0,85.0,55.0
4090,2025-03-12 00:15:00,635.6633333333333,0.0,3.0,33.833333333333336,60.38666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,488.6666666666667,72.0,67.68666666666667,67.0,69.0,85.0,55.0
4091,2025-03-12 00:30:00,640.6066666666667,0.0,3.0,20.33333333333333,62.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.6666666666667,72.0,68.21,67.0,69.0,85.0,55.0
4092,2025-03-12 00:45:00,638.4866666666667,0.0,3.0,21.5,62.41333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.33333333333333,67.0,69.0,85.0,55.0
4093,2025-03-12 01:00:00,635.6666666666666,0.0,3.0,22.166666666666668,62.34666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.6666666666667,72.0,68.45,67.0,69.0,85.0,55.0
4094,2025-03-12 01:15:00,642.02,0.0,3.0,22.5,61.24333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,68.44333333333334,67.0,69.0,85.0,55.0
4095,2025-03-12 01:30:00,648.38,0.0,3.0,23.33333333333333,60.69333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.6666666666667,72.0,68.36,67.0,69.0,85.0,55.0
4096,2025-03-12 01:45:00,639.1966666666667,0.0,3.0,23.5,59.74333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,68.27999999999999,67.0,69.0,85.0,55.0
4097,2025-03-12 02:00:00,636.37,0.0,3.0,24.0,58.93333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
4098,2025-03-12 02:15:00,637.7833333333333,0.0,3.0,23.5,58.63666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.74666666666667,67.0,69.0,85.0,55.0
4099,2025-03-12 02:30:00,641.3133333333334,0.0,3.0,23.5,60.9,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,67.64,67.0,69.0,85.0,55.0
4100,2025-03-12 02:45:00,637.0766666666667,0.0,2.0,23.33333333333333,64.87666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,67.87333333333333,67.0,69.0,85.0,55.0
4101,2025-03-12 03:00:00,647.6733333333333,0.0,2.0,24.0,64.67666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.0,72.0,68.09666666666668,67.0,69.0,85.0,55.0
4102,2025-03-12 03:15:00,649.0866666666667,0.0,2.0,23.666666666666668,63.70333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.6666666666667,72.0,68.22333333333334,67.0,69.0,85.0,55.0
4103,2025-03-12 03:30:00,639.9033333333333,0.0,2.0,23.666666666666668,63.51,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.0,72.0,68.34666666666666,67.0,69.0,85.0,55.0
4104,2025-03-12 03:45:00,648.3733333333333,0.0,2.0,23.33333333333333,63.43,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.3333333333333,72.0,68.43,67.0,69.0,85.0,55.0
4105,2025-03-12 04:00:00,636.37,0.0,2.0,23.5,62.16333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,68.45666666666666,67.0,69.0,85.0,55.0
4106,2025-03-12 04:15:00,637.7833333333333,0.0,2.0,23.666666666666668,61.54333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,68.35333333333334,67.0,69.0,85.0,55.0
4107,2025-03-12 04:30:00,651.91,0.0,2.0,23.666666666666668,60.54,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.0,72.0,68.28333333333335,67.0,69.0,85.0,55.0
4108,2025-03-12 04:45:00,654.0300000000001,0.0,2.0,23.83333333333333,59.54333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.6666666666667,72.0,68.13333333333334,67.0,69.0,85.0,55.0
4109,2025-03-12 05:00:00,634.9599999999999,0.0,2.0,23.166666666666668,59.24666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,446.3333333333333,72.0,68.04,67.0,69.0,85.0,55.0
4110,2025-03-12 05:15:00,634.9599999999999,0.0,2.0,23.166666666666668,59.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,452.3333333333333,72.0,67.94,67.0,69.0,85.0,55.0
4111,2025-03-12 05:30:00,632.84,0.0,2.0,23.5,59.120000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,67.84,67.0,69.0,85.0,55.0
4112,2025-03-12 05:45:00,632.84,0.0,2.0,23.5,59.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.3333333333333,72.0,67.78,67.0,69.0,85.0,55.0
4113,2025-03-12 06:00:00,643.4333333333333,0.0,2.0,23.5,59.870000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,437.3333333333333,72.0,67.77666666666666,67.0,69.0,85.0,55.0
4114,2025-03-12 06:15:00,638.4866666666667,0.0,2.0,23.5,58.70666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.3333333333333,72.0,67.68,67.0,69.0,85.0,55.0
4115,2025-03-12 06:30:00,640.61,0.0,2.0,23.166666666666668,58.46666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.6666666666667,72.0,67.5,67.0,69.0,85.0,55.0
4116,2025-03-12 06:45:00,651.91,0.0,2.0,22.83333333333333,59.60666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.0,72.0,67.14666666666666,67.0,69.0,85.0,55.0
4117,2025-03-12 07:00:00,645.5500000000001,0.0,2.0,25.666666666666668,60.56333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.0,72.0,66.99,67.0,69.0,85.0,55.0
4118,2025-03-12 07:15:00,646.26,0.0,2.0,26.0,61.153333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.6666666666667,72.0,67.13666666666667,67.0,69.0,85.0,55.0
4119,2025-03-12 07:30:00,641.3166666666667,0.0,2.0,26.33333333333333,61.19,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,67.29,67.0,69.0,85.0,55.0
4120,2025-03-12 07:45:00,639.1933333333333,0.0,2.0,26.5,61.35333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.41333333333334,67.0,69.0,85.0,55.0
4121,2025-03-12 08:00:00,653.32,0.0,2.0,26.5,61.27333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.52666666666666,67.0,69.0,85.0,55.0
4122,2025-03-12 08:15:00,633.5466666666667,0.0,2.0,26.666666666666668,61.15333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.58333333333333,67.0,69.0,85.0,55.0
4123,2025-03-12 08:30:00,646.9666666666667,0.0,2.0,26.83333333333333,61.333333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.3333333333333,72.0,67.64,67.0,69.0,85.0,55.0
4124,2025-03-12 08:45:00,641.3166666666666,0.0,2.0,26.666666666666668,61.370000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,429.0,72.0,67.68333333333334,67.0,69.0,85.0,55.0
4125,2025-03-12 09:00:00,650.4966666666668,0.0,2.0,26.5,61.14666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.3333333333333,72.0,67.75,67.0,69.0,85.0,55.0
4126,2025-03-12 09:15:00,644.85,0.0,2.0,26.666666666666668,61.18666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.3333333333333,72.0,67.76333333333334,67.0,69.0,85.0,55.0
4127,2025-03-12 09:30:00,645.5533333333333,0.0,2.0,27.0,61.13,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.6666666666667,72.0,67.75666666666666,67.0,69.0,85.0,55.0
4128,2025-03-12 09:45:00,657.5600000000001,0.0,2.0,26.83333333333333,61.34666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.6666666666667,72.0,67.73666666666666,67.0,69.0,85.0,55.0
4129,2025-03-12 10:00:00,644.8433333333334,0.0,2.0,27.0,61.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.76666666666667,67.0,69.0,85.0,55.0
4130,2025-03-12 10:15:00,628.6,0.0,2.0,27.0,61.76666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.6666666666667,72.0,67.77333333333333,67.0,69.0,85.0,55.0
4131,2025-03-12 10:30:00,630.0166666666667,0.0,2.0,27.166666666666668,61.68333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,67.80666666666667,67.0,69.0,85.0,55.0
4132,2025-03-12 10:45:00,637.0766666666667,0.0,2.0,27.166666666666668,61.376666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.85000000000001,67.0,69.0,85.0,55.0
4133,2025-03-12 11:00:00,639.1933333333333,0.0,2.0,27.666666666666668,61.14666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.6666666666667,72.0,67.80666666666667,67.0,69.0,85.0,55.0
4134,2025-03-12 11:15:00,637.0766666666667,0.0,2.0,27.666666666666668,61.69,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.0,72.0,67.76333333333334,67.0,69.0,85.0,55.0
4135,2025-03-12 11:30:00,643.4333333333333,0.0,2.0,27.5,61.586666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,67.78666666666668,67.0,69.0,85.0,55.0
4136,2025-03-12 11:45:00,637.7833333333333,0.0,2.0,28.0,62.30666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,431.3333333333333,72.0,67.85333333333334,67.0,69.0,85.0,55.0
4137,2025-03-12 12:00:00,622.2466666666667,0.0,2.0,26.166666666666668,64.47666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.0,72.0,68.03666666666668,67.0,69.0,85.0,55.0
4138,2025-03-12 12:15:00,646.9666666666667,0.0,2.0,24.33333333333333,64.32,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,68.41000000000001,67.0,69.0,85.0,55.0
4139,2025-03-12 12:30:00,641.3133333333334,0.0,2.0,23.83333333333333,64.37,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,68.64666666666666,67.0,69.0,85.0,55.0
4140,2025-03-12 12:45:00,637.7833333333333,0.0,2.0,23.666666666666668,64.29666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,421.3333333333333,72.0,68.64666666666666,67.0,69.0,85.0,55.0
4141,2025-03-12 13:00:00,642.7233333333334,0.0,2.0,23.166666666666668,63.74333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,425.3333333333333,72.0,68.63,67.0,69.0,85.0,55.0
4142,2025-03-12 13:15:00,645.5500000000001,0.0,2.0,23.0,64.69333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.3333333333333,72.0,68.77,67.0,69.0,85.0,55.0
4143,2025-03-12 13:30:00,636.37,0.0,2.0,23.33333333333333,65.20333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,423.3333333333333,72.0,69.09666666666666,67.0,69.0,85.0,55.0
4144,2025-03-12 13:45:00,642.7266666666667,0.0,2.0,24.5,65.29,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,69.24333333333334,67.0,69.0,85.0,55.0
4145,2025-03-12 14:00:00,639.1933333333333,0.0,2.0,24.5,66.15333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,69.21,67.0,69.0,85.0,55.0
4146,2025-03-12 14:15:00,638.4933333333333,0.0,2.0,24.666666666666668,60.19,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,69.17666666666666,67.0,69.0,85.0,55.0
4147,2025-03-12 14:30:00,640.6066666666667,0.0,2.0,24.5,63.71,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.92999999999999,67.0,69.0,85.0,55.0
4148,2025-03-12 14:45:00,636.37,0.0,2.0,24.166666666666668,59.67333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.6666666666667,72.0,68.89666666666666,67.0,69.0,85.0,55.0
4149,2025-03-12 15:00:00,638.4899999999999,0.0,2.0,24.5,60.03666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.55333333333333,67.0,69.0,85.0,55.0
4150,2025-03-12 15:15:00,638.4899999999999,0.0,2.0,24.83333333333333,60.79666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.35666666666667,67.0,69.0,85.0,55.0
4151,2025-03-12 15:30:00,639.9033333333333,0.0,2.0,24.83333333333333,61.7,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.31,67.0,69.0,85.0,55.0
4152,2025-03-12 15:45:00,639.9033333333333,0.0,2.0,24.83333333333333,62.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.31666666666666,67.0,69.0,85.0,55.0
4153,2025-03-12 16:00:00,635.6633333333333,0.0,2.0,36.333333333333336,61.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,67.79,67.0,69.0,85.0,55.0
4154,2025-03-12 16:15:00,639.9033333333333,0.0,2.0,42.0,60.94333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
4155,2025-03-12 16:30:00,641.3166666666666,0.0,2.0,42.833333333333336,60.96,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,67.33666666666666,67.0,69.0,85.0,55.0
4156,2025-03-12 16:45:00,648.3766666666667,0.0,2.0,43.66666666666666,61.27,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.37,67.0,69.0,85.0,55.0
4157,2025-03-12 17:00:00,639.9,0.0,2.0,43.16666666666666,61.873333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.42,67.0,69.0,85.0,55.0
4158,2025-03-12 17:15:00,646.9633333333333,0.0,2.0,43.0,62.38333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
4159,2025-03-12 17:30:00,639.9033333333333,0.0,2.0,43.333333333333336,62.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,487.3333333333333,72.0,67.63333333333333,67.0,69.0,85.0,55.0
4160,2025-03-12 17:45:00,652.6166666666667,0.0,2.0,43.66666666666666,66.11,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.79,67.0,69.0,85.0,55.0
4161,2025-03-12 18:00:00,631.4266666666667,0.0,3.0,43.66666666666666,63.333333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.6666666666667,72.0,67.96,67.0,69.0,85.0,55.0
4162,2025-03-12 18:15:00,638.4933333333333,0.0,3.0,42.333333333333336,63.21666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.93666666666667,67.0,69.0,85.0,55.0
4163,2025-03-12 18:30:00,633.5466666666666,0.0,3.0,42.66666666666666,63.41333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,67.93,67.0,69.0,85.0,55.0
4164,2025-03-12 18:45:00,645.5533333333333,0.0,3.0,42.66666666666666,63.38,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.3333333333333,72.0,67.92333333333333,67.0,69.0,85.0,55.0
4165,2025-03-12 19:00:00,658.9733333333334,0.0,3.0,42.0,63.26,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
4166,2025-03-12 19:15:00,639.9033333333333,0.0,3.0,41.5,63.17666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,507.0,72.0,67.93,67.0,69.0,85.0,55.0
4167,2025-03-12 19:30:00,642.7266666666666,0.0,3.0,41.333333333333336,63.15,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,509.3333333333333,72.0,67.95333333333333,67.0,69.0,85.0,55.0
4168,2025-03-12 19:45:00,639.9033333333333,0.0,3.0,40.333333333333336,63.373333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,506.3333333333333,72.0,67.93666666666667,67.0,69.0,85.0,55.0
4169,2025-03-12 20:00:00,647.6733333333333,0.0,3.0,41.66666666666666,63.35,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,509.0,72.0,67.94666666666667,67.0,69.0,85.0,55.0
4170,2025-03-12 20:15:00,636.3733333333333,0.0,3.0,41.333333333333336,63.5,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,517.0,72.0,67.97000000000001,67.0,69.0,85.0,55.0
4171,2025-03-12 20:30:00,634.2533333333333,0.0,3.0,41.333333333333336,63.51666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,516.3333333333334,72.0,67.96666666666665,67.0,69.0,85.0,55.0
4172,2025-03-12 20:45:00,637.0766666666667,0.0,3.0,41.833333333333336,63.36666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,514.0,72.0,67.93,67.0,69.0,85.0,55.0
4173,2025-03-12 21:00:00,638.49,0.0,3.0,41.66666666666666,63.56333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,507.3333333333333,72.0,67.91666666666667,67.0,69.0,85.0,55.0
4174,2025-03-12 21:15:00,649.0866666666667,0.0,3.0,41.833333333333336,63.44,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,506.3333333333333,72.0,67.93,67.0,69.0,85.0,55.0
4175,2025-03-12 21:30:00,652.6166666666667,0.0,3.0,41.16666666666666,63.49333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0
4176,2025-03-12 21:45:00,642.7266666666666,0.0,3.0,41.66666666666666,63.41333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,67.98666666666666,67.0,69.0,85.0,55.0
4177,2025-03-12 22:00:00,633.5466666666666,0.0,3.0,40.833333333333336,63.28333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,495.3333333333333,72.0,68.02,67.0,69.0,85.0,55.0
4178,2025-03-12 22:15:00,645.5500000000001,0.0,3.0,41.0,63.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.96666666666667,67.0,69.0,85.0,55.0
4179,2025-03-12 22:30:00,638.4933333333333,0.0,3.0,41.0,62.91333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,493.3333333333333,72.0,67.94,67.0,69.0,85.0,55.0
4180,2025-03-12 22:45:00,654.0300000000001,0.0,3.0,41.16666666666666,62.72,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,497.0,72.0,67.93,67.0,69.0,85.0,55.0
4181,2025-03-12 23:00:00,637.7866666666666,0.0,3.0,41.0,62.45,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.0,72.0,67.91666666666667,67.0,69.0,85.0,55.0
4182,2025-03-12 23:15:00,648.38,0.0,3.0,41.0,62.00666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,498.3333333333333,72.0,67.88666666666667,67.0,69.0,85.0,55.0
4183,2025-03-12 23:30:00,642.0233333333334,0.0,3.0,41.0,61.64666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,495.3333333333333,72.0,67.78666666666668,67.0,69.0,85.0,55.0
4184,2025-03-12 23:45:00,643.4333333333333,0.0,3.0,41.5,61.32666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,492.6666666666667,72.0,67.76666666666667,67.0,69.0,85.0,55.0
4185,2025-03-13 00:00:00,638.4866666666667,0.0,3.0,42.333333333333336,60.94,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.6666666666667,72.0,67.65666666666667,67.0,69.0,85.0,55.0
4186,2025-03-13 00:15:00,643.4333333333334,0.0,3.0,42.16666666666666,60.36666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,491.3333333333333,72.0,67.57333333333334,67.0,69.0,85.0,55.0
4187,2025-03-13 00:30:00,636.3733333333333,0.0,3.0,35.833333333333336,60.74666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,486.6666666666667,72.0,67.57333333333334,67.0,69.0,85.0,55.0
4188,2025-03-13 00:45:00,647.67,0.0,3.0,22.166666666666668,62.78666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,447.3333333333333,72.0,67.99,67.0,69.0,85.0,55.0
4189,2025-03-13 01:00:00,645.5566666666667,0.0,3.0,23.0,62.64333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.0,72.0,68.15666666666668,67.0,69.0,85.0,55.0
4190,2025-03-13 01:15:00,646.26,0.0,3.0,23.83333333333333,60.92,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.18,67.0,69.0,85.0,55.0
4191,2025-03-13 01:30:00,637.7833333333333,0.0,3.0,24.5,59.70333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,68.03,67.0,69.0,85.0,55.0
4192,2025-03-13 01:45:00,642.73,0.0,3.0,25.166666666666668,58.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.3333333333333,72.0,67.85666666666667,67.0,69.0,85.0,55.0
4193,2025-03-13 02:00:00,636.3666666666667,0.0,3.0,25.33333333333333,58.653333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.58666666666666,67.0,69.0,85.0,55.0
4194,2025-03-13 02:15:00,640.61,0.0,2.0,26.166666666666668,64.89999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,453.0,72.0,67.60000000000001,67.0,69.0,85.0,55.0
4195,2025-03-13 02:30:00,632.1333333333333,0.0,2.0,26.0,65.45666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,458.3333333333333,72.0,67.96333333333332,67.0,69.0,85.0,55.0
4196,2025-03-13 02:45:00,642.73,0.0,2.0,25.5,65.57333333333332,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,68.25,67.0,69.0,85.0,55.0
4197,2025-03-13 03:00:00,645.5500000000001,0.0,2.0,25.666666666666668,65.35000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,68.41333333333334,67.0,69.0,85.0,55.0
4198,2025-03-13 03:15:00,637.7833333333333,0.0,2.0,25.666666666666668,64.88333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.0,72.0,68.54,67.0,69.0,85.0,55.0
4199,2025-03-13 03:30:00,641.3133333333334,0.0,2.0,25.33333333333333,64.58333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,68.66333333333334,67.0,69.0,85.0,55.0
4200,2025-03-13 03:45:00,642.7266666666666,0.0,2.0,25.5,63.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.0,72.0,68.71333333333332,67.0,69.0,85.0,55.0
4201,2025-03-13 04:00:00,645.5500000000001,0.0,2.0,25.5,62.88,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.6666666666667,72.0,68.74666666666667,67.0,69.0,85.0,55.0
4202,2025-03-13 04:15:00,644.85,0.0,2.0,26.166666666666668,62.66,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.3333333333333,72.0,68.65333333333334,67.0,69.0,85.0,55.0
4203,2025-03-13 04:30:00,646.26,0.0,2.0,26.166666666666668,62.57666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,68.60333333333334,67.0,69.0,85.0,55.0
4204,2025-03-13 04:45:00,623.66,0.0,2.0,25.83333333333333,62.07666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.0,72.0,68.63333333333334,67.0,69.0,85.0,55.0
4205,2025-03-13 05:00:00,633.5433333333334,0.0,2.0,26.0,62.19,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,68.55,67.0,69.0,85.0,55.0
4206,2025-03-13 05:15:00,646.9666666666667,0.0,2.0,26.166666666666668,60.97333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,68.49333333333334,67.0,69.0,85.0,55.0
4207,2025-03-13 05:30:00,634.96,0.0,2.0,26.166666666666668,59.96666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.3333333333333,72.0,68.40666666666667,67.0,69.0,85.0,55.0
4208,2025-03-13 05:45:00,644.8466666666667,0.0,2.0,26.0,59.70333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,493.0,72.0,68.26333333333334,67.0,69.0,85.0,55.0
4209,2025-03-13 06:00:00,636.3733333333333,0.0,2.0,26.33333333333333,59.6,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,494.0,72.0,68.08666666666666,67.0,69.0,85.0,55.0
4210,2025-03-13 06:15:00,654.7333333333333,0.0,2.0,26.166666666666668,59.86333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,486.6666666666667,72.0,68.01666666666667,67.0,69.0,85.0,55.0
4211,2025-03-13 06:30:00,652.6166666666667,0.0,2.0,26.0,59.64666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,482.0,72.0,68.01666666666667,67.0,69.0,85.0,55.0
4212,2025-03-13 06:45:00,632.1333333333333,0.0,2.0,26.166666666666668,59.443333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,479.3333333333333,72.0,67.93333333333334,67.0,69.0,85.0,55.0
4213,2025-03-13 07:00:00,642.73,0.0,2.0,26.0,58.73333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.6666666666667,72.0,67.75333333333333,67.0,69.0,85.0,55.0
4214,2025-03-13 07:15:00,643.4333333333334,0.0,2.0,26.33333333333333,58.52666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.0,72.0,67.54,67.0,69.0,85.0,55.0
4215,2025-03-13 07:30:00,642.7266666666666,0.0,2.0,26.33333333333333,58.57,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,475.6666666666667,72.0,67.56666666666666,67.0,69.0,85.0,55.0
4216,2025-03-13 07:45:00,642.02,0.0,2.0,26.166666666666668,58.67666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.6666666666667,72.0,67.55333333333334,67.0,69.0,85.0,55.0
4217,2025-03-13 08:00:00,643.4333333333333,0.0,2.0,25.666666666666668,58.51333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.6666666666667,72.0,67.57333333333334,67.0,69.0,85.0,55.0
4218,2025-03-13 08:15:00,646.26,0.0,2.0,25.166666666666668,59.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,482.0,72.0,67.04333333333334,67.0,69.0,85.0,55.0
4219,2025-03-13 08:30:00,637.7866666666666,0.0,2.0,27.83333333333333,60.17,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,489.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4220,2025-03-13 08:45:00,637.0766666666667,0.0,2.0,29.666666666666668,61.05,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.0,72.0,67.05666666666666,67.0,69.0,85.0,55.0
4221,2025-03-13 09:00:00,646.9666666666667,0.0,2.0,29.83333333333333,61.53333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,486.0,72.0,67.20666666666666,67.0,69.0,85.0,55.0
4222,2025-03-13 09:15:00,650.4966666666667,0.0,2.0,30.166666666666668,61.51333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,487.0,72.0,67.36333333333333,67.0,69.0,85.0,55.0
4223,2025-03-13 09:30:00,644.1366666666667,0.0,2.0,30.666666666666668,62.68333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,478.6666666666667,72.0,67.5,67.0,69.0,85.0,55.0
4224,2025-03-13 09:45:00,649.0833333333334,0.0,2.0,30.33333333333333,63.56333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.6666666666667,72.0,67.67333333333333,67.0,69.0,85.0,55.0
4225,2025-03-13 10:00:00,639.9,0.0,2.0,30.5,63.580000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,464.6666666666667,72.0,67.84333333333333,67.0,69.0,85.0,55.0
4226,2025-03-13 10:15:00,641.3133333333334,0.0,2.0,30.83333333333333,64.00333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,67.96,67.0,69.0,85.0,55.0
4227,2025-03-13 10:30:00,642.0233333333333,0.0,2.0,30.666666666666668,63.98666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,68.04666666666667,67.0,69.0,85.0,55.0
4228,2025-03-13 10:45:00,644.8466666666667,0.0,2.0,30.666666666666668,63.91333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,458.3333333333333,72.0,68.13666666666667,67.0,69.0,85.0,55.0
4229,2025-03-13 11:00:00,633.5466666666666,0.0,2.0,30.666666666666668,64.09333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
4230,2025-03-13 11:15:00,639.1966666666667,0.0,2.0,29.83333333333333,64.52,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.0,72.0,68.25,67.0,69.0,85.0,55.0
4231,2025-03-13 11:30:00,626.4833333333332,0.0,2.0,28.33333333333333,63.61666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.3333333333333,72.0,68.42,67.0,69.0,85.0,55.0
4232,2025-03-13 11:45:00,646.26,0.0,2.0,28.0,62.97333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.6666666666667,72.0,68.5,67.0,69.0,85.0,55.0
4233,2025-03-13 12:00:00,637.7866666666666,0.0,2.0,28.0,62.56666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,463.3333333333333,72.0,68.51666666666667,67.0,69.0,85.0,55.0
4234,2025-03-13 12:15:00,642.73,0.0,2.0,27.83333333333333,62.01,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,68.49666666666667,67.0,69.0,85.0,55.0
4235,2025-03-13 12:30:00,642.0233333333333,0.0,2.0,27.666666666666668,61.74666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,485.0,72.0,68.48,67.0,69.0,85.0,55.0
4236,2025-03-13 12:45:00,640.6066666666667,0.0,2.0,27.83333333333333,61.69,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,565.3333333333334,72.0,68.42666666666668,67.0,69.0,85.0,55.0
4237,2025-03-13 13:00:00,625.7766666666666,0.0,2.0,28.166666666666668,61.95333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,660.3333333333334,72.0,68.36666666666667,67.0,69.0,85.0,55.0
4238,2025-03-13 13:15:00,637.0766666666667,0.0,2.0,28.166666666666668,62.61666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,707.6666666666666,72.0,68.47333333333334,67.0,69.0,85.0,55.0
4239,2025-03-13 13:30:00,640.6066666666667,0.0,2.0,28.0,63.52666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,711.6666666666666,72.0,68.73666666666666,67.0,69.0,85.0,55.0
4240,2025-03-13 13:45:00,646.9633333333333,0.0,2.0,27.5,64.61,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,726.0,72.0,69.03,67.0,69.0,85.0,55.0
4241,2025-03-13 14:00:00,645.5533333333333,0.0,2.0,26.166666666666668,65.38666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,715.6666666666666,72.0,69.34333333333333,67.0,69.0,85.0,55.0
4242,2025-03-13 14:15:00,640.61,0.0,2.0,27.33333333333333,65.43333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,691.6666666666666,72.0,69.59666666666666,67.0,69.0,85.0,55.0
4243,2025-03-13 14:30:00,646.2566666666667,0.0,2.0,27.0,65.67666666666666,640.6066666666667,0.0,70.0,2.0,94.95333333333332,74.0,0.0,70.0,647.6666666666666,72.0,70.13666666666667,67.0,69.0,85.0,55.0
4244,2025-03-13 14:45:00,637.0766666666667,0.0,2.0,26.83333333333333,65.78333333333335,640.6066666666667,0.0,70.0,2.0,95.82333333333334,74.0,0.0,70.0,617.0,72.0,70.05666666666667,67.0,69.0,85.0,55.0
4245,2025-03-13 15:00:00,646.26,0.0,2.0,26.666666666666668,64.36666666666667,640.6066666666667,0.0,70.0,2.0,99.11333333333332,74.0,0.0,70.0,651.6666666666666,72.0,69.92666666666666,67.0,69.0,85.0,55.0
4246,2025-03-13 15:15:00,644.8466666666667,0.0,2.0,27.33333333333333,59.13666666666666,641.3133333333334,0.0,70.0,2.0,99.57333333333334,74.0,0.0,70.0,630.0,72.0,69.78333333333333,67.0,69.0,85.0,55.0
4247,2025-03-13 15:30:00,646.2566666666667,0.0,2.0,26.83333333333333,59.66,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,625.3333333333334,72.0,69.48333333333333,67.0,69.0,85.0,55.0
4248,2025-03-13 15:45:00,618.01,0.0,2.0,41.5,59.73333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,627.6666666666666,72.0,69.57333333333332,67.0,69.0,85.0,55.0
