,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4249,2025-03-13 16:00:00,634.9566666666666,0.0,2.0,45.833333333333336,59.92333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,628.6666666666666,72.0,69.47,67.0,69.0,85.0,55.0
4250,2025-03-13 16:15:00,642.02,0.0,2.0,46.66666666666666,60.620000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,622.6666666666666,72.0,69.42,67.0,69.0,85.0,55.0
4251,2025-03-13 16:30:00,648.3766666666667,0.0,2.0,46.5,61.26666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,600.3333333333334,72.0,69.23,67.0,69.0,85.0,55.0
4252,2025-03-13 16:45:00,632.8366666666667,0.0,2.0,46.5,61.43333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,574.6666666666666,72.0,69.08999999999999,67.0,69.0,85.0,55.0
4253,2025-03-13 17:00:00,641.3166666666667,0.0,2.0,47.0,61.88,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,544.3333333333334,72.0,69.19333333333333,67.0,69.0,85.0,55.0
4254,2025-03-13 17:15:00,649.0833333333334,0.0,2.0,45.833333333333336,62.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,530.0,72.0,69.33333333333333,67.0,69.0,85.0,55.0
4255,2025-03-13 17:30:00,645.5500000000001,0.0,2.0,45.833333333333336,62.57333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,546.0,72.0,69.40666666666668,67.0,69.0,85.0,55.0
4256,2025-03-13 17:45:00,639.9033333333333,0.0,2.0,45.66666666666666,62.78,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,549.3333333333334,72.0,69.41333333333334,67.0,69.0,85.0,55.0
4257,2025-03-13 18:00:00,647.67,0.0,2.0,45.833333333333336,62.84666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,620.3333333333334,72.0,69.75333333333333,67.0,69.0,85.0,55.0
4258,2025-03-13 18:15:00,621.54,0.0,2.0,46.16666666666666,63.04333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,638.3333333333334,72.0,69.92,67.0,69.0,85.0,55.0
4259,2025-03-13 18:30:00,630.0133333333333,0.0,2.0,45.5,63.38,642.02,0.0,70.0,2.0,99.99666666666668,74.0,0.0,70.0,654.0,72.0,69.98666666666666,67.0,69.0,85.0,55.0
4260,2025-03-13 18:45:00,645.5500000000001,0.0,2.0,45.833333333333336,63.61000000000001,639.9,0.0,70.0,2.0,99.51333333333332,74.0,0.0,70.0,641.3333333333334,72.0,70.01,67.0,69.0,85.0,55.0
4261,2025-03-13 19:00:00,646.9633333333333,0.0,2.0,44.66666666666666,64.04,639.9,0.0,70.0,2.0,96.55333333333331,74.0,0.0,70.0,641.3333333333334,72.0,70.13000000000001,67.0,69.0,85.0,55.0
4262,2025-03-13 19:15:00,637.0766666666667,0.0,2.0,43.66666666666666,63.46333333333333,639.9,0.0,70.0,2.0,93.96666666666664,74.0,0.0,70.0,634.3333333333334,72.0,70.19333333333333,67.0,69.0,85.0,55.0
4263,2025-03-13 19:30:00,644.8466666666667,0.0,2.0,42.333333333333336,63.07666666666666,639.9,0.0,70.0,2.0,93.17333333333332,74.0,0.0,70.0,623.6666666666666,72.0,70.14999999999999,67.0,69.0,85.0,55.0
4264,2025-03-13 19:45:00,645.5533333333333,0.0,2.0,42.16666666666666,63.09,639.9,0.0,70.0,2.0,93.11333333333334,74.0,0.0,70.0,607.3333333333334,72.0,70.11333333333333,67.0,69.0,85.0,55.0
4265,2025-03-13 20:00:00,641.3133333333334,0.0,2.0,41.5,63.03666666666667,639.9,0.0,70.0,2.0,92.29666666666668,74.0,0.0,70.0,610.6666666666666,72.0,70.10666666666667,67.0,69.0,85.0,55.0
4266,2025-03-13 20:15:00,638.49,0.0,2.0,41.66666666666666,63.123333333333335,639.9,0.0,70.0,2.0,91.62,74.0,0.0,70.0,617.3333333333334,72.0,70.09666666666666,67.0,69.0,85.0,55.0
4267,2025-03-13 20:30:00,632.1333333333333,0.0,2.0,41.16666666666666,62.86333333333334,639.9,0.0,70.0,2.0,90.47333333333334,74.0,0.0,70.0,616.0,72.0,70.11666666666667,67.0,69.0,85.0,55.0
4268,2025-03-13 20:45:00,647.67,0.0,2.0,41.5,62.10666666666666,639.9,0.0,70.0,2.0,91.56666666666666,74.0,0.0,70.0,617.0,72.0,70.02666666666666,67.0,69.0,85.0,55.0
4269,2025-03-13 21:00:00,642.7233333333334,0.0,2.0,41.333333333333336,60.98,640.6066666666667,0.0,70.0,2.0,97.55333333333334,74.0,0.0,70.0,574.6666666666666,72.0,69.66000000000001,67.0,69.0,85.0,55.0
4270,2025-03-13 21:15:00,639.9033333333333,0.0,2.0,43.16666666666666,59.22666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,529.3333333333334,72.0,69.14666666666666,67.0,69.0,85.0,55.0
4271,2025-03-13 21:30:00,645.5533333333333,0.0,2.0,45.5,58.946666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,507.0,72.0,68.84666666666666,67.0,69.0,85.0,55.0
4272,2025-03-13 21:45:00,641.3166666666666,0.0,2.0,46.66666666666666,59.24666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,503.0,72.0,68.62333333333333,67.0,69.0,85.0,55.0
4273,2025-03-13 22:00:00,649.0833333333334,0.0,2.0,46.833333333333336,59.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,500.6666666666667,72.0,68.45333333333333,67.0,69.0,85.0,55.0
4274,2025-03-13 22:15:00,649.7933333333334,0.0,2.0,46.66666666666666,60.2,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.6666666666667,72.0,68.35,67.0,69.0,85.0,55.0
4275,2025-03-13 22:30:00,639.9033333333333,0.0,2.0,47.333333333333336,60.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.6666666666667,72.0,68.25333333333334,67.0,69.0,85.0,55.0
4276,2025-03-13 22:45:00,644.8433333333334,0.0,2.0,47.333333333333336,60.72,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
4277,2025-03-13 23:00:00,639.9033333333333,0.0,2.0,47.333333333333336,60.52,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.3333333333333,72.0,68.13,67.0,69.0,85.0,55.0
4278,2025-03-13 23:15:00,644.14,0.0,2.0,46.833333333333336,60.50666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,500.0,72.0,67.97666666666667,67.0,69.0,85.0,55.0
4279,2025-03-13 23:30:00,635.6633333333333,0.0,2.0,47.0,60.47,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,498.3333333333333,72.0,67.88666666666667,67.0,69.0,85.0,55.0
4280,2025-03-13 23:45:00,641.3133333333334,0.0,2.0,47.333333333333336,60.20666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.0,72.0,67.86666666666666,67.0,69.0,85.0,55.0
4281,2025-03-14 00:00:00,637.7833333333333,0.0,2.0,47.66666666666666,60.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,501.0,72.0,67.78,67.0,69.0,85.0,55.0
4282,2025-03-14 00:15:00,637.25,0.0,2.0,47.25,59.6475,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,500.25,72.0,67.6725,67.0,69.0,85.0,55.0
4283,2025-03-14 00:30:00,639.9,0.0,2.0,47.16666666666666,59.52,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,500.0,72.0,67.56666666666666,67.0,69.0,85.0,55.0
4284,2025-03-14 00:45:00,631.4266666666666,0.0,2.0,47.16666666666666,59.52666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,67.40666666666668,67.0,69.0,85.0,55.0
4285,2025-03-14 01:00:00,641.3133333333334,0.0,2.0,47.66666666666666,59.30666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.3333333333333,72.0,67.27666666666666,67.0,69.0,85.0,55.0
4286,2025-03-14 01:15:00,627.8933333333333,0.0,2.0,47.5,59.14333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,494.6666666666667,72.0,67.23333333333333,67.0,69.0,85.0,55.0
4287,2025-03-14 01:30:00,641.3133333333334,0.0,2.0,47.333333333333336,58.99666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.3333333333333,72.0,67.19,67.0,69.0,85.0,55.0
4288,2025-03-14 01:45:00,640.61,0.0,2.0,47.66666666666666,58.84666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,504.6666666666667,72.0,67.15333333333332,67.0,69.0,85.0,55.0
4289,2025-03-14 02:00:00,632.84,0.0,2.0,47.66666666666666,58.833333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,500.3333333333333,72.0,67.04,67.0,69.0,85.0,55.0
4290,2025-03-14 02:15:00,646.2566666666667,0.0,2.0,47.333333333333336,58.79333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,498.6666666666667,72.0,67.00666666666666,67.0,69.0,85.0,55.0
4291,2025-03-14 02:30:00,654.0266666666666,0.0,2.0,47.16666666666666,58.623333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.6666666666667,72.0,66.97666666666667,67.0,69.0,85.0,55.0
4292,2025-03-14 02:45:00,646.9633333333333,0.0,2.0,47.333333333333336,59.626666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,498.0,72.0,66.88,67.0,69.0,85.0,55.0
4293,2025-03-14 03:00:00,646.9633333333333,0.0,2.0,47.66666666666666,61.8,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.6666666666667,72.0,67.17,67.0,69.0,85.0,55.0
4294,2025-03-14 03:15:00,636.37,0.0,2.5,47.66666666666666,64.33666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.19,67.0,69.0,85.0,55.0
4295,2025-03-14 03:30:00,640.61,0.0,2.0,47.833333333333336,59.14666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.0,72.0,67.33333333333333,67.0,69.0,85.0,55.0
4296,2025-03-14 03:45:00,646.9666666666667,0.0,2.0,34.833333333333336,58.080000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.3333333333333,72.0,67.31666666666666,67.0,69.0,85.0,55.0
4297,2025-03-14 04:00:00,632.1333333333333,0.0,2.0,40.333333333333336,65.67666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,482.6666666666667,72.0,67.44666666666667,67.0,69.0,85.0,55.0
4298,2025-03-14 04:15:00,644.8466666666667,0.0,2.0,35.5,57.94,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.6666666666667,72.0,67.48333333333333,67.0,69.0,85.0,55.0
4299,2025-03-14 04:30:00,636.3733333333333,0.0,2.0,41.0,65.17,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.3333333333333,72.0,67.36666666666666,67.0,69.0,85.0,55.0
4300,2025-03-14 04:45:00,632.84,0.0,2.0,29.83333333333333,58.48333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,460.3333333333333,72.0,67.58333333333333,67.0,69.0,85.0,55.0
4301,2025-03-14 05:00:00,635.6633333333333,0.0,2.0,29.83333333333333,63.30666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,463.0,72.0,67.51,67.0,69.0,85.0,55.0
4302,2025-03-14 05:15:00,631.4266666666667,0.0,2.0,35.666666666666664,65.35333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,461.6666666666667,72.0,67.49333333333334,67.0,69.0,85.0,55.0
4303,2025-03-14 05:30:00,646.2566666666667,0.0,2.0,30.166666666666668,59.59666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.0,72.0,67.60333333333334,67.0,69.0,85.0,55.0
4304,2025-03-14 05:45:00,646.9633333333333,0.0,2.0,30.33333333333333,64.53333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.6666666666667,72.0,67.64999999999999,67.0,69.0,85.0,55.0
4305,2025-03-14 06:00:00,644.8433333333334,0.0,2.0,30.33333333333333,64.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,67.87333333333333,67.0,69.0,85.0,55.0
4306,2025-03-14 06:15:00,643.4333333333333,0.0,2.0,30.666666666666668,65.23333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,68.04666666666667,67.0,69.0,85.0,55.0
4307,2025-03-14 06:30:00,654.7366666666667,0.0,2.0,30.666666666666668,64.47,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.6666666666667,72.0,68.08333333333333,67.0,69.0,85.0,55.0
4308,2025-03-14 06:45:00,633.5433333333333,0.0,2.0,30.5,63.59666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,433.6666666666667,72.0,68.14999999999999,67.0,69.0,85.0,55.0
4309,2025-03-14 07:00:00,639.9,0.0,2.0,30.666666666666668,62.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,436.6666666666667,72.0,68.09666666666668,67.0,69.0,85.0,55.0
4310,2025-03-14 07:15:00,644.14,0.0,2.0,30.83333333333333,61.20333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,67.84333333333333,67.0,69.0,85.0,55.0
4311,2025-03-14 07:30:00,639.1933333333333,0.0,2.0,30.5,60.68666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,442.3333333333333,72.0,67.68666666666667,67.0,69.0,85.0,55.0
4312,2025-03-14 07:45:00,642.7266666666666,0.0,2.0,30.83333333333333,60.120000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.0,72.0,67.5,67.0,69.0,85.0,55.0
4313,2025-03-14 08:00:00,637.7833333333333,0.0,2.0,30.5,59.84,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.3333333333333,72.0,67.45,67.0,69.0,85.0,55.0
4314,2025-03-14 08:15:00,637.7833333333333,0.0,2.0,30.83333333333333,59.63333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,439.0,72.0,67.21666666666667,67.0,69.0,85.0,55.0
4315,2025-03-14 08:30:00,646.9666666666667,0.0,2.0,30.5,59.406666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.0,72.0,67.03333333333333,67.0,69.0,85.0,55.0
4316,2025-03-14 08:45:00,649.0866666666667,0.0,2.0,30.0,58.04333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,446.3333333333333,72.0,66.83999999999999,67.0,69.0,85.0,55.0
4317,2025-03-14 09:00:00,631.425,0.0,2.0,30.25,59.66,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,446.0,72.0,66.42500000000001,67.0,69.0,85.0,55.0
4318,2025-03-14 09:15:00,630.7166666666667,0.0,2.0,32.333333333333336,60.68666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,66.47333333333334,67.0,69.0,85.0,55.0
4319,2025-03-14 09:30:00,636.37,0.0,2.0,32.333333333333336,61.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.0,72.0,66.65333333333332,67.0,69.0,85.0,55.0
4320,2025-03-14 09:45:00,641.3133333333334,0.0,2.0,32.5,61.29333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,444.3333333333333,72.0,66.76666666666667,67.0,69.0,85.0,55.0
4321,2025-03-14 10:00:00,651.1999999999999,0.0,2.0,32.833333333333336,60.85,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,447.6666666666667,72.0,66.85666666666667,67.0,69.0,85.0,55.0
4322,2025-03-14 10:15:00,637.0766666666667,0.0,2.0,34.166666666666664,61.22,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.3333333333333,72.0,66.89,67.0,69.0,85.0,55.0
4323,2025-03-14 10:30:00,649.0866666666667,0.0,2.0,34.5,61.64666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.6666666666667,72.0,66.92666666666666,67.0,69.0,85.0,55.0
4324,2025-03-14 10:45:00,645.5500000000001,0.0,2.0,34.5,61.74333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,444.3333333333333,72.0,66.98666666666666,67.0,69.0,85.0,55.0
4325,2025-03-14 11:00:00,640.61,0.0,2.0,34.5,61.49666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,451.6666666666667,72.0,67.17666666666666,67.0,69.0,85.0,55.0
4326,2025-03-14 11:15:00,631.4266666666667,0.0,2.0,34.5,61.46666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.6666666666667,72.0,67.22666666666667,67.0,69.0,85.0,55.0
4327,2025-03-14 11:30:00,639.9,0.0,2.0,34.5,61.21,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
4328,2025-03-14 11:45:00,649.7866666666667,0.0,2.0,34.5,61.04333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,67.23,67.0,69.0,85.0,55.0
4329,2025-03-14 12:00:00,650.5,0.0,2.0,34.5,61.13666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.19,67.0,69.0,85.0,55.0
4330,2025-03-14 12:15:00,622.2433333333333,0.0,2.0,34.666666666666664,61.336666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
4331,2025-03-14 12:30:00,633.5466666666666,0.0,2.0,34.5,61.86666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,67.24,67.0,69.0,85.0,55.0
4332,2025-03-14 12:45:00,644.1433333333333,0.0,2.0,34.666666666666664,62.40333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,453.6666666666667,72.0,67.23666666666666,67.0,69.0,85.0,55.0
4333,2025-03-14 13:00:00,632.8366666666667,0.0,2.0,34.833333333333336,63.04333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,67.31333333333333,67.0,69.0,85.0,55.0
4334,2025-03-14 13:15:00,642.7266666666666,0.0,2.0,34.833333333333336,64.09333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,453.0,72.0,67.46,67.0,69.0,85.0,55.0
4335,2025-03-14 13:30:00,632.8433333333332,0.0,2.0,33.666666666666664,64.31,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.6666666666667,72.0,67.87,67.0,69.0,85.0,55.0
4336,2025-03-14 13:45:00,641.3133333333334,0.0,2.0,31.5,64.85000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,443.6666666666667,72.0,68.10000000000001,67.0,69.0,85.0,55.0
4337,2025-03-14 14:00:00,632.84,0.0,2.0,30.666666666666668,65.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.3333333333333,72.0,68.24000000000001,67.0,69.0,85.0,55.0
4338,2025-03-14 14:15:00,641.3133333333334,0.0,2.0,31.666666666666668,64.94666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.6666666666667,72.0,68.63,67.0,69.0,85.0,55.0
4339,2025-03-14 14:30:00,641.3133333333334,0.0,2.0,43.66666666666666,66.87333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.0,72.0,68.36,67.0,69.0,85.0,55.0
4340,2025-03-14 14:45:00,634.9566666666666,0.0,3.0,49.66666666666666,60.10333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.6666666666667,72.0,67.89666666666666,67.0,69.0,85.0,55.0
4341,2025-03-14 15:00:00,660.3833333333333,0.0,3.0,49.5,59.9,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,464.0,72.0,67.69333333333333,67.0,69.0,85.0,55.0
4342,2025-03-14 15:15:00,627.8933333333333,0.0,3.0,49.833333333333336,60.51,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.0,72.0,67.50333333333333,67.0,69.0,85.0,55.0
4343,2025-03-14 15:30:00,639.1933333333333,0.0,3.0,49.66666666666666,61.55,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,460.3333333333333,72.0,67.50333333333333,67.0,69.0,85.0,55.0
4344,2025-03-14 15:45:00,630.0166666666667,0.0,3.0,49.0,62.16333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,475.6666666666667,72.0,67.50333333333333,67.0,69.0,85.0,55.0
4345,2025-03-14 16:00:00,626.4833333333333,0.0,3.0,49.66666666666666,62.67666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,582.6666666666666,72.0,67.90333333333334,67.0,69.0,85.0,55.0
4346,2025-03-14 16:15:00,641.3166666666667,0.0,3.0,51.16666666666666,62.35666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,621.6666666666666,72.0,68.36666666666666,67.0,69.0,85.0,55.0
4347,2025-03-14 16:30:00,626.4833333333332,0.0,3.0,51.0,62.74,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,622.0,72.0,68.67333333333333,67.0,69.0,85.0,55.0
4348,2025-03-14 16:45:00,643.4366666666666,0.0,3.0,51.16666666666666,63.306666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,624.0,72.0,68.83999999999999,67.0,69.0,85.0,55.0
4349,2025-03-14 17:00:00,627.8966666666666,0.0,3.0,51.5,63.19333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,604.6666666666666,72.0,68.89333333333333,67.0,69.0,85.0,55.0
4350,2025-03-14 17:15:00,645.5500000000001,0.0,3.0,51.333333333333336,63.47666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,581.0,72.0,68.86666666666666,67.0,69.0,85.0,55.0
4351,2025-03-14 17:30:00,642.73,0.0,3.0,50.66666666666666,63.91666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,569.6666666666666,72.0,68.86,67.0,69.0,85.0,55.0
4352,2025-03-14 17:45:00,628.6,0.0,3.0,50.5,63.71,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,542.0,72.0,68.74666666666667,67.0,69.0,85.0,55.0
4353,2025-03-14 18:00:00,641.3166666666666,0.0,3.0,50.833333333333336,63.48666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,531.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0
4354,2025-03-14 18:15:00,644.14,0.0,3.0,49.833333333333336,64.06666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,528.0,72.0,68.67666666666668,67.0,69.0,85.0,55.0
4355,2025-03-14 18:30:00,630.7199999999999,0.0,3.0,48.16666666666666,64.26,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,519.0,72.0,68.64333333333333,67.0,69.0,85.0,55.0
4356,2025-03-14 18:45:00,644.8466666666667,0.0,3.0,47.16666666666666,64.17666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,518.3333333333334,72.0,68.64333333333333,67.0,69.0,85.0,55.0
4357,2025-03-14 19:00:00,632.1333333333333,0.0,3.0,46.5,64.11666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,523.6666666666666,72.0,68.59666666666668,67.0,69.0,85.0,55.0
4358,2025-03-14 19:15:00,637.7833333333333,0.0,3.0,45.833333333333336,64.34666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,520.3333333333334,72.0,68.60333333333334,67.0,69.0,85.0,55.0
4359,2025-03-14 19:30:00,642.02,0.0,3.0,45.66666666666666,64.25,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,517.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
4360,2025-03-14 19:45:00,628.6033333333334,0.0,3.0,45.16666666666666,64.27333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,513.0,72.0,68.59,67.0,69.0,85.0,55.0
4361,2025-03-14 20:00:00,635.6633333333333,0.0,3.0,45.5,64.19666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,510.3333333333333,72.0,68.59,67.0,69.0,85.0,55.0
4362,2025-03-14 20:15:00,641.3133333333334,0.0,3.0,45.833333333333336,64.40333333333332,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,509.0,72.0,68.58666666666666,67.0,69.0,85.0,55.0
4363,2025-03-14 20:30:00,632.1333333333333,0.0,3.0,46.0,64.32333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,505.6666666666667,72.0,68.58666666666666,67.0,69.0,85.0,55.0
4364,2025-03-14 20:45:00,634.9599999999999,0.0,3.0,45.833333333333336,64.33333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,505.6666666666667,72.0,68.58,67.0,69.0,85.0,55.0
4365,2025-03-14 21:00:00,644.14,0.0,3.0,45.833333333333336,64.49666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,504.3333333333333,72.0,68.47,67.0,69.0,85.0,55.0
4366,2025-03-14 21:15:00,638.49,0.0,3.0,45.66666666666666,64.06,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,504.3333333333333,72.0,68.47,67.0,69.0,85.0,55.0
4367,2025-03-14 21:30:00,639.1933333333333,0.0,3.0,46.16666666666666,64.00666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,501.0,72.0,68.47,67.0,69.0,85.0,55.0
4368,2025-03-14 21:45:00,643.4333333333333,0.0,3.0,46.333333333333336,63.98333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,502.3333333333333,72.0,68.46333333333332,67.0,69.0,85.0,55.0
4369,2025-03-14 22:00:00,639.1966666666666,0.0,3.0,46.5,63.41666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,504.6666666666667,72.0,68.43666666666667,67.0,69.0,85.0,55.0
4370,2025-03-14 22:15:00,644.1433333333333,0.0,3.0,46.0,63.10999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,499.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
4371,2025-03-14 22:30:00,636.37,0.0,3.0,46.16666666666666,62.97333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,496.0,72.0,68.25333333333333,67.0,69.0,85.0,55.0
4372,2025-03-14 22:45:00,643.4366666666666,0.0,3.0,46.0,62.93,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,494.0,72.0,68.18,67.0,69.0,85.0,55.0
4373,2025-03-14 23:00:00,644.8466666666667,0.0,3.0,46.16666666666666,62.73666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,492.0,72.0,68.08333333333333,67.0,69.0,85.0,55.0
4374,2025-03-14 23:15:00,642.7266666666666,0.0,3.0,46.16666666666666,62.60333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.6666666666667,72.0,68.03666666666668,67.0,69.0,85.0,55.0
4375,2025-03-14 23:30:00,648.3766666666667,0.0,3.0,46.16666666666666,62.39333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,490.0,72.0,67.93666666666667,67.0,69.0,85.0,55.0
4376,2025-03-14 23:45:00,642.7266666666666,0.0,3.0,46.833333333333336,62.03666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,487.3333333333333,72.0,67.86,67.0,69.0,85.0,55.0
4377,2025-03-15 00:00:00,644.1433333333333,0.0,3.0,49.66666666666666,61.76666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,484.6666666666667,72.0,67.74666666666667,67.0,69.0,85.0,55.0
4378,2025-03-15 00:15:00,644.8466666666667,0.0,3.0,50.833333333333336,61.553333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,482.6666666666667,72.0,67.64666666666666,67.0,69.0,85.0,55.0
4379,2025-03-15 00:30:00,643.4333333333334,0.0,3.0,51.66666666666666,61.36333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,481.3333333333333,72.0,67.54,67.0,69.0,85.0,55.0
4380,2025-03-15 00:45:00,647.6733333333333,0.0,3.0,51.16666666666666,61.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,479.3333333333333,72.0,67.49333333333334,67.0,69.0,85.0,55.0
4381,2025-03-15 01:00:00,642.02,0.0,3.0,52.5,60.99666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,480.6666666666667,72.0,67.38333333333334,67.0,69.0,85.0,55.0
4382,2025-03-15 01:15:00,649.79,0.0,3.0,52.16666666666666,60.67333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,479.3333333333333,72.0,67.30333333333333,67.0,69.0,85.0,55.0
4383,2025-03-15 01:30:00,643.4333333333333,0.0,3.0,52.333333333333336,60.656666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,476.6666666666667,72.0,67.23666666666666,67.0,69.0,85.0,55.0
4384,2025-03-15 01:45:00,643.4333333333333,0.0,3.0,52.5,60.59666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,475.3333333333333,72.0,67.16666666666667,67.0,69.0,85.0,55.0
4385,2025-03-15 02:00:00,634.25,0.0,3.0,52.5,60.53,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,474.0,72.0,67.1,67.0,69.0,85.0,55.0
4386,2025-03-15 02:15:00,642.02,0.0,3.0,52.833333333333336,60.46333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,472.0,72.0,67.08,67.0,69.0,85.0,55.0
4387,2025-03-15 02:30:00,637.0766666666667,0.0,3.0,53.16666666666666,60.56666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,472.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0
4388,2025-03-15 02:45:00,632.84,0.0,3.0,52.833333333333336,60.63999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4389,2025-03-15 03:00:00,639.9033333333333,0.0,3.0,52.833333333333336,60.56666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4390,2025-03-15 03:15:00,653.32,0.0,3.0,53.16666666666666,60.57666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,469.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
4391,2025-03-15 03:30:00,638.4899999999999,0.0,3.0,53.0,60.423333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.6666666666667,72.0,66.94666666666666,67.0,69.0,85.0,55.0
4392,2025-03-15 03:45:00,639.9,0.0,3.0,53.333333333333336,60.36333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.3333333333333,72.0,66.92666666666666,67.0,69.0,85.0,55.0
4393,2025-03-15 04:00:00,651.9066666666666,0.0,3.0,53.0,60.29333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.3333333333333,72.0,66.90666666666668,67.0,69.0,85.0,55.0
4394,2025-03-15 04:15:00,646.9633333333333,0.0,3.0,52.66666666666666,60.24333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.6666666666667,72.0,66.86,67.0,69.0,85.0,55.0
4395,2025-03-15 04:30:00,628.6033333333334,0.0,3.0,53.0,60.28666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.3333333333333,72.0,66.85666666666667,67.0,69.0,85.0,55.0
4396,2025-03-15 04:45:00,644.8466666666667,0.0,3.0,53.0,60.27333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.3333333333333,72.0,66.87333333333333,67.0,69.0,85.0,55.0
4397,2025-03-15 05:00:00,628.6033333333334,0.0,3.0,52.333333333333336,60.31666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,66.90333333333332,67.0,69.0,85.0,55.0
4398,2025-03-15 05:15:00,647.67,0.0,3.0,53.0,60.11666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.6666666666667,72.0,66.93333333333334,67.0,69.0,85.0,55.0
4399,2025-03-15 05:30:00,644.14,0.0,3.0,52.833333333333336,60.13,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,66.94666666666666,67.0,69.0,85.0,55.0
4400,2025-03-15 05:45:00,637.0766666666667,0.0,3.0,52.833333333333336,60.09333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,66.96,67.0,69.0,85.0,55.0
4401,2025-03-15 06:00:00,644.8466666666667,0.0,3.0,52.333333333333336,60.05666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.3333333333333,72.0,66.96,67.0,69.0,85.0,55.0
4402,2025-03-15 06:15:00,646.9666666666667,0.0,3.0,53.0,59.96333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.6666666666667,72.0,66.96333333333332,67.0,69.0,85.0,55.0
4403,2025-03-15 06:30:00,635.6666666666666,0.0,3.0,52.833333333333336,59.946666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.6666666666667,72.0,66.96,67.0,69.0,85.0,55.0
4404,2025-03-15 06:45:00,633.5466666666666,0.0,3.0,52.833333333333336,59.93,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
4405,2025-03-15 07:00:00,649.7866666666666,0.0,3.0,52.833333333333336,59.84666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4406,2025-03-15 07:15:00,635.6666666666666,0.0,3.0,52.833333333333336,59.86333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4407,2025-03-15 07:30:00,641.3166666666666,0.0,3.0,52.5,59.85666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,467.6666666666667,72.0,66.96666666666665,67.0,69.0,85.0,55.0
4408,2025-03-15 07:45:00,638.4866666666667,0.0,3.0,53.0,59.696666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4409,2025-03-15 08:00:00,634.9566666666666,0.0,3.0,52.833333333333336,59.72666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,469.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
4410,2025-03-15 08:15:00,646.9633333333333,0.0,3.0,52.333333333333336,59.91333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,469.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
4411,2025-03-15 08:30:00,634.25,0.0,3.0,52.66666666666666,59.76666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.0,72.0,66.97666666666667,67.0,69.0,85.0,55.0
4412,2025-03-15 08:45:00,638.49,0.0,3.0,52.833333333333336,59.870000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.0,72.0,66.97,67.0,69.0,85.0,55.0
4413,2025-03-15 09:00:00,651.2033333333333,0.0,3.0,52.66666666666666,59.836666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,66.97,67.0,69.0,85.0,55.0
4414,2025-03-15 09:15:00,637.7833333333333,0.0,3.0,52.16666666666666,59.9,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,469.0,72.0,66.97,67.0,69.0,85.0,55.0
4415,2025-03-15 09:30:00,632.8366666666667,0.0,3.0,52.333333333333336,59.946666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.0,72.0,66.97,67.0,69.0,85.0,55.0
4416,2025-03-15 09:45:00,638.4866666666667,0.0,3.0,52.333333333333336,59.99666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4417,2025-03-15 10:00:00,651.2033333333334,0.0,3.0,52.66666666666666,59.98333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,471.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4418,2025-03-15 10:15:00,653.32,0.0,3.0,52.333333333333336,59.93666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,470.0,72.0,66.97,67.0,69.0,85.0,55.0
4419,2025-03-15 10:30:00,637.7833333333333,0.0,3.0,52.5,59.89333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,469.0,72.0,66.97,67.0,69.0,85.0,55.0
4420,2025-03-15 10:45:00,649.0833333333334,0.0,3.0,52.5,59.96,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,468.0,72.0,66.97,67.0,69.0,85.0,55.0
4421,2025-03-15 11:00:00,646.9633333333333,0.0,3.0,52.5,59.97,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,466.3333333333333,72.0,66.97,67.0,69.0,85.0,55.0
4422,2025-03-15 11:15:00,653.3233333333334,0.0,3.0,52.16666666666666,59.973333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,465.6666666666667,72.0,66.96666666666665,67.0,69.0,85.0,55.0
4423,2025-03-15 11:30:00,646.9633333333333,0.0,3.0,45.5,59.11666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,464.3333333333333,72.0,67.01666666666667,67.0,69.0,85.0,55.0
4424,2025-03-15 11:45:00,636.37,0.0,3.0,33.0,59.923333333333325,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,435.0,72.0,67.41333333333334,67.0,69.0,85.0,55.0
4425,2025-03-15 12:00:00,639.9033333333333,0.0,2.0,33.166666666666664,62.51333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.6666666666667,72.0,67.69333333333333,67.0,69.0,85.0,55.0
4426,2025-03-15 12:15:00,632.1333333333333,0.0,2.0,32.666666666666664,64.03,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,427.6666666666667,72.0,68.04,67.0,69.0,85.0,55.0
4427,2025-03-15 12:30:00,641.3166666666667,0.0,2.0,31.83333333333333,64.81333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,68.23333333333333,67.0,69.0,85.0,55.0
4428,2025-03-15 12:45:00,637.0766666666667,0.0,2.0,51.16666666666666,63.44,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.64,67.0,69.0,85.0,55.0
4429,2025-03-15 13:00:00,635.6633333333333,0.0,3.0,51.5,60.1,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,424.0,72.0,67.50666666666667,67.0,69.0,85.0,55.0
4430,2025-03-15 13:15:00,630.72,0.0,3.0,51.5,60.07,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,426.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
4431,2025-03-15 13:30:00,646.9666666666667,0.0,3.0,51.333333333333336,60.14000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,428.0,72.0,67.27,67.0,69.0,85.0,55.0
4432,2025-03-15 13:45:00,639.9033333333333,0.0,3.0,51.333333333333336,60.36666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.0,72.0,67.23333333333333,67.0,69.0,85.0,55.0
4433,2025-03-15 14:00:00,635.6633333333333,0.0,3.0,51.16666666666666,60.39666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,432.3333333333333,72.0,67.14999999999999,67.0,69.0,85.0,55.0
4434,2025-03-15 14:15:00,642.0233333333333,0.0,3.0,51.0,60.79333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,434.6666666666667,72.0,67.1,67.0,69.0,85.0,55.0
4435,2025-03-15 14:30:00,641.3133333333334,0.0,3.0,50.833333333333336,60.73333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,438.3333333333333,72.0,67.09333333333332,67.0,69.0,85.0,55.0
4436,2025-03-15 14:45:00,640.6066666666667,0.0,3.0,50.16666666666666,60.73666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,440.0,72.0,67.07333333333334,67.0,69.0,85.0,55.0
4437,2025-03-15 15:00:00,634.9566666666666,0.0,3.0,50.333333333333336,60.81666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,441.0,72.0,67.04666666666667,67.0,69.0,85.0,55.0
4438,2025-03-15 15:15:00,646.9633333333333,0.0,3.0,50.833333333333336,60.876666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,444.3333333333333,72.0,67.03666666666668,67.0,69.0,85.0,55.0
4439,2025-03-15 15:30:00,655.44,0.0,3.0,51.333333333333336,60.69333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,445.6666666666667,72.0,66.97666666666667,67.0,69.0,85.0,55.0
4440,2025-03-15 15:45:00,646.9666666666667,0.0,3.0,51.0,60.453333333333326,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,447.6666666666667,72.0,66.97,67.0,69.0,85.0,55.0
4441,2025-03-15 16:00:00,639.9033333333333,0.0,3.0,50.333333333333336,60.11333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.6666666666667,72.0,66.96666666666665,67.0,69.0,85.0,55.0
4442,2025-03-15 16:15:00,637.7833333333333,0.0,3.0,51.16666666666666,59.3,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,452.3333333333333,72.0,66.95333333333333,67.0,69.0,85.0,55.0
4443,2025-03-15 16:30:00,627.8966666666666,0.0,3.0,51.0,58.95333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,455.0,72.0,66.84333333333332,67.0,69.0,85.0,55.0
4444,2025-03-15 16:45:00,630.7199999999999,0.0,3.0,51.16666666666666,58.65,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,456.3333333333333,72.0,66.82333333333334,67.0,69.0,85.0,55.0
4445,2025-03-15 17:00:00,634.2533333333332,0.0,3.0,51.5,59.96666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,457.6666666666667,72.0,66.72000000000001,67.0,69.0,85.0,55.0
4446,2025-03-15 17:15:00,644.8466666666667,0.0,2.0,51.16666666666666,63.27666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,459.6666666666667,72.0,66.96,67.0,69.0,85.0,55.0
4447,2025-03-15 17:30:00,640.6066666666667,0.0,2.0,51.333333333333336,59.17333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,460.3333333333333,72.0,67.03333333333333,67.0,69.0,85.0,55.0
4448,2025-03-15 17:45:00,641.3133333333334,0.0,2.0,51.66666666666666,58.86333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,462.3333333333333,72.0,66.94,67.0,69.0,85.0,55.0
4449,2025-03-15 18:00:00,636.3733333333333,0.0,2.0,51.66666666666666,58.73,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,463.0,72.0,66.83,67.0,69.0,85.0,55.0
4450,2025-03-15 18:15:00,637.0766666666667,0.0,2.0,52.16666666666666,58.46666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,464.3333333333333,72.0,66.73,67.0,69.0,85.0,55.0
4451,2025-03-15 18:30:00,640.6066666666667,0.0,2.0,52.16666666666666,62.68333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,463.6666666666667,72.0,66.70666666666666,67.0,69.0,85.0,55.0
4452,2025-03-15 18:45:00,642.02,0.0,2.0,48.0,66.75999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,464.3333333333333,72.0,67.03333333333333,67.0,69.0,85.0,55.0
4453,2025-03-15 19:00:00,637.7833333333333,0.0,2.0,31.33333333333333,65.06333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,449.0,72.0,67.64999999999999,67.0,69.0,85.0,55.0
4454,2025-03-15 19:15:00,631.4266666666666,0.0,2.0,29.5,64.63666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,430.6666666666667,72.0,68.0,67.0,69.0,85.0,55.0
4455,2025-03-15 19:30:00,636.37,0.0,2.0,29.166666666666668,64.37666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,423.3333333333333,72.0,68.26,67.0,69.0,85.0,55.0
4456,2025-03-15 19:45:00,643.4333333333333,0.0,2.0,29.33333333333333,64.24666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,68.31,67.0,69.0,85.0,55.0
4457,2025-03-15 20:00:00,634.9566666666666,0.0,2.0,29.33333333333333,64.28333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,68.39333333333333,67.0,69.0,85.0,55.0
4458,2025-03-15 20:15:00,649.7866666666667,0.0,2.0,29.5,64.14333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.45,67.0,69.0,85.0,55.0
4459,2025-03-15 20:30:00,644.1366666666667,0.0,2.0,29.666666666666668,63.96,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.47,67.0,69.0,85.0,55.0
4460,2025-03-15 20:45:00,646.9633333333334,0.0,2.0,29.666666666666668,63.85333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.48333333333333,67.0,69.0,85.0,55.0
4461,2025-03-15 21:00:00,646.9666666666667,0.0,2.0,29.83333333333333,63.81666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.6666666666667,72.0,68.5,67.0,69.0,85.0,55.0
4462,2025-03-15 21:15:00,637.7833333333333,0.0,2.0,30.0,63.64000000000001,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,68.49,67.0,69.0,85.0,55.0
4463,2025-03-15 21:30:00,634.2533333333333,0.0,2.0,30.166666666666668,63.54333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.47,67.0,69.0,85.0,55.0
4464,2025-03-15 21:45:00,641.3133333333334,0.0,2.0,30.0,63.35,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.47,67.0,69.0,85.0,55.0
4465,2025-03-15 22:00:00,632.84,0.0,2.0,30.166666666666668,63.120000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,68.41333333333334,67.0,69.0,85.0,55.0
4466,2025-03-15 22:15:00,634.25,0.0,2.0,30.33333333333333,62.98333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,68.32666666666667,67.0,69.0,85.0,55.0
4467,2025-03-15 22:30:00,631.4266666666666,0.0,2.0,30.5,62.946666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,68.32,67.0,69.0,85.0,55.0
4468,2025-03-15 22:45:00,651.91,0.0,2.0,30.5,62.88,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,68.29666666666667,67.0,69.0,85.0,55.0
4469,2025-03-15 23:00:00,645.5533333333334,0.0,2.0,30.83333333333333,62.696666666666665,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,68.21,67.0,69.0,85.0,55.0
4470,2025-03-15 23:15:00,644.14,0.0,2.0,30.5,62.78,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.19333333333334,67.0,69.0,85.0,55.0
4471,2025-03-15 23:30:00,644.8466666666667,0.0,2.0,30.666666666666668,63.04333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.19333333333334,67.0,69.0,85.0,55.0
4472,2025-03-15 23:45:00,641.3133333333334,0.0,2.0,30.5,63.22333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,413.3333333333333,72.0,68.18,67.0,69.0,85.0,55.0
4473,2025-03-16 00:00:00,637.0799999999999,0.0,2.0,30.5,62.99666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.17333333333333,67.0,69.0,85.0,55.0
4474,2025-03-16 00:15:00,650.4966666666667,0.0,2.0,30.83333333333333,62.95333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.3333333333333,72.0,68.16,67.0,69.0,85.0,55.0
4475,2025-03-16 00:30:00,646.26,0.0,2.0,30.5,62.96,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.14666666666666,67.0,69.0,85.0,55.0
4476,2025-03-16 00:45:00,641.3133333333334,0.0,2.0,30.666666666666668,62.97333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.13666666666667,67.0,69.0,85.0,55.0
4477,2025-03-16 01:00:00,646.2566666666667,0.0,2.0,30.83333333333333,62.92666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.14,67.0,69.0,85.0,55.0
4478,2025-03-16 01:15:00,645.2,0.0,2.0,31.0,62.870000000000005,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,410.0,72.0,68.215,67.0,69.0,85.0,55.0
4479,2025-03-16 01:30:00,643.43,0.0,2.0,31.0,62.66,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.18,67.0,69.0,85.0,55.0
4480,2025-03-16 01:45:00,650.5,0.0,2.0,31.0,62.51,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.16666666666667,67.0,69.0,85.0,55.0
4481,2025-03-16 02:00:00,643.4333333333333,0.0,2.0,31.33333333333333,62.406666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
4482,2025-03-16 02:15:00,642.02,0.0,2.0,31.166666666666668,62.406666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.05,67.0,69.0,85.0,55.0
4483,2025-03-16 02:30:00,637.0799999999999,0.0,2.0,31.33333333333333,62.59,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.05,67.0,69.0,85.0,55.0
4484,2025-03-16 02:45:00,632.84,0.0,2.0,31.5,62.79,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.06333333333333,67.0,69.0,85.0,55.0
4485,2025-03-16 03:00:00,647.6733333333333,0.0,2.0,31.5,63.13999999999999,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.12333333333333,67.0,69.0,85.0,55.0
4486,2025-03-16 03:15:00,636.37,0.0,2.0,31.5,63.01333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.16666666666667,67.0,69.0,85.0,55.0
4487,2025-03-16 03:30:00,646.9666666666667,0.0,2.0,31.666666666666668,62.76,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.18,67.0,69.0,85.0,55.0
4488,2025-03-16 03:45:00,637.0766666666667,0.0,2.0,31.666666666666668,62.56666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.16666666666667,67.0,69.0,85.0,55.0
4489,2025-03-16 04:00:00,634.9566666666666,0.0,2.0,31.5,62.32666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.16,67.0,69.0,85.0,55.0
4490,2025-03-16 04:15:00,639.1966666666666,0.0,2.0,31.666666666666668,62.35,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.14,67.0,69.0,85.0,55.0
4491,2025-03-16 04:30:00,653.3233333333334,0.0,2.0,31.5,62.35,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.12,67.0,69.0,85.0,55.0
4492,2025-03-16 04:45:00,646.9666666666667,0.0,2.0,31.83333333333333,62.35666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.3333333333333,72.0,68.07,67.0,69.0,85.0,55.0
4493,2025-03-16 05:00:00,641.3166666666667,0.0,2.0,31.83333333333333,62.44333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.05,67.0,69.0,85.0,55.0
4494,2025-03-16 05:15:00,644.14,0.0,2.0,31.666666666666668,62.583333333333336,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.08333333333333,67.0,69.0,85.0,55.0
4495,2025-03-16 05:30:00,645.5533333333333,0.0,2.0,31.5,62.8,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.11333333333333,67.0,69.0,85.0,55.0
4496,2025-03-16 05:45:00,635.6633333333333,0.0,2.0,31.666666666666668,63.06,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.18,67.0,69.0,85.0,55.0
4497,2025-03-16 06:00:00,635.6633333333333,0.0,2.0,31.83333333333333,63.15333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.22333333333334,67.0,69.0,85.0,55.0
4498,2025-03-16 06:15:00,642.7266666666666,0.0,2.0,31.83333333333333,63.14666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.24,67.0,69.0,85.0,55.0
4499,2025-03-16 06:30:00,651.2033333333334,0.0,2.0,32.5,63.79333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.30666666666667,67.0,69.0,85.0,55.0
4500,2025-03-16 06:45:00,638.49,0.0,2.0,32.0,64.11333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.33333333333333,67.0,69.0,85.0,55.0
4501,2025-03-16 07:00:00,661.09,0.0,2.0,32.166666666666664,64.21333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.43333333333334,67.0,69.0,85.0,55.0
4502,2025-03-16 07:15:00,646.9666666666667,0.0,2.0,32.5,64.33333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.54333333333334,67.0,69.0,85.0,55.0
4503,2025-03-16 07:30:00,638.49,0.0,2.0,33.666666666666664,64.36,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.63,67.0,69.0,85.0,55.0
4504,2025-03-16 07:45:00,636.37,0.0,2.0,34.333333333333336,64.13666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.85000000000001,67.0,69.0,85.0,55.0
4505,2025-03-16 08:00:00,649.7933333333334,0.0,2.0,34.333333333333336,64.19,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.92666666666666,67.0,69.0,85.0,55.0
4506,2025-03-16 08:15:00,644.14,0.0,2.0,34.333333333333336,64.10333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.0,72.0,68.88,67.0,69.0,85.0,55.0
4507,2025-03-16 08:30:00,643.4333333333333,0.0,2.0,34.0,63.93333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,411.6666666666667,72.0,68.96,67.0,69.0,85.0,55.0
4508,2025-03-16 08:45:00,644.14,0.0,2.0,34.5,63.67,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,412.6666666666667,72.0,68.83333333333333,67.0,69.0,85.0,55.0
4509,2025-03-16 09:00:00,632.8366666666667,0.0,2.0,34.666666666666664,63.32,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,68.72666666666667,67.0,69.0,85.0,55.0
4510,2025-03-16 09:15:00,637.7833333333333,0.0,2.0,35.166666666666664,62.96,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.0,72.0,68.59666666666668,67.0,69.0,85.0,55.0
4511,2025-03-16 09:30:00,637.08,0.0,2.0,34.333333333333336,62.63333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,68.46333333333332,67.0,69.0,85.0,55.0
4512,2025-03-16 09:45:00,627.8966666666666,0.0,2.0,34.5,62.41,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,415.3333333333333,72.0,68.44,67.0,69.0,85.0,55.0
4513,2025-03-16 10:00:00,632.8366666666667,0.0,2.0,34.666666666666664,61.95,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.3333333333333,72.0,68.23,67.0,69.0,85.0,55.0
4514,2025-03-16 10:15:00,634.9566666666666,0.0,2.0,34.333333333333336,61.366666666666674,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,419.3333333333333,72.0,68.07,67.0,69.0,85.0,55.0
4515,2025-03-16 10:30:00,634.9566666666667,0.0,2.0,35.166666666666664,60.873333333333335,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,416.6666666666667,72.0,67.88666666666667,67.0,69.0,85.0,55.0
4516,2025-03-16 10:45:00,644.8466666666667,0.0,2.0,34.0,60.36666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.79666666666667,67.0,69.0,85.0,55.0
4517,2025-03-16 11:00:00,644.14,0.0,2.0,33.333333333333336,60.63,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,67.37666666666667,67.0,69.0,85.0,55.0
4518,2025-03-16 11:15:00,642.0233333333333,0.0,2.0,32.666666666666664,60.82666666666668,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.0,72.0,67.24,67.0,69.0,85.0,55.0
4519,2025-03-16 11:30:00,642.02,0.0,2.0,32.166666666666664,60.81,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,414.6666666666667,72.0,67.24,67.0,69.0,85.0,55.0
4520,2025-03-16 11:45:00,633.5433333333333,0.0,2.0,32.666666666666664,59.88,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.0,72.0,67.22666666666667,67.0,69.0,85.0,55.0
4521,2025-03-16 12:00:00,649.0833333333334,0.0,2.0,35.833333333333336,60.29,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,417.3333333333333,72.0,67.04333333333334,67.0,69.0,85.0,55.0
4522,2025-03-16 12:15:00,631.4266666666667,0.0,2.0,37.5,61.03333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,66.96333333333332,67.0,69.0,85.0,55.0
4523,2025-03-16 12:30:00,639.1966666666667,0.0,2.0,38.0,61.23333333333333,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,66.98333333333333,67.0,69.0,85.0,55.0
4524,2025-03-16 12:45:00,639.9033333333333,0.0,2.0,37.66666666666666,61.22,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,418.0,72.0,67.07666666666667,67.0,69.0,85.0,55.0
4525,2025-03-16 13:00:00,634.2533333333333,0.0,,37.833333333333336,61.2,642.02,0.0,70.0,,100.0,74.0,0.0,70.0,419.3333333333333,72.0,67.1,67.0,69.0,85.0,55.0
4526,2025-03-16 13:15:00,631.43,0.0,2.0,38.0,61.38666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,419.3333333333333,72.0,67.11333333333333,67.0,69.0,85.0,55.0
4527,2025-03-16 13:30:00,630.7233333333334,0.0,2.0,37.66666666666666,61.55666666666667,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,67.21666666666667,67.0,69.0,85.0,55.0
4528,2025-03-16 13:45:00,641.3133333333334,0.0,2.0,38.0,61.63666666666666,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.6666666666667,72.0,67.23666666666666,67.0,69.0,85.0,55.0
4529,2025-03-16 14:00:00,643.4333333333333,0.0,2.0,38.0,61.70333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,420.0,72.0,67.24666666666667,67.0,69.0,85.0,55.0
4530,2025-03-16 14:15:00,642.7266666666666,0.0,2.0,37.833333333333336,61.46,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,422.6666666666667,72.0,67.33666666666666,67.0,69.0,85.0,55.0
4531,2025-03-16 14:30:00,644.8466666666667,0.0,2.0,38.0,61.42333333333334,642.02,0.0,70.0,2.0,100.0,74.0,0.0,70.0,423.3333333333333,72.0,67.34333333333332,67.0,69.0,85.0,55.0
