,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
270,2025-01-31 00:00:00,919.5966666666668,-279.69999999999993,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
271,2025-01-31 00:15:00,916.0633333333334,-283.92999999999995,0.0,100.0,76.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59666666666668,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
272,2025-01-31 00:30:00,921.71,-283.92999999999995,0.0,100.0,77.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
273,2025-01-31 00:45:00,926.6566666666668,-279.69999999999993,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.61,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
274,2025-01-31 01:00:00,916.7666666666668,-271.2199999999999,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.60333333333334,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
275,2025-01-31 01:15:00,919.5966666666668,-279.69999999999993,0.0,100.0,76.99333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59666666666668,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
276,2025-01-31 01:30:00,916.77,-281.80999999999995,0.0,100.0,77.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.59,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
277,2025-01-31 01:45:00,923.1266666666668,-281.80999999999995,0.0,100.0,77.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.60333333333334,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
278,2025-01-31 02:00:00,919.5933333333334,-281.80999999999995,0.0,100.0,77.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.60333333333334,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
279,2025-01-31 02:15:00,913.9433333333332,-281.80999999999995,0.0,100.0,77.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.66000000000001,-1.3900000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
280,2025-01-31 02:30:00,906.1733333333332,-290.29,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.70666666666666,-1.2999999999999972,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
281,2025-01-31 02:45:00,918.1833333333334,-296.65,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.72,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
282,2025-01-31 03:00:00,908.9966666666666,-281.80999999999995,0.0,100.0,77.59666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.71333333333332,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
283,2025-01-31 03:15:00,916.77,-296.65,0.0,100.0,77.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.73333333333333,-1.2800000000000011,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
284,2025-01-31 03:30:00,908.2933333333334,-266.98,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
285,2025-01-31 03:45:00,906.8833333333332,-290.29,0.0,100.0,78.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
286,2025-01-31 04:00:00,917.4766666666668,-286.04999999999995,0.0,100.0,78.21666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.74,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
287,2025-01-31 04:15:00,921.0066666666668,-283.92999999999995,0.0,100.0,78.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.77999999999999,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
288,2025-01-31 04:30:00,918.8866666666668,-258.51,0.0,100.0,78.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.83666666666666,-1.1700000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
289,2025-01-31 04:45:00,910.4133333333332,-283.92999999999995,0.0,100.0,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.85,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
290,2025-01-31 05:00:00,911.1166666666668,-292.41,0.0,100.0,78.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.86666666666666,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
291,2025-01-31 05:15:00,899.8166666666666,-296.65,0.0,100.0,78.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.86666666666666,-1.1200000000000043,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
292,2025-01-31 05:30:00,911.8266666666668,-298.77,0.0,100.0,77.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.86666666666666,-1.1400000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
293,2025-01-31 05:45:00,903.35,-286.04999999999995,0.0,100.0,78.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.87333333333333,-1.1400000000000006,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
294,2025-01-31 06:00:00,899.1133333333333,-292.41,0.0,100.0,78.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.88,-1.1200000000000043,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
295,2025-01-31 06:15:00,903.35,-286.04999999999995,0.0,100.0,78.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.88,-1.1200000000000043,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
296,2025-01-31 06:30:00,892.7566666666667,-298.77,0.0,100.0,78.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.88,-1.1200000000000043,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
297,2025-01-31 06:45:00,898.4066666666666,-309.36,0.0,100.0,79.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.89999999999999,-1.1200000000000043,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
298,2025-01-31 07:00:00,901.9333333333334,-303.0,0.0,100.0,79.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99666666666667,-1.0600000000000025,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
299,2025-01-31 07:15:00,892.7566666666667,-298.77,0.0,100.0,79.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-0.9899999999999948,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
300,2025-01-31 07:30:00,953.4966666666666,-305.12,0.0,100.0,79.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.04666666666667,-0.9899999999999948,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
301,2025-01-31 07:45:00,984.5733333333334,-197.05999999999997,0.0,100.0,78.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.11666666666666,-0.9000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
302,2025-01-31 08:00:00,986.6933333333332,-214.01,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13666666666667,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
303,2025-01-31 08:15:00,976.8,-226.7199999999999,0.0,100.0,77.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
304,2025-01-31 08:30:00,990.22,-199.17999999999995,0.0,100.0,77.90333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
305,2025-01-31 08:45:00,996.58,-205.54,0.0,100.0,77.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
306,2025-01-31 09:00:00,997.2866666666667,-203.42,0.0,100.0,77.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
307,2025-01-31 09:15:00,1002.9366666666666,-216.13,0.0,100.0,77.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
308,2025-01-31 09:30:00,1007.88,-190.69999999999996,0.0,100.0,77.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13666666666667,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
309,2025-01-31 09:45:00,1006.4666666666668,-199.17999999999995,0.0,100.0,77.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
310,2025-01-31 10:00:00,988.81,-194.93999999999997,0.0,100.0,77.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
311,2025-01-31 10:15:00,996.5766666666668,-216.13,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
312,2025-01-31 10:30:00,1007.88,-224.61,0.0,100.0,77.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.12333333333333,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
313,2025-01-31 10:45:00,1007.8833333333332,-182.23,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.10666666666667,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
314,2025-01-31 11:00:00,1004.35,-175.87,0.0,100.0,77.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.11333333333333,-0.9000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
315,2025-01-31 11:15:00,1016.3533333333334,-192.81999999999996,0.0,100.0,77.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.11333333333333,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
316,2025-01-31 11:30:00,990.2233333333334,-184.3499999999999,0.0,100.0,76.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.1,-0.9000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
317,2025-01-31 11:45:00,1000.1133333333332,-222.49,0.0,100.0,76.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.10666666666667,-0.9000000000000057,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
318,2025-01-31 12:00:00,993.0466666666666,-197.05999999999997,0.0,100.0,77.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.12333333333333,-0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
319,2025-01-31 12:15:00,998.6966666666668,-194.93999999999997,0.0,100.0,77.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.13,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
320,2025-01-31 12:30:00,994.46,-180.11,0.0,100.0,78.15333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8700000000000045,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
321,2025-01-31 12:45:00,1053.79,-216.13,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.23,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
322,2025-01-31 13:00:00,1135.013333333333,-122.89999999999986,0.0,100.0,78.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.29333333333334,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
323,2025-01-31 13:15:00,1203.5233333333333,-40.25999999999999,0.0,91.16666666666669,78.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.34666666666668,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
324,2025-01-31 13:30:00,1197.87,4.230000000000018,0.0,77.33333333333333,79.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32333333333334,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
325,2025-01-31 13:45:00,1199.993333333333,-12.720000000000027,0.0,74.66666666666667,78.86666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31666666666666,-0.6299999999999955,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
326,2025-01-31 14:00:00,1193.6366666666663,-2.119999999999891,0.0,71.66666666666667,78.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31,-0.7000000000000028,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
327,2025-01-31 14:15:00,1199.2866666666666,0.0,0.0,68.83333333333333,78.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32,-0.6700000000000017,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
328,2025-01-31 14:30:00,1192.9266666666665,-4.240000000000009,0.0,64.33333333333333,78.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.38666666666667,-0.6899999999999977,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
329,2025-01-31 14:45:00,1202.8133333333335,8.470000000000027,0.0,61.833333333333336,79.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.4,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
330,2025-01-31 15:00:00,1195.0466666666666,2.1100000000001278,0.0,60.333333333333336,79.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.40666666666668,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
331,2025-01-31 15:15:00,1204.9333333333334,-25.430000000000064,0.0,59.5,79.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.42,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
332,2025-01-31 15:30:00,1197.8733333333332,2.1100000000001278,0.0,58.66666666666666,79.27666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.52,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
333,2025-01-31 15:45:00,1203.5233333333333,-4.240000000000009,0.0,61.333333333333336,79.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.68333333333334,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
334,2025-01-31 16:00:00,1190.8133333333333,0.0,0.0,63.5,78.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
335,2025-01-31 16:15:00,1183.04,-16.950000000000045,0.0,63.833333333333336,78.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.2199999999999988,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
336,2025-01-31 16:30:00,1219.7666666666669,-23.309999999999945,0.0,65.33333333333333,78.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1500000000000056,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
337,2025-01-31 16:45:00,1199.993333333333,25.420000000000076,0.0,65.0,78.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.94,-0.1500000000000056,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
338,2025-01-31 17:00:00,1180.2166666666667,8.470000000000027,0.0,64.5,77.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.98,-0.0400000000000062,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
339,2025-01-31 17:15:00,1202.8166666666668,-38.13999999999987,0.0,64.33333333333333,77.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
340,2025-01-31 17:30:00,1197.1633333333332,10.590000000000146,0.0,63.16666666666666,78.44333333333333,1199.29,0.0,70.0,99.98666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.019999999999996,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
341,2025-01-31 17:45:00,1178.0966666666666,4.230000000000018,0.0,64.16666666666667,78.29666666666667,1186.5733333333335,0.0,70.0,98.54,74.0,0.0,70.0,0.0,72.0,70.06,-0.019999999999996,,67.0,69.0,1.0,-1.0,85.0,55.0,,0.0
342,2025-01-31 18:00:00,1169.6233333333332,-2.1100000000001278,0.0,62.16666666666666,78.99333333333333,1168.9166666666667,0.0,70.0,95.80666666666669,74.0,0.0,70.0,0.0,72.0,70.14,,,67.0,69.0,1.0,,85.0,55.0,14.880000000000004,0.0
343,2025-01-31 18:15:00,1144.1966666666667,10.599999999999907,0.0,59.66666666666666,76.45666666666666,1143.49,0.0,70.0,92.33333333333331,74.0,0.0,70.0,0.0,72.0,70.24333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.29999999999999,0.0
344,2025-01-31 18:30:00,1134.3100000000002,4.230000000000018,0.0,60.16666666666666,76.92,1130.7733333333333,0.0,70.0,90.78000000000002,74.0,0.0,70.0,0.0,72.0,70.23,,,67.0,69.0,1.0,,85.0,55.0,11.819999999999991,0.0
345,2025-01-31 18:45:00,1121.5933333333332,-8.470000000000027,0.0,60.16666666666666,77.21,1125.1266666666668,0.0,70.0,89.80333333333333,74.0,0.0,70.0,0.0,72.0,70.17666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.310000000000002,0.0
346,2025-01-31 19:00:00,1127.95,-2.1200000000001182,0.0,60.0,77.34666666666666,1127.243333333333,0.0,70.0,90.09666666666668,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,55.0,12.39,0.0
347,2025-01-31 19:15:00,1125.1266666666668,6.3599999999999,0.0,61.16666666666666,77.61333333333333,1123.01,0.0,70.0,89.53666666666668,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,12.200000000000005,0.0
348,2025-01-31 19:30:00,1121.5933333333332,-10.599999999999907,0.0,60.5,77.48666666666666,1116.65,0.0,70.0,88.62666666666667,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,12.64,0.0
349,2025-01-31 19:45:00,1112.41,6.3599999999999,0.0,60.333333333333336,76.33333333333333,1111.7033333333334,0.0,70.0,87.92666666666666,74.0,0.0,70.0,0.0,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.539999999999992,0.0
350,2025-01-31 20:00:00,1113.12,6.3599999999999,0.0,58.66666666666666,76.02999999999999,1104.6433333333334,0.0,70.0,86.92,74.0,0.0,70.0,0.0,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,11.309999999999988,0.0
351,2025-01-31 20:15:00,1099.6966666666667,14.830000000000156,0.0,58.16666666666666,75.78333333333335,1096.8733333333332,0.0,70.0,85.84333333333332,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,55.0,10.659999999999997,0.0
352,2025-01-31 20:30:00,1100.4033333333334,10.590000000000146,0.0,58.333333333333336,75.32000000000001,1098.993333333333,0.0,70.0,86.19666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,11.039999999999992,0.0
353,2025-01-31 20:45:00,1101.1133333333337,-6.3599999999999,0.0,59.16666666666666,75.0,1110.29,0.0,70.0,87.65666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.120000000000005,0.0
354,2025-01-31 21:00:00,1113.12,-8.470000000000027,0.0,59.833333333333336,76.27333333333333,1119.4733333333334,0.0,70.0,89.08999999999999,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.060000000000002,0.0
355,2025-01-31 21:15:00,1136.4266666666665,8.480000000000018,0.0,61.66666666666666,76.33999999999999,1138.5466666666666,0.0,70.0,91.56666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,11.97,0.0
356,2025-01-31 21:30:00,1146.3166666666668,0.0,0.0,62.16666666666666,76.11333333333333,1148.4333333333334,0.0,70.0,93.05666666666669,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.47,0.0
357,2025-01-31 21:45:00,1165.3866666666663,12.720000000000027,0.0,63.66666666666666,77.83999999999999,1165.3866666666663,0.0,70.0,95.39,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.660000000000004,0.0
358,2025-01-31 22:00:00,1203.5233333333333,21.189999999999827,0.0,64.66666666666667,78.39333333333333,1189.3966666666668,0.0,70.0,98.72333333333334,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.490000000000002,0.0
359,2025-01-31 22:15:00,1212.7066666666667,12.710000000000036,0.0,64.0,77.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.970000000000006,0.0
360,2025-01-31 22:30:00,1199.99,25.420000000000076,0.0,64.5,77.19333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.520000000000003,0.0
361,2025-01-31 22:45:00,1185.8666666666666,-10.599999999999907,0.0,65.0,76.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.869999999999996,0.0
362,2025-01-31 23:00:00,1199.993333333333,-10.599999999999907,0.0,65.33333333333333,76.44333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46666666666665,,,67.0,69.0,1.0,,85.0,55.0,13.060000000000002,0.0
363,2025-01-31 23:15:00,1203.5233333333333,6.350000000000136,0.0,65.83333333333333,75.90666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.579999999999998,0.0
364,2025-01-31 23:30:00,1203.5233333333333,-4.240000000000009,0.0,66.0,75.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,11.97,0.0
365,2025-01-31 23:45:00,1183.746666666667,2.1100000000001278,0.0,63.66666666666666,75.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,1.0,,85.0,55.0,12.039999999999992,0.0
366,2025-02-01 00:00:00,1192.93,-10.599999999999907,0.0,63.0,75.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,12.069999999999991,0.0
367,2025-02-01 00:15:00,1206.35,-4.240000000000009,0.0,63.16666666666666,75.88333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.179999999999993,0.0
368,2025-02-01 00:30:00,1198.58,2.1100000000001278,0.0,63.5,75.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.929999999999993,0.0
369,2025-02-01 00:45:00,1202.11,12.710000000000036,0.0,64.83333333333333,75.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,11.86,0.0
370,2025-02-01 01:00:00,1195.0466666666669,0.0,0.0,68.0,75.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,85.0,55.0,12.090000000000003,0.0
371,2025-02-01 01:15:00,1199.2866666666666,4.230000000000018,0.0,71.33333333333333,76.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,85.0,55.0,12.239999999999997,0.0
372,2025-02-01 01:30:00,1197.1666666666667,10.590000000000146,0.0,74.66666666666667,76.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19,,,67.0,69.0,1.0,,85.0,55.0,12.240000000000002,0.0
373,2025-02-01 01:45:00,1194.34,-2.119999999999891,0.0,77.83333333333333,76.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.585000000000008,0.0
374,2025-02-01 02:00:00,1194.3433333333332,-10.599999999999907,0.0,79.83333333333333,76.63333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,,67.0,69.0,1.0,,85.0,55.0,13.354999999999997,0.0
375,2025-02-01 02:15:00,1197.1666666666667,8.470000000000027,0.0,81.16666666666667,76.58,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.889999999999992,0.0
376,2025-02-01 02:30:00,1190.1033333333337,2.1100000000001278,0.0,82.0,76.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,,67.0,69.0,1.0,,85.0,55.0,14.86,0.0
377,2025-02-01 02:45:00,1206.35,-10.599999999999907,0.0,88.0,75.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.195000000000007,0.0
378,2025-02-01 03:00:00,1153.3766666666668,10.590000000000146,0.0,98.0,75.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.909999999999997,0.0
379,2025-02-01 03:15:00,1144.1966666666667,-69.93000000000006,0.0,100.0,75.32000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.875,0.0
380,2025-02-01 03:30:00,1108.1733333333334,-59.32999999999993,0.0,100.0,75.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.195000000000007,0.0
381,2025-02-01 03:45:00,1103.9399999999998,-89.0,0.0,100.0,75.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.425000000000011,0.0
382,2025-02-01 04:00:00,1086.9833333333331,-95.34999999999992,0.0,100.0,75.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.03,0.0
383,2025-02-01 04:15:00,1061.5600000000002,-127.13999999999989,0.0,100.0,75.61666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.180000000000009,0.0
384,2025-02-01 04:30:00,1064.3833333333334,-141.97000000000003,0.0,100.0,75.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07,,,67.0,69.0,1.0,,85.0,55.0,15.644999999999996,0.0
385,2025-02-01 04:45:00,1066.503333333333,-144.08999999999992,0.0,100.0,75.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03,,,67.0,69.0,1.0,,85.0,55.0,16.125,0.0
386,2025-02-01 05:00:00,1055.9066666666668,-129.26,0.0,100.0,75.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.765,0.0
387,2025-02-01 05:15:00,1058.0266666666666,-144.08999999999992,0.0,100.0,75.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.430000000000009,0.0
388,2025-02-01 05:30:00,1053.7866666666666,-139.8499999999999,0.0,100.0,76.11999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03,,,67.0,69.0,1.0,,85.0,55.0,15.485,0.0
389,2025-02-01 05:45:00,1062.9733333333334,-146.21000000000004,0.0,100.0,76.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.689999999999998,0.0
390,2025-02-01 06:00:00,1049.5533333333333,-135.6099999999999,0.0,100.0,76.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.809999999999995,0.0
391,2025-02-01 06:15:00,1060.1466666666668,-135.6099999999999,0.0,100.0,75.91,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
392,2025-02-01 06:30:00,965.5033333333332,-135.6099999999999,0.0,100.0,75.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.294999999999996,0.0
393,2025-02-01 06:45:00,906.88,-300.88,0.0,100.0,77.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.440000000000005,0.0
394,2025-02-01 07:00:00,911.12,-290.29,0.0,100.0,77.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.85000000000001,0.0
395,2025-02-01 07:15:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,17.029999999999994,0.0
396,2025-02-01 07:30:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
397,2025-02-01 07:45:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
398,2025-02-01 08:00:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
399,2025-02-01 08:15:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
400,2025-02-01 08:30:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
401,2025-02-01 08:45:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
402,2025-02-01 09:00:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
403,2025-02-01 09:15:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
404,2025-02-01 09:30:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
405,2025-02-01 09:45:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
406,2025-02-01 10:00:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
407,2025-02-01 10:15:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
408,2025-02-01 10:30:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
409,2025-02-01 10:45:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
410,2025-02-01 11:00:00,,-290.29,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,16.499999999999993,0.0
411,2025-02-01 11:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
412,2025-02-01 11:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
413,2025-02-01 11:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
414,2025-02-01 12:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
415,2025-02-01 12:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
416,2025-02-01 12:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
417,2025-02-01 12:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
418,2025-02-01 13:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
419,2025-02-01 13:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
420,2025-02-01 13:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
421,2025-02-01 13:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
422,2025-02-01 14:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
423,2025-02-01 14:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
424,2025-02-01 14:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
425,2025-02-01 14:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
426,2025-02-01 15:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
427,2025-02-01 15:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
428,2025-02-01 15:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
429,2025-02-01 15:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
430,2025-02-01 16:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
431,2025-02-01 16:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
432,2025-02-01 16:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
433,2025-02-01 16:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
434,2025-02-01 17:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
435,2025-02-01 17:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
436,2025-02-01 17:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
437,2025-02-01 17:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
438,2025-02-01 18:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
439,2025-02-01 18:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
440,2025-02-01 18:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
441,2025-02-01 18:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
442,2025-02-01 19:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
443,2025-02-01 19:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
444,2025-02-01 19:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
445,2025-02-01 19:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
446,2025-02-01 20:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
447,2025-02-01 20:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
448,2025-02-01 20:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
449,2025-02-01 20:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
450,2025-02-01 21:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
451,2025-02-01 21:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
452,2025-02-01 21:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
453,2025-02-01 21:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
454,2025-02-01 22:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
455,2025-02-01 22:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
456,2025-02-01 22:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
457,2025-02-01 22:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
458,2025-02-01 23:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
459,2025-02-01 23:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
460,2025-02-01 23:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
461,2025-02-01 23:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
462,2025-02-02 00:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
463,2025-02-02 00:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
464,2025-02-02 00:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
465,2025-02-02 00:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
466,2025-02-02 01:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
467,2025-02-02 01:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
468,2025-02-02 01:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
469,2025-02-02 01:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
470,2025-02-02 02:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
471,2025-02-02 02:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
472,2025-02-02 02:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
473,2025-02-02 02:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
474,2025-02-02 03:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
475,2025-02-02 03:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
476,2025-02-02 03:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
477,2025-02-02 03:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
478,2025-02-02 04:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
479,2025-02-02 04:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
480,2025-02-02 04:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
481,2025-02-02 04:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
482,2025-02-02 05:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
483,2025-02-02 05:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
484,2025-02-02 05:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
485,2025-02-02 05:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
486,2025-02-02 06:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
487,2025-02-02 06:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
488,2025-02-02 06:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
489,2025-02-02 06:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
490,2025-02-02 07:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
491,2025-02-02 07:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
492,2025-02-02 07:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
493,2025-02-02 07:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
494,2025-02-02 08:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
495,2025-02-02 08:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
496,2025-02-02 08:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
497,2025-02-02 08:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
498,2025-02-02 09:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
499,2025-02-02 09:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
500,2025-02-02 09:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
501,2025-02-02 09:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
502,2025-02-02 10:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
503,2025-02-02 10:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
504,2025-02-02 10:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
505,2025-02-02 10:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
506,2025-02-02 11:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
507,2025-02-02 11:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
508,2025-02-02 11:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
509,2025-02-02 11:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
510,2025-02-02 12:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
511,2025-02-02 12:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
512,2025-02-02 12:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
513,2025-02-02 12:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
514,2025-02-02 13:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
515,2025-02-02 13:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
516,2025-02-02 13:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
517,2025-02-02 13:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
518,2025-02-02 14:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
519,2025-02-02 14:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
520,2025-02-02 14:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
521,2025-02-02 14:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
522,2025-02-02 15:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
523,2025-02-02 15:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
524,2025-02-02 15:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
525,2025-02-02 15:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
526,2025-02-02 16:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
527,2025-02-02 16:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
528,2025-02-02 16:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
529,2025-02-02 16:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
530,2025-02-02 17:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
531,2025-02-02 17:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
532,2025-02-02 17:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
533,2025-02-02 17:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
534,2025-02-02 18:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
535,2025-02-02 18:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
536,2025-02-02 18:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
537,2025-02-02 18:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
538,2025-02-02 19:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
539,2025-02-02 19:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
540,2025-02-02 19:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
541,2025-02-02 19:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
542,2025-02-02 20:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
543,2025-02-02 20:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
544,2025-02-02 20:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
545,2025-02-02 20:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
546,2025-02-02 21:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
547,2025-02-02 21:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
548,2025-02-02 21:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
549,2025-02-02 21:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
550,2025-02-02 22:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
551,2025-02-02 22:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
552,2025-02-02 22:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
553,2025-02-02 22:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
554,2025-02-02 23:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
555,2025-02-02 23:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
556,2025-02-02 23:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
557,2025-02-02 23:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
558,2025-02-03 00:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
559,2025-02-03 00:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
560,2025-02-03 00:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
561,2025-02-03 00:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
562,2025-02-03 01:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
563,2025-02-03 01:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
564,2025-02-03 01:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
565,2025-02-03 01:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
566,2025-02-03 02:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
567,2025-02-03 02:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
568,2025-02-03 02:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
569,2025-02-03 02:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
570,2025-02-03 03:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
571,2025-02-03 03:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
572,2025-02-03 03:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
573,2025-02-03 03:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
574,2025-02-03 04:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
575,2025-02-03 04:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
576,2025-02-03 04:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
577,2025-02-03 04:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
578,2025-02-03 05:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
579,2025-02-03 05:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
580,2025-02-03 05:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
581,2025-02-03 05:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
582,2025-02-03 06:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
583,2025-02-03 06:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
584,2025-02-03 06:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
585,2025-02-03 06:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
586,2025-02-03 07:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
587,2025-02-03 07:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
588,2025-02-03 07:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
589,2025-02-03 07:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
590,2025-02-03 08:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
591,2025-02-03 08:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
592,2025-02-03 08:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
593,2025-02-03 08:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
594,2025-02-03 09:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
595,2025-02-03 09:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
596,2025-02-03 09:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
597,2025-02-03 09:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
598,2025-02-03 10:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
599,2025-02-03 10:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
600,2025-02-03 10:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
601,2025-02-03 10:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
602,2025-02-03 11:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
603,2025-02-03 11:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
604,2025-02-03 11:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
605,2025-02-03 11:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
606,2025-02-03 12:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
607,2025-02-03 12:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
608,2025-02-03 12:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
609,2025-02-03 12:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
610,2025-02-03 13:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
611,2025-02-03 13:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
612,2025-02-03 13:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
613,2025-02-03 13:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
614,2025-02-03 14:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
615,2025-02-03 14:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
616,2025-02-03 14:30:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
617,2025-02-03 14:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
618,2025-02-03 15:00:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
619,2025-02-03 15:15:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
620,2025-02-03 15:45:00,,,,,,1199.29,,70.0,,74.0,,70.0,,72.0,,,,67.0,69.0,,,85.0,55.0,,0.0
621,2025-02-03 21:15:00,858.15,,0.0,100.0,72.09,1093.34,0.0,70.0,85.37,74.0,0.0,70.0,,72.0,69.97,,,67.0,69.0,1.0,,85.0,55.0,,
622,2025-02-03 21:30:00,865.9166666666666,-237.30999999999997,0.0,100.0,71.83333333333333,1103.23,0.0,70.0,86.75999999999999,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,85.0,55.0,11.450000000000005,0.0
623,2025-02-03 21:45:00,854.6166666666667,-220.3699999999999,0.0,100.0,72.71666666666665,1119.4766666666667,0.0,70.0,89.04333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,11.330000000000004,0.0
624,2025-02-03 22:00:00,852.4966666666666,-260.6200000000001,0.0,100.0,72.64,1133.6,0.0,70.0,91.02333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,55.0,12.879999999999995,0.0
625,2025-02-03 22:15:00,861.68,-286.05000000000007,0.0,100.0,74.31666666666666,1161.8533333333332,0.0,70.0,94.81,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,13.21,0.0
626,2025-02-03 22:30:00,862.3833333333333,-307.23,0.0,100.0,75.32333333333334,1191.52,0.0,70.0,98.84,74.0,0.0,70.0,,72.0,69.60666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.82,0.0
627,2025-02-03 22:45:00,865.9166666666666,-345.38,0.0,100.0,75.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,16.020000000000003,0.0
628,2025-02-03 23:00:00,860.9733333333334,-313.5999999999999,0.0,100.0,75.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.75,0.0
629,2025-02-03 23:15:00,853.1999999999999,-341.14,0.0,100.0,74.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,55.0,15.990000000000007,0.0
630,2025-02-03 23:30:00,880.7466666666666,-353.86,0.0,100.0,74.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.720000000000006,0.0
631,2025-02-03 23:45:00,856.7333333333332,-311.48,0.0,100.0,74.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,15.769999999999996,0.0
632,2025-02-04 00:00:00,867.3299999999999,-334.79,0.0,100.0,74.57666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,15.970000000000006,0.0
633,2025-02-04 00:15:00,870.86,-317.8399999999999,0.0,100.0,74.52333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.910000000000004,0.0
