,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
899,2025-02-06 18:45:00,1062.97,8.4699999999998,0.0,68.16666666666667,73.06333333333333,1066.503333333333,0.0,70.0,81.65333333333332,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,85.0,55.0,11.009999999999998,0.0
900,2025-02-06 19:00:00,1048.8433333333332,0.0,0.0,66.16666666666667,71.96666666666665,1043.9,0.0,70.0,78.58666666666666,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,1.0,,85.0,55.0,9.760000000000003,0.0
901,2025-02-06 19:15:00,1029.7766666666666,2.119999999999891,0.0,64.5,71.25333333333333,1023.42,0.0,70.0,75.86,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,55.0,9.809999999999995,0.0
902,2025-02-06 19:30:00,1030.4800000000002,8.480000000000018,0.0,64.33333333333333,70.65333333333332,1019.8866666666668,0.0,70.0,75.3,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,1.0,,85.0,55.0,8.470000000000006,0.0
903,2025-02-06 19:45:00,1028.3633333333337,10.600000000000136,0.0,64.66666666666667,70.69,1024.8333333333333,0.0,70.0,75.94,74.0,0.0,70.0,,72.0,70.16000000000001,,,67.0,69.0,1.0,,85.0,55.0,8.469999999999992,0.0
904,2025-02-06 20:00:00,1034.013333333333,2.1100000000001278,0.0,65.16666666666667,71.33666666666666,1035.4266666666665,0.0,70.0,77.43,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,55.0,9.75,0.0
905,2025-02-06 20:15:00,1047.4333333333334,14.829999999999927,0.0,67.33333333333333,71.58333333333333,1050.9666666666665,0.0,70.0,79.41666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,9.740000000000002,0.0
906,2025-02-06 20:30:00,1067.21,-2.119999999999891,0.0,69.5,73.16333333333334,1070.74,0.0,70.0,82.10333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,9.75,0.0
907,2025-02-06 20:45:00,1075.6833333333334,-12.710000000000036,0.0,70.33333333333333,73.32333333333334,1082.0433333333333,0.0,70.0,83.77333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,11.239999999999997,0.0
908,2025-02-06 21:00:00,1084.16,-4.240000000000009,0.0,71.83333333333333,73.50666666666666,1095.46,0.0,70.0,85.53666666666668,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,55.0,11.019999999999996,0.0
909,2025-02-06 21:15:00,1107.47,-14.830000000000156,0.0,73.5,74.04333333333334,1110.2933333333333,0.0,70.0,87.83333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.039999999999992,0.0
910,2025-02-06 21:30:00,1131.4833333333331,-4.240000000000009,0.0,76.83333333333333,75.12,1134.3066666666666,0.0,70.0,91.09666666666668,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.28,0.0
911,2025-02-06 21:45:00,1151.256666666667,-2.1200000000001182,0.0,78.66666666666667,74.92,1151.256666666667,0.0,70.0,93.40333333333336,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,12.400000000000006,0.0
912,2025-02-06 22:00:00,1166.7966666666666,0.0,0.0,84.16666666666667,77.17333333333333,1176.6833333333334,0.0,70.0,96.92666666666666,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.190000000000005,0.0
913,2025-02-06 22:15:00,1157.6133333333337,-10.590000000000146,0.0,100.0,76.44666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,13.999999999999991,0.0
914,2025-02-06 22:30:00,1159.736666666667,-46.61999999999989,0.0,100.0,75.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,14.409999999999997,0.0
915,2025-02-06 22:45:00,1167.503333333333,-36.01999999999998,0.0,100.0,74.90333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.380000000000004,0.0
916,2025-02-06 23:00:00,1132.1866666666667,-42.37999999999988,0.0,100.0,74.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.409999999999997,0.0
917,2025-02-06 23:15:00,1115.24,-78.39999999999986,0.0,100.0,74.66,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,14.249999999999991,0.0
918,2025-02-06 23:30:00,1109.23,-95.34999999999992,0.0,100.0,74.785,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38,,,67.0,69.0,1.0,,85.0,55.0,14.269999999999996,0.0
919,2025-02-06 23:45:00,1087.6899999999998,-91.11999999999988,0.0,100.0,74.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,1.0,,85.0,55.0,14.339999999999996,0.0
920,2025-02-07 00:00:00,1019.89,-129.26,0.0,100.0,75.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.079999999999998,0.0
921,2025-02-07 00:15:00,970.4466666666668,-199.17999999999995,0.0,100.0,75.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.709999999999994,0.0
922,2025-02-07 00:30:00,928.7766666666666,-247.91,0.0,100.0,76.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,85.0,55.0,15.440000000000005,0.0
923,2025-02-07 00:45:00,917.4733333333334,-283.92999999999995,0.0,100.0,76.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.630000000000004,0.0
924,2025-02-07 01:00:00,913.2366666666668,-288.17,0.0,100.0,76.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,15.899999999999991,0.0
925,2025-02-07 01:15:00,911.8266666666668,-296.65,0.0,100.0,76.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.08,0.0
926,2025-02-07 01:30:00,909.7066666666666,-286.04999999999995,0.0,100.0,76.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87,,,67.0,69.0,1.0,,85.0,55.0,15.860000000000008,0.0
927,2025-02-07 01:45:00,906.88,-309.36,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.03,0.0
928,2025-02-07 02:00:00,908.2933333333334,-294.53,0.0,100.0,76.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
929,2025-02-07 02:15:00,902.6433333333332,-286.04999999999995,0.0,100.0,76.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.14999999999999,0.0
930,2025-02-07 02:30:00,910.41,-296.65,0.0,100.0,76.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.229999999999997,0.0
931,2025-02-07 02:45:00,904.7633333333332,-298.77,0.0,100.0,76.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.279999999999994,0.0
932,2025-02-07 03:00:00,911.8266666666668,-288.17,0.0,100.0,76.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.320000000000007,0.0
933,2025-02-07 03:15:00,905.47,-292.41,0.0,100.0,76.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
934,2025-02-07 03:30:00,899.1133333333333,-288.17,0.0,100.0,76.86666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.529999999999994,0.0
935,2025-02-07 03:45:00,894.17,-303.0,0.0,100.0,76.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,16.380000000000003,0.0
936,2025-02-07 04:00:00,893.46,-303.0,0.0,100.0,76.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.46,0.0
937,2025-02-07 04:15:00,888.5166666666668,-309.36,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.53000000000001,0.0
938,2025-02-07 04:30:00,879.3366666666667,-313.5999999999999,0.0,100.0,77.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.53000000000001,0.0
939,2025-02-07 04:45:00,883.5766666666667,-319.94999999999993,0.0,100.0,77.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.449999999999996,0.0
940,2025-02-07 05:00:00,880.0433333333334,-322.06999999999994,0.0,100.0,77.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
941,2025-02-07 05:15:00,880.7466666666666,-322.06999999999994,0.0,100.0,77.05666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
942,2025-02-07 05:30:00,878.6300000000001,-328.42999999999995,0.0,100.0,77.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.419999999999995,0.0
943,2025-02-07 05:45:00,872.98,-313.5999999999999,0.0,100.0,77.15666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.510000000000005,0.0
944,2025-02-07 06:00:00,882.8666666666668,-330.54999999999995,0.0,100.0,77.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.510000000000005,0.0
945,2025-02-07 06:15:00,874.39,-313.5999999999999,0.0,100.0,77.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.510000000000005,0.0
946,2025-02-07 06:30:00,878.63,-313.5999999999999,0.0,100.0,77.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.38000000000001,0.0
947,2025-02-07 06:45:00,875.8033333333333,-311.48,0.0,100.0,77.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.459999999999994,0.0
948,2025-02-07 07:00:00,872.2733333333334,-322.06999999999994,0.0,100.0,77.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.389999999999993,0.0
949,2025-02-07 07:15:00,872.98,-330.54999999999995,0.0,100.0,76.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.680000000000007,0.0
950,2025-02-07 07:30:00,876.5100000000001,-328.42999999999995,0.0,100.0,76.86666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.56000000000001,0.0
951,2025-02-07 07:45:00,882.16,-322.06999999999994,0.0,100.0,76.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.550000000000004,0.0
952,2025-02-07 08:00:00,877.9233333333333,-311.48,0.0,100.0,76.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
953,2025-02-07 08:15:00,872.98,-317.8399999999999,0.0,100.0,76.675,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.689999999999998,0.0
954,2025-02-07 08:30:00,873.51,-319.94999999999993,0.0,100.0,76.61500000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3125,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
955,2025-02-07 08:45:00,865.9133333333333,-322.06999999999994,0.0,100.0,76.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.610000000000007,0.0
956,2025-02-07 09:00:00,872.9766666666668,-334.79,0.0,100.0,76.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
957,2025-02-07 09:15:00,876.5100000000001,-313.5999999999999,0.0,100.0,76.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
958,2025-02-07 09:30:00,880.0433333333334,-319.94999999999993,0.0,100.0,76.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.64999999999999,0.0
959,2025-02-07 09:45:00,875.0966666666667,-315.7199999999999,0.0,100.0,76.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.72,0.0
960,2025-02-07 10:00:00,880.7466666666666,-315.7199999999999,0.0,100.0,76.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.72,0.0
961,2025-02-07 10:15:00,872.98,-326.30999999999995,0.0,100.0,76.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
962,2025-02-07 10:30:00,873.6866666666666,-324.18999999999994,0.0,100.0,76.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.729999999999997,0.0
963,2025-02-07 10:45:00,872.98,-328.42999999999995,0.0,100.0,75.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
964,2025-02-07 11:00:00,881.4533333333334,-330.54999999999995,0.0,100.0,75.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
965,2025-02-07 11:15:00,871.5666666666666,-317.8399999999999,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.230000000000004,0.0
966,2025-02-07 11:30:00,872.2733333333334,-330.54999999999995,0.0,100.0,75.69666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
967,2025-02-07 11:45:00,880.0433333333334,-326.30999999999995,0.0,100.0,75.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
968,2025-02-07 12:00:00,875.0966666666667,-324.18999999999994,0.0,100.0,75.45,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
969,2025-02-07 12:15:00,878.6300000000001,-324.18999999999994,0.0,100.0,75.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
970,2025-02-07 12:30:00,878.6300000000001,-322.06999999999994,0.0,100.0,75.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
971,2025-02-07 12:45:00,872.9766666666668,-326.30999999999995,0.0,100.0,74.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
972,2025-02-07 13:00:00,872.98,-317.8399999999999,0.0,100.0,75.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.620000000000005,0.0
973,2025-02-07 13:15:00,887.1033333333334,-326.30999999999995,0.0,100.0,75.24000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
974,2025-02-07 13:30:00,876.5133333333333,-305.12,0.0,100.0,75.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99,,,67.0,69.0,1.0,,85.0,55.0,16.610000000000007,0.0
975,2025-02-07 13:45:00,870.86,-326.30999999999995,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
976,2025-02-07 14:00:00,876.5100000000001,-324.18999999999994,0.0,100.0,75.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.609999999999992,0.0
977,2025-02-07 14:15:00,868.0333333333333,-313.5999999999999,0.0,100.0,76.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
978,2025-02-07 14:30:00,874.39,-328.42999999999995,0.0,100.0,76.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.369999999999997,0.0
979,2025-02-07 14:45:00,876.5133333333333,-315.7199999999999,0.0,100.0,76.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
980,2025-02-07 15:00:00,876.5100000000001,-324.18999999999994,0.0,100.0,77.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
981,2025-02-07 15:15:00,868.7400000000001,-328.42999999999995,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.259999999999998,0.0
982,2025-02-07 15:30:00,868.0333333333333,-328.42999999999995,0.0,100.0,77.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.220000000000006,0.0
983,2025-02-07 15:45:00,872.98,-322.06999999999994,0.0,100.0,77.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,67.0,69.0,1.0,,85.0,55.0,16.17000000000001,0.0
984,2025-02-07 16:00:00,871.5633333333334,-322.06999999999994,0.0,100.0,78.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.089999999999996,0.0
985,2025-02-07 16:15:00,870.86,-328.42999999999995,0.0,100.0,78.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.190000000000005,0.0
986,2025-02-07 16:30:00,874.39,-322.06999999999994,0.0,100.0,78.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,15.950000000000005,0.0
987,2025-02-07 16:45:00,866.62,-317.8399999999999,0.0,100.0,78.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62,,,67.0,69.0,1.0,,85.0,55.0,15.980000000000004,0.0
988,2025-02-07 17:00:00,868.0333333333333,-336.91,0.0,100.0,78.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.97,0.0
989,2025-02-07 17:15:00,865.21,-326.30999999999995,0.0,100.0,79.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,1.0,,85.0,55.0,15.849999999999994,0.0
990,2025-02-07 17:30:00,870.1533333333333,-328.42999999999995,0.0,100.0,79.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.840000000000003,0.0
991,2025-02-07 17:45:00,858.8533333333334,-328.42999999999995,0.0,100.0,79.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.729999999999997,0.0
992,2025-02-07 18:00:00,867.3299999999999,-343.26,0.0,100.0,79.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,15.950000000000005,0.0
993,2025-02-07 18:15:00,884.2800000000001,-326.30999999999995,0.0,100.0,79.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,1.0,,85.0,55.0,15.690000000000005,0.0
994,2025-02-07 18:30:00,883.57,-315.7199999999999,0.0,100.0,79.06,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.980000000000004,0.0
995,2025-02-07 18:45:00,893.4633333333333,-313.5999999999999,0.0,100.0,79.19666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.769999999999996,0.0
996,2025-02-07 19:00:00,894.8733333333333,-303.0,0.0,100.0,78.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,55.0,16.020000000000003,0.0
997,2025-02-07 19:15:00,902.6433333333332,-307.24,0.0,100.0,78.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.689999999999998,0.0
998,2025-02-07 19:30:00,902.64,-300.88,0.0,100.0,79.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
999,2025-02-07 19:45:00,902.6433333333332,-296.65,0.0,100.0,79.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.919999999999996,0.0
1000,2025-02-07 20:00:00,917.4766666666668,-294.53,0.0,100.0,78.75666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
1001,2025-02-07 20:15:00,913.24,-286.04999999999995,0.0,100.0,78.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.68,0.0
1002,2025-02-07 20:30:00,918.1833333333334,-286.04999999999995,0.0,100.0,78.34333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.819999999999991,0.0
1003,2025-02-07 20:45:00,919.5933333333334,-275.4599999999999,0.0,100.0,78.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.820000000000007,0.0
1004,2025-02-07 21:00:00,925.9533333333334,-275.4599999999999,0.0,100.0,78.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.589999999999996,0.0
1005,2025-02-07 21:15:00,910.4133333333332,-281.80999999999995,0.0,100.0,78.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.779999999999994,0.0
1006,2025-02-07 21:30:00,915.3566666666668,-292.41,0.0,100.0,78.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.72,0.0
1007,2025-02-07 21:45:00,908.2966666666666,-283.92999999999995,0.0,100.0,78.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,1.0,,85.0,55.0,15.730000000000004,0.0
1008,2025-02-07 22:00:00,916.77,-300.88,0.0,100.0,78.05333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,15.720000000000006,0.0
1009,2025-02-07 22:15:00,916.0633333333334,-281.80999999999995,0.0,100.0,77.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.650000000000006,0.0
1010,2025-02-07 22:30:00,922.42,-283.92999999999995,0.0,100.0,77.89999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.710000000000008,0.0
1011,2025-02-07 22:45:00,909.7066666666666,-283.92999999999995,0.0,100.0,77.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.660000000000004,0.0
1012,2025-02-07 23:00:00,913.24,-290.29,0.0,100.0,77.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.799999999999995,0.0
1013,2025-02-07 23:15:00,918.1833333333334,-286.04999999999995,0.0,100.0,77.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.700000000000005,0.0
1014,2025-02-07 23:30:00,919.5933333333334,-271.2199999999999,0.0,100.0,77.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.739999999999997,0.0
1015,2025-02-07 23:45:00,918.89,-277.5799999999999,0.0,100.0,77.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.65,0.0
1016,2025-02-08 00:00:00,917.4766666666668,-271.2199999999999,0.0,100.0,77.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.72,0.0
1017,2025-02-08 00:15:00,922.4166666666666,-275.4599999999999,0.0,100.0,77.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.670000000000002,0.0
1018,2025-02-08 00:30:00,923.1233333333332,-275.4599999999999,0.0,100.0,77.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.999999999999991,0.0
1019,2025-02-08 00:45:00,913.9433333333332,-279.69999999999993,0.0,100.0,77.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.940000000000005,0.0
1020,2025-02-08 01:00:00,918.18,-283.92999999999995,0.0,100.0,77.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.790000000000006,0.0
1021,2025-02-08 01:15:00,918.18,-269.0999999999999,0.0,100.0,77.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.190000000000005,0.0
1022,2025-02-08 01:30:00,926.6566666666668,-277.5799999999999,0.0,100.0,77.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.299999999999997,0.0
1023,2025-02-08 01:45:00,913.9433333333332,-269.0999999999999,0.0,100.0,77.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.270000000000003,0.0
1024,2025-02-08 02:00:00,922.42,-294.53,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.169999999999995,0.0
1025,2025-02-08 02:15:00,918.89,-275.4599999999999,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.25,0.0
1026,2025-02-08 02:30:00,918.89,-275.4599999999999,0.0,100.0,77.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,1.0,,85.0,55.0,16.260000000000005,0.0
1027,2025-02-08 02:45:00,923.8333333333334,-264.86,0.0,100.0,77.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.290000000000006,0.0
1028,2025-02-08 03:00:00,913.9433333333332,-271.2199999999999,0.0,100.0,77.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.439999999999998,0.0
1029,2025-02-08 03:15:00,918.8866666666668,-296.65,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
1030,2025-02-08 03:30:00,912.5333333333332,-279.69999999999993,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.169999999999995,0.0
1031,2025-02-08 03:45:00,908.2933333333334,-286.04999999999995,0.0,100.0,77.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.290000000000006,0.0
1032,2025-02-08 04:00:00,918.1833333333334,-290.29,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.220000000000006,0.0
1033,2025-02-08 04:15:00,920.3,-277.5799999999999,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.090000000000003,0.0
1034,2025-02-08 04:30:00,906.88,-281.80999999999995,0.0,100.0,76.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.54,0.0
1035,2025-02-08 04:45:00,895.5799999999999,-296.65,0.0,100.0,76.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.47,0.0
1036,2025-02-08 05:00:00,891.3433333333332,-307.24,0.0,100.0,77.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
1037,2025-02-08 05:15:00,894.8733333333333,-307.24,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
1038,2025-02-08 05:30:00,879.34,-307.24,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.78,0.0
1039,2025-02-08 05:45:00,877.9266666666667,-319.94999999999993,0.0,100.0,77.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
1040,2025-02-08 06:00:00,875.8066666666667,-319.94999999999993,0.0,100.0,77.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
1041,2025-02-08 06:15:00,873.6866666666666,-322.06999999999994,0.0,100.0,77.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
1042,2025-02-08 06:30:00,868.0333333333333,-326.30999999999995,0.0,100.0,77.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
1043,2025-02-08 06:45:00,865.9133333333333,-328.42999999999995,0.0,100.0,77.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.849999999999994,0.0
1044,2025-02-08 07:00:00,864.5033333333334,-336.91,0.0,100.0,77.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
1045,2025-02-08 07:15:00,867.3299999999999,-326.30999999999995,0.0,100.0,77.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.82999999999999,0.0
1046,2025-02-08 07:30:00,865.56,-343.26,0.0,100.0,77.875,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.760000000000005,0.0
1047,2025-02-08 07:45:00,863.7966666666666,-330.54999999999995,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.950000000000003,0.0
1048,2025-02-08 08:00:00,855.3233333333333,-330.54999999999995,0.0,100.0,77.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
1049,2025-02-08 08:15:00,870.1533333333333,-341.14,0.0,100.0,77.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
1050,2025-02-08 08:30:00,863.7966666666666,-328.42999999999995,0.0,100.0,77.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
1051,2025-02-08 08:45:00,868.0333333333333,-332.67,0.0,100.0,78.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.789999999999992,0.0
1052,2025-02-08 09:00:00,865.9133333333333,-326.30999999999995,0.0,100.0,77.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.849999999999994,0.0
1053,2025-02-08 09:15:00,877.2166666666667,-334.79,0.0,100.0,78.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.620000000000005,0.0
1054,2025-02-08 09:30:00,866.6233333333333,-330.54999999999995,0.0,100.0,78.03666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
1055,2025-02-08 09:45:00,867.3266666666667,-341.14,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
1056,2025-02-08 10:00:00,875.0966666666667,-330.54999999999995,0.0,100.0,77.99,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
1057,2025-02-08 10:15:00,867.3299999999999,-311.48,0.0,100.0,77.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.710000000000008,0.0
1058,2025-02-08 10:30:00,863.09,-332.67,0.0,100.0,78.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
1059,2025-02-08 10:45:00,860.9733333333334,-345.38,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38,,,67.0,69.0,1.0,,85.0,55.0,16.849999999999994,0.0
1060,2025-02-08 11:00:00,867.3266666666667,-341.14,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
1061,2025-02-08 11:15:00,868.0366666666667,-334.79,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
1062,2025-02-08 11:30:00,868.0333333333333,-328.42999999999995,0.0,100.0,78.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
1063,2025-02-08 11:45:00,865.21,-334.79,0.0,100.0,78.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
1064,2025-02-08 12:00:00,863.7966666666666,-341.14,0.0,100.0,78.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.71,0.0
1065,2025-02-08 12:15:00,863.0866666666667,-336.91,0.0,100.0,78.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.729999999999997,0.0
1066,2025-02-08 12:30:00,869.4466666666667,-336.91,0.0,100.0,78.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
1067,2025-02-08 12:45:00,860.9699999999999,-326.30999999999995,0.0,100.0,78.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.629999999999995,0.0
1068,2025-02-08 13:00:00,864.5033333333334,-336.91,0.0,100.0,78.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
1069,2025-02-08 13:15:00,865.9133333333333,-339.02,0.0,100.0,78.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.710000000000008,0.0
1070,2025-02-08 13:30:00,858.8533333333334,-334.79,0.0,100.0,78.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.660000000000004,0.0
1071,2025-02-08 13:45:00,867.3266666666667,-336.91,0.0,100.0,78.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.47,0.0
1072,2025-02-08 14:00:00,866.62,-326.30999999999995,0.0,100.0,78.58500000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
1073,2025-02-08 14:15:00,860.795,-332.67,0.0,100.0,78.72749999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.4425,,,67.0,69.0,1.0,,85.0,55.0,16.460000000000008,0.0
1074,2025-02-08 14:30:00,863.7966666666666,-341.14,0.0,100.0,78.90333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
1075,2025-02-08 14:45:00,863.09,-328.42999999999995,0.0,100.0,78.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.539999999999992,0.0
1076,2025-02-08 15:00:00,868.7400000000001,-324.18999999999994,0.0,100.0,78.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.15,0.0
1077,2025-02-08 15:15:00,865.2066666666666,-334.79,0.0,100.0,78.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
1078,2025-02-08 15:30:00,865.21,-336.91,0.0,100.0,79.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,16.049999999999997,0.0
1079,2025-02-08 15:45:00,862.3833333333333,-339.02,0.0,100.0,79.11666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.08,0.0
1080,2025-02-08 16:00:00,862.3833333333333,-341.14,0.0,100.0,79.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.160000000000004,0.0
1081,2025-02-08 16:15:00,856.0266666666666,-341.14,0.0,100.0,79.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.119999999999997,0.0
1082,2025-02-08 16:30:00,859.56,-341.14,0.0,100.0,79.63333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,1.0,,85.0,55.0,16.199999999999996,0.0
1083,2025-02-08 16:45:00,871.5666666666666,-345.38,0.0,100.0,79.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.910000000000004,0.0
1084,2025-02-08 17:00:00,886.4,-307.24,0.0,100.0,79.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
1085,2025-02-08 17:15:00,925.2433333333332,-303.0,0.0,100.0,79.13333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.829999999999998,0.0
1086,2025-02-08 17:30:00,985.9833333333332,-264.86,0.0,100.0,78.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.279999999999994,0.0
1087,2025-02-08 17:45:00,1042.49,-148.32999999999993,0.0,100.0,77.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.510000000000003,0.0
1088,2025-02-08 18:00:00,1043.1933333333334,-154.68000000000006,0.0,100.0,78.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,14.530000000000008,0.0
1089,2025-02-08 18:15:00,1080.63,-163.15999999999983,0.0,100.0,77.80666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.390000000000008,0.0
1090,2025-02-08 18:30:00,1094.753333333333,-118.65999999999984,0.0,100.0,77.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.459999999999994,0.0
1091,2025-02-08 18:45:00,1126.5366666666666,-86.87999999999988,0.0,100.0,77.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.509999999999998,0.0
1092,2025-02-08 19:00:00,1135.7166666666665,-69.93000000000006,0.0,100.0,77.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.439999999999998,0.0
1093,2025-02-08 19:15:00,1146.3166666666666,-52.98000000000002,0.0,100.0,78.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,14.420000000000002,0.0
1094,2025-02-08 19:30:00,1212.0,-36.01999999999998,0.0,81.33333333333333,78.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.749999999999991,0.0
1095,2025-02-08 19:45:00,1192.93,-2.119999999999891,0.0,70.16666666666667,79.49000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.699999999999996,0.0
1096,2025-02-08 20:00:00,1199.2866666666666,8.470000000000027,0.0,61.66666666666666,79.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.299999999999995,0.0
1097,2025-02-08 20:15:00,1199.2866666666666,4.230000000000018,0.0,57.833333333333336,80.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.569999999999991,0.0
1098,2025-02-08 20:30:00,1204.2266666666667,-4.240000000000009,0.0,63.5,80.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.179999999999993,0.0
1099,2025-02-08 20:45:00,1167.503333333333,2.1100000000001278,0.0,66.16666666666667,80.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.539999999999992,0.0
1100,2025-02-08 21:00:00,859.56,-80.51999999999998,0.0,100.0,78.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.200000000000005,0.0
1101,2025-02-08 21:15:00,1190.1033333333332,-347.5,0.0,67.33333333333333,75.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.269999999999996,0.0
1102,2025-02-08 21:30:00,852.4966666666666,-14.839999999999918,0.0,100.0,80.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.449999999999996,0.0
1103,2025-02-08 21:45:00,849.67,-366.57,0.0,100.0,77.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.75,0.0
1104,2025-02-08 22:00:00,841.9,,0.0,100.0,76.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,,
1105,2025-02-08 22:15:00,927.3633333333332,,0.0,100.0,75.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
1106,2025-02-08 22:30:00,1193.6333333333334,,0.0,66.5,74.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
1107,2025-02-08 22:45:00,1196.46,,0.0,66.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,55.0,,
1108,2025-02-08 23:00:00,1205.6433333333332,,0.0,65.33333333333333,75.38000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
1109,2025-02-08 23:15:00,1205.6433333333334,,0.0,65.66666666666667,74.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1110,2025-02-08 23:30:00,1195.05,,0.0,63.0,73.94666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
1111,2025-02-08 23:45:00,1196.4633333333334,,0.0,66.16666666666667,75.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21999999999998,,,67.0,69.0,1.0,,85.0,55.0,,
1112,2025-02-09 00:00:00,1198.58,,0.0,79.33333333333333,75.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,85.0,55.0,,
1113,2025-02-09 00:15:00,1204.9366666666667,-19.069999999999936,0.0,79.66666666666667,76.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.54,0.0
1114,2025-02-09 00:30:00,1199.2833333333335,8.470000000000027,0.0,84.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.730000000000004,0.0
1115,2025-02-09 00:45:00,1147.02,-4.240000000000009,0.0,95.5,74.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.29,0.0
1116,2025-02-09 01:00:00,1114.5333333333335,-97.47000000000004,0.0,100.0,75.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,14.54,0.0
1117,2025-02-09 01:15:00,1094.05,-95.34999999999992,0.0,100.0,75.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,14.669999999999996,0.0
1118,2025-02-09 01:30:00,1070.74,-116.53999999999996,0.0,100.0,75.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,14.96,0.0
1119,2025-02-09 01:45:00,1062.263333333333,-137.73000000000002,0.0,100.0,75.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,14.820000000000007,0.0
1120,2025-02-09 02:00:00,1034.72,-135.6099999999999,0.0,100.0,75.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.88000000000001,0.0
1121,2025-02-09 02:15:00,1032.5966666666666,-156.79999999999995,0.0,100.0,75.52333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.869999999999996,0.0
1122,2025-02-09 02:30:00,940.0733333333332,-165.27999999999997,0.0,100.0,76.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09,,,67.0,69.0,1.0,,85.0,55.0,15.079999999999998,0.0
1123,2025-02-09 02:45:00,930.8933333333332,-262.75,0.0,100.0,76.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.069999999999993,0.0
1124,2025-02-09 03:00:00,907.5866666666668,-298.77,0.0,100.0,77.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
1125,2025-02-09 03:15:00,908.2933333333334,-292.41,0.0,100.0,76.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
1126,2025-02-09 03:30:00,903.35,-281.80999999999995,0.0,100.0,77.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
1127,2025-02-09 03:45:00,896.9900000000001,-288.17,0.0,100.0,77.47333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.550000000000004,0.0
1128,2025-02-09 04:00:00,894.17,-294.53,0.0,100.0,77.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
1129,2025-02-09 04:15:00,896.2866666666665,-307.24,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
1130,2025-02-09 04:30:00,894.8766666666667,-309.36,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.819999999999993,0.0
1131,2025-02-09 04:45:00,888.5166666666668,-303.0,0.0,100.0,77.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56,,,67.0,69.0,1.0,,85.0,55.0,16.760000000000005,0.0
1132,2025-02-09 05:00:00,879.3366666666667,-315.7199999999999,0.0,100.0,77.53333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
1133,2025-02-09 05:15:00,880.75,-311.48,0.0,100.0,77.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
1134,2025-02-09 05:30:00,883.5733333333334,-319.94999999999993,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
1135,2025-02-09 05:45:00,884.6300000000001,-326.30999999999995,0.0,100.0,77.53,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
1136,2025-02-09 06:00:00,880.925,-315.7199999999999,0.0,100.0,77.5275,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
1137,2025-02-09 06:15:00,871.57,-326.30999999999995,0.0,100.0,77.53,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
1138,2025-02-09 06:30:00,876.5100000000001,-324.18999999999994,0.0,100.0,77.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.860000000000007,0.0
1139,2025-02-09 06:45:00,879.3366666666667,-328.42999999999995,0.0,100.0,77.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
1140,2025-02-09 07:00:00,882.8666666666667,-317.8399999999999,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.789999999999992,0.0
1141,2025-02-09 07:15:00,886.3966666666666,-322.06999999999994,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
1142,2025-02-09 07:30:00,879.3333333333334,-313.5999999999999,0.0,100.0,77.06,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.909999999999997,0.0
1143,2025-02-09 07:45:00,876.5100000000001,-317.8399999999999,0.0,100.0,77.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
1144,2025-02-09 08:00:00,875.1,-315.7199999999999,0.0,100.0,77.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,17.049999999999997,0.0
1145,2025-02-09 08:15:00,880.7466666666666,-330.54999999999995,0.0,100.0,77.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
1146,2025-02-09 08:30:00,879.3333333333334,-311.48,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.82,0.0
1147,2025-02-09 08:45:00,882.16,-311.48,0.0,100.0,77.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
1148,2025-02-09 09:00:00,884.9866666666667,-322.06999999999994,0.0,100.0,77.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
1149,2025-02-09 09:15:00,875.8066666666667,-322.06999999999994,0.0,100.0,76.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.86,0.0
1150,2025-02-09 09:30:00,881.4533333333334,-322.06999999999994,0.0,100.0,77.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.900000000000006,0.0
1151,2025-02-09 09:45:00,890.6366666666667,-319.94999999999993,0.0,100.0,76.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.959999999999994,0.0
1152,2025-02-09 10:00:00,877.2166666666667,-303.0,0.0,100.0,76.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.9,0.0
1153,2025-02-09 10:15:00,880.75,-319.94999999999993,0.0,100.0,77.00999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
1154,2025-02-09 10:30:00,884.2766666666666,-324.18999999999994,0.0,100.0,77.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
1155,2025-02-09 10:45:00,884.9833333333332,-328.42999999999995,0.0,100.0,76.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.020000000000003,0.0
1156,2025-02-09 11:00:00,880.75,-311.48,0.0,100.0,76.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.02000000000001,0.0
1157,2025-02-09 11:15:00,884.2800000000001,-322.06999999999994,0.0,100.0,76.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.109999999999992,0.0
1158,2025-02-09 11:30:00,882.1633333333333,-313.5999999999999,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
