,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1159,2025-02-09 11:45:00,874.3933333333334,-319.94999999999993,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.00999999999999,0.0
1160,2025-02-09 12:00:00,888.5166666666668,-326.30999999999995,0.0,100.0,76.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.0,0.0
1161,2025-02-09 12:15:00,887.1033333333334,-315.7199999999999,0.0,100.0,76.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.939999999999998,0.0
1162,2025-02-09 12:30:00,880.0433333333334,-311.48,0.0,100.0,76.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11,,,67.0,69.0,1.0,,85.0,55.0,17.129999999999995,0.0
1163,2025-02-09 12:45:00,884.9833333333332,-322.06999999999994,0.0,100.0,76.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.990000000000002,0.0
1164,2025-02-09 13:00:00,890.6366666666667,-307.24,0.0,100.0,76.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
1165,2025-02-09 13:15:00,886.3966666666666,-315.7199999999999,0.0,100.0,76.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
1166,2025-02-09 13:30:00,882.16,-313.5999999999999,0.0,100.0,76.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,17.220000000000006,0.0
1167,2025-02-09 13:45:00,888.5166666666668,-324.18999999999994,0.0,100.0,76.22333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
1168,2025-02-09 14:00:00,880.0433333333334,-311.48,0.0,100.0,76.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.89999999999999,0.0
1169,2025-02-09 14:15:00,880.7466666666666,-322.06999999999994,0.0,100.0,76.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.86,0.0
1170,2025-02-09 14:30:00,882.1566666666668,-330.54999999999995,0.0,100.0,76.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.96,0.0
1171,2025-02-09 14:45:00,875.8066666666667,-315.7199999999999,0.0,100.0,76.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
1172,2025-02-09 15:00:00,888.52,-322.06999999999994,0.0,100.0,76.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
1173,2025-02-09 15:15:00,887.81,-303.0,0.0,100.0,76.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
1174,2025-02-09 15:30:00,889.2233333333334,-309.36,0.0,100.0,76.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
1175,2025-02-09 15:45:00,885.6933333333333,-317.8399999999999,0.0,100.0,76.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.9,0.0
1176,2025-02-09 16:00:00,884.2800000000001,-303.0,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.5,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
1177,2025-02-09 16:15:00,879.3366666666667,-309.36,0.0,100.0,77.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
1178,2025-02-09 16:30:00,883.5733333333334,-326.30999999999995,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
1179,2025-02-09 16:45:00,886.4,-328.42999999999995,0.0,100.0,77.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.80666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
1180,2025-02-09 17:00:00,885.69,-303.0,0.0,100.0,77.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
1181,2025-02-09 17:15:00,883.5733333333334,-317.8399999999999,0.0,100.0,77.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
1182,2025-02-09 17:30:00,888.52,-313.5999999999999,0.0,100.0,77.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
1183,2025-02-09 17:45:00,882.16,-307.24,0.0,100.0,77.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.85,0.0
1184,2025-02-09 18:00:00,880.0433333333334,-309.36,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.78,0.0
1185,2025-02-09 18:15:00,879.3333333333334,-319.94999999999993,0.0,100.0,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.519999999999996,0.0
1186,2025-02-09 18:30:00,881.4566666666666,-315.7199999999999,0.0,100.0,78.01666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
1187,2025-02-09 18:45:00,874.39,-322.06999999999994,0.0,100.0,77.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19,,,67.0,69.0,1.0,,85.0,55.0,16.74000000000001,0.0
1188,2025-02-09 19:00:00,878.6300000000001,-328.42999999999995,0.0,100.0,77.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,85.0,55.0,16.760000000000005,0.0
1189,2025-02-09 19:15:00,881.4566666666666,-322.06999999999994,0.0,100.0,77.90666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.569999999999993,0.0
1190,2025-02-09 19:30:00,872.2733333333334,-326.30999999999995,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.699999999999996,0.0
1191,2025-02-09 19:45:00,872.98,-322.06999999999994,0.0,100.0,77.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
1192,2025-02-09 20:00:00,875.1,-326.30999999999995,0.0,100.0,77.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,,67.0,69.0,1.0,,85.0,55.0,16.65,0.0
1193,2025-02-09 20:15:00,880.0433333333334,-322.06999999999994,0.0,100.0,77.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
1194,2025-02-09 20:30:00,880.04,-319.94999999999993,0.0,100.0,78.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
1195,2025-02-09 20:45:00,878.63,-313.5999999999999,0.0,100.0,78.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.1,,,67.0,69.0,1.0,,85.0,55.0,16.689999999999998,0.0
1196,2025-02-09 21:00:00,883.5733333333334,-319.94999999999993,0.0,100.0,77.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.710000000000008,0.0
1197,2025-02-09 21:15:00,880.0433333333334,-319.94999999999993,0.0,100.0,77.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
1198,2025-02-09 21:30:00,872.98,-311.48,0.0,100.0,77.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
1199,2025-02-09 21:45:00,884.2766666666666,-326.30999999999995,0.0,100.0,77.88333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
1200,2025-02-09 22:00:00,880.75,-309.36,0.0,100.0,77.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
1201,2025-02-09 22:15:00,880.0433333333334,-319.94999999999993,0.0,100.0,77.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
1202,2025-02-09 22:30:00,877.9233333333333,-324.18999999999994,0.0,100.0,77.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
1203,2025-02-09 22:45:00,874.39,-326.30999999999995,0.0,100.0,77.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.82,0.0
1204,2025-02-09 23:00:00,887.8133333333334,-317.8399999999999,0.0,100.0,77.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.93,0.0
1205,2025-02-09 23:15:00,880.0433333333334,-322.06999999999994,0.0,100.0,77.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.85,0.0
1206,2025-02-09 23:30:00,874.39,-324.18999999999994,0.0,100.0,77.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.699999999999996,0.0
1207,2025-02-09 23:45:00,877.2166666666667,-315.7199999999999,0.0,100.0,77.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
1208,2025-02-10 00:00:00,882.8666666666667,,0.0,100.0,77.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1209,2025-02-10 00:15:00,881.4533333333334,,0.0,100.0,77.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
1210,2025-02-10 00:30:00,882.8666666666667,,0.0,100.0,77.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,,
1211,2025-02-10 00:45:00,882.1633333333333,,0.0,100.0,77.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,1.0,,85.0,55.0,,
1212,2025-02-10 01:00:00,881.4500000000002,,0.0,100.0,77.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,,
1213,2025-02-10 01:15:00,882.8666666666667,,0.0,100.0,77.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,,
1214,2025-02-10 01:30:00,880.7466666666668,,0.0,100.0,76.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,,
1215,2025-02-10 01:45:00,877.9233333333333,,0.0,100.0,77.00666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
1216,2025-02-10 02:00:00,884.2800000000001,,0.0,100.0,76.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,,
1217,2025-02-10 02:15:00,889.93,,0.0,100.0,76.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1218,2025-02-10 02:30:00,888.5166666666668,,0.0,100.0,76.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1219,2025-02-10 02:45:00,878.6266666666667,,0.0,100.0,76.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,,
1220,2025-02-10 03:00:00,886.4,,0.0,100.0,76.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1221,2025-02-10 03:15:00,890.6366666666667,,0.0,100.0,76.63333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
1222,2025-02-10 03:30:00,887.1033333333334,,0.0,100.0,76.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,,
1223,2025-02-10 03:45:00,889.93,-307.24,0.0,100.0,76.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.96999999999999,0.0
1224,2025-02-10 04:00:00,889.2233333333334,-303.0,0.0,100.0,76.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.929999999999993,0.0
1225,2025-02-10 04:15:00,885.6933333333333,-317.8399999999999,0.0,100.0,76.43333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
1226,2025-02-10 04:30:00,889.2266666666666,-326.30999999999995,0.0,100.0,76.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
1227,2025-02-10 04:45:00,888.5166666666668,-319.94999999999993,0.0,100.0,76.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
1228,2025-02-10 05:00:00,898.4066666666666,-315.7199999999999,0.0,100.0,76.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,17.059999999999995,0.0
1229,2025-02-10 05:15:00,894.17,-305.12,0.0,100.0,76.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
1230,2025-02-10 05:30:00,889.93,-303.0,0.0,100.0,75.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
1231,2025-02-10 05:45:00,892.0466666666666,-309.36,0.0,100.0,75.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
1232,2025-02-10 06:00:00,890.6333333333333,-317.8399999999999,0.0,100.0,75.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
1233,2025-02-10 06:15:00,889.2266666666666,-311.48,0.0,100.0,75.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.859999999999992,0.0
1234,2025-02-10 06:30:00,888.5166666666668,-307.24,0.0,100.0,75.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
1235,2025-02-10 06:45:00,891.3433333333332,-307.24,0.0,100.0,75.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.099999999999994,0.0
1236,2025-02-10 07:00:00,890.6366666666667,-300.88,0.0,100.0,75.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.049999999999997,0.0
1237,2025-02-10 07:15:00,889.2233333333334,-305.12,0.0,100.0,75.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
1238,2025-02-10 07:30:00,882.16,-319.94999999999993,0.0,100.0,75.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
1239,2025-02-10 07:45:00,890.6366666666667,-330.54999999999995,0.0,100.0,75.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.129999999999995,0.0
1240,2025-02-10 08:00:00,887.8100000000001,-311.48,0.0,100.0,75.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
1241,2025-02-10 08:15:00,882.16,-315.7199999999999,0.0,100.0,74.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.48,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
1242,2025-02-10 08:30:00,891.3433333333332,-319.94999999999993,0.0,100.0,74.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39,,,67.0,69.0,1.0,,85.0,55.0,16.980000000000004,0.0
1243,2025-02-10 08:45:00,889.93,-305.12,0.0,100.0,74.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
1244,2025-02-10 09:00:00,891.3433333333332,-305.12,0.0,100.0,74.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35,,,67.0,69.0,1.0,,85.0,55.0,17.159999999999997,0.0
1245,2025-02-10 09:15:00,891.3433333333332,-309.36,0.0,100.0,74.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.28333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
1246,2025-02-10 09:30:00,892.0500000000001,-303.0,0.0,100.0,74.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
1247,2025-02-10 09:45:00,882.8666666666667,-307.24,0.0,100.0,74.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23,,,67.0,69.0,1.0,,85.0,55.0,16.949999999999996,0.0
1248,2025-02-10 10:00:00,886.3966666666666,-311.48,0.0,100.0,74.44333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.20333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.900000000000006,0.0
1249,2025-02-10 10:15:00,885.69,-315.7199999999999,0.0,100.0,74.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.16000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.879999999999995,0.0
1250,2025-02-10 10:30:00,886.4,-313.5999999999999,0.0,100.0,74.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.940000000000005,0.0
1251,2025-02-10 10:45:00,889.93,-315.7199999999999,0.0,100.0,74.19333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
1252,2025-02-10 11:00:00,891.3433333333332,-313.5999999999999,0.0,100.0,74.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1,,,67.0,69.0,1.0,,85.0,55.0,17.059999999999995,0.0
1253,2025-02-10 11:15:00,886.3966666666666,-311.48,0.0,100.0,73.82333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08,,,67.0,69.0,1.0,,85.0,55.0,17.00999999999999,0.0
1254,2025-02-10 11:30:00,892.05,-315.7199999999999,0.0,100.0,73.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
1255,2025-02-10 11:45:00,883.5725,-315.7199999999999,0.0,100.0,73.605,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.0,,,67.0,69.0,1.0,,85.0,55.0,16.93,0.0
1256,2025-02-10 12:00:00,885.6933333333333,-317.8399999999999,0.0,100.0,73.59,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
1257,2025-02-10 12:15:00,894.17,-324.18999999999994,0.0,100.0,73.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
1258,2025-02-10 12:30:00,895.5833333333334,-303.0,0.0,100.0,73.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.659999999999997,0.0
1259,2025-02-10 12:45:00,889.93,-305.12,0.0,100.0,73.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.620000000000005,0.0
1260,2025-02-10 13:00:00,882.8666666666667,-315.7199999999999,0.0,100.0,73.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
1261,2025-02-10 13:15:00,884.2800000000001,-319.94999999999993,0.0,100.0,73.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.639999999999993,0.0
1262,2025-02-10 13:30:00,892.0499999999998,-307.24,0.0,100.0,73.54,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,16.689999999999998,0.0
1263,2025-02-10 13:45:00,889.93,-311.48,0.0,100.0,73.73666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.540000000000006,0.0
1264,2025-02-10 14:00:00,890.6366666666667,-305.12,0.0,100.0,73.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.57000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
1265,2025-02-10 14:15:00,887.81,-307.24,0.0,100.0,74.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.90333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.310000000000002,0.0
1266,2025-02-10 14:30:00,890.6333333333333,-309.36,0.0,100.0,74.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.299999999999997,0.0
1267,2025-02-10 14:45:00,886.4,-317.8399999999999,0.0,100.0,74.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,16.379999999999995,0.0
1268,2025-02-10 15:00:00,887.8133333333334,-319.94999999999993,0.0,100.0,74.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.239999999999995,0.0
1269,2025-02-10 15:15:00,887.1066666666666,-324.18999999999994,0.0,100.0,75.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.88,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
1270,2025-02-10 15:30:00,887.81,-311.48,0.0,100.0,75.46333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.380000000000003,0.0
1271,2025-02-10 15:45:00,889.2266666666666,-317.8399999999999,0.0,100.0,76.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.35000000000001,0.0
1272,2025-02-10 16:00:00,879.3333333333334,-305.12,0.0,100.0,76.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.449999999999996,0.0
1273,2025-02-10 16:15:00,890.6366666666667,-315.7199999999999,0.0,100.0,76.90333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
1274,2025-02-10 16:30:00,881.4533333333334,-311.48,0.0,100.0,77.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54,,,67.0,69.0,1.0,,85.0,55.0,16.439999999999998,0.0
1275,2025-02-10 16:45:00,877.2199999999999,-317.8399999999999,0.0,100.0,77.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
1276,2025-02-10 17:00:00,885.6933333333333,-319.94999999999993,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.099999999999994,0.0
1277,2025-02-10 17:15:00,877.9233333333333,-305.12,0.0,100.0,77.66333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.360000000000007,0.0
1278,2025-02-10 17:30:00,872.98,-319.94999999999993,0.0,100.0,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,16.17,0.0
1279,2025-02-10 17:45:00,874.39,-326.30999999999995,0.0,100.0,78.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
1280,2025-02-10 18:00:00,877.9200000000001,-317.8399999999999,0.0,100.0,78.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.0,0.0
1281,2025-02-10 18:15:00,870.86,-317.8399999999999,0.0,100.0,78.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.939999999999998,0.0
1282,2025-02-10 18:30:00,865.9133333333333,-330.54999999999995,0.0,100.0,78.88666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.0,0.0
1283,2025-02-10 18:45:00,873.6866666666666,-330.54999999999995,0.0,100.0,79.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
1284,2025-02-10 19:00:00,876.5133333333333,-319.94999999999993,0.0,100.0,79.22,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.9,0.0
1285,2025-02-10 19:15:00,872.27,-324.18999999999994,0.0,100.0,79.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.93999999999999,0.0
1286,2025-02-10 19:30:00,875.1,-330.54999999999995,0.0,100.0,79.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.830000000000004,0.0
1287,2025-02-10 19:45:00,872.2733333333334,-322.06999999999994,0.0,100.0,79.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.86,0.0
1288,2025-02-10 20:00:00,868.0333333333333,-332.67,0.0,100.0,79.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.920000000000002,0.0
1289,2025-02-10 20:15:00,868.7400000000001,-334.79,0.0,100.0,79.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.72,0.0
1290,2025-02-10 20:30:00,875.1,-330.54999999999995,0.0,100.0,79.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.790000000000006,0.0
1291,2025-02-10 20:45:00,886.4,-319.94999999999993,0.0,100.0,79.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
1292,2025-02-10 21:00:00,880.75,-300.88,0.0,100.0,79.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.629999999999995,0.0
1293,2025-02-10 21:15:00,889.2233333333334,-319.94999999999993,0.0,100.0,79.82000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999995,0.0
1294,2025-02-10 21:30:00,884.2800000000001,-309.36,0.0,100.0,79.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.539999999999992,0.0
1295,2025-02-10 21:45:00,882.87,-309.36,0.0,100.0,79.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,15.210000000000008,0.0
1296,2025-02-10 22:00:00,884.9866666666667,-322.06999999999994,0.0,100.0,79.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.61999999999999,0.0
1297,2025-02-10 22:15:00,888.5166666666668,-322.06999999999994,0.0,100.0,79.58666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.599999999999994,0.0
1298,2025-02-10 22:30:00,880.75,-300.88,0.0,100.0,79.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,15.590000000000003,0.0
1299,2025-02-10 22:45:00,882.8666666666667,-322.06999999999994,0.0,100.0,79.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,15.65,0.0
1300,2025-02-10 23:00:00,882.8666666666667,-311.48,0.0,100.0,78.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
1301,2025-02-10 23:15:00,887.8100000000001,-317.8399999999999,0.0,100.0,78.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
1302,2025-02-10 23:30:00,882.16,-313.5999999999999,0.0,100.0,78.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
1303,2025-02-10 23:45:00,875.1,-322.06999999999994,0.0,100.0,78.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
1304,2025-02-11 00:00:00,867.3266666666667,-322.06999999999994,0.0,100.0,78.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.840000000000003,0.0
1305,2025-02-11 00:15:00,865.9133333333333,-334.79,0.0,100.0,78.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.939999999999998,0.0
1306,2025-02-11 00:30:00,880.0433333333334,-332.67,0.0,100.0,77.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.29,0.0
1307,2025-02-11 00:45:00,873.6866666666666,-319.94999999999993,0.0,100.0,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.14,0.0
1308,2025-02-11 01:00:00,872.98,-322.06999999999994,0.0,100.0,77.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.069999999999993,0.0
1309,2025-02-11 01:15:00,869.4433333333333,-319.94999999999993,0.0,100.0,77.74333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
1310,2025-02-11 01:30:00,868.7433333333333,-336.91,0.0,100.0,77.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.119999999999997,0.0
1311,2025-02-11 01:45:00,872.2733333333334,-326.30999999999995,0.0,100.0,77.67,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.120000000000005,0.0
1312,2025-02-11 02:00:00,874.3933333333334,-332.67,0.0,100.0,77.55666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
1313,2025-02-11 02:15:00,865.21,-322.06999999999994,0.0,100.0,77.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.020000000000003,0.0
1314,2025-02-11 02:30:00,868.0333333333333,-334.79,0.0,100.0,77.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,1.0,,85.0,55.0,16.099999999999994,0.0
1315,2025-02-11 02:45:00,868.0333333333333,-332.67,0.0,100.0,77.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.20000000000001,0.0
1316,2025-02-11 03:00:00,867.3266666666667,-330.54999999999995,0.0,100.0,77.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.330000000000005,0.0
1317,2025-02-11 03:15:00,873.6866666666666,-328.42999999999995,0.0,100.0,77.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.150000000000006,0.0
1318,2025-02-11 03:30:00,868.7400000000001,-334.79,0.0,100.0,77.59666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.370000000000005,0.0
1319,2025-02-11 03:45:00,872.2733333333334,-322.06999999999994,0.0,100.0,77.63333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.35,0.0
1320,2025-02-11 04:00:00,868.7400000000001,-326.30999999999995,0.0,100.0,77.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.270000000000003,0.0
1321,2025-02-11 04:15:00,867.3266666666667,-332.67,0.0,100.0,77.59333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.289999999999992,0.0
1322,2025-02-11 04:30:00,876.5100000000001,-334.79,0.0,100.0,77.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
1323,2025-02-11 04:45:00,867.3266666666667,-317.8399999999999,0.0,100.0,77.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.440000000000005,0.0
1324,2025-02-11 05:00:00,869.4499999999999,-336.91,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.32,0.0
1325,2025-02-11 05:15:00,861.68,-341.14,0.0,100.0,77.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
1326,2025-02-11 05:30:00,870.1533333333333,-341.14,0.0,100.0,77.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.439999999999998,0.0
1327,2025-02-11 05:45:00,868.7433333333333,-332.67,0.0,100.0,77.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.330000000000005,0.0
1328,2025-02-11 06:00:00,868.0333333333333,,0.0,100.0,77.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
1329,2025-02-11 06:15:00,869.4466666666667,,0.0,100.0,77.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
1330,2025-02-11 06:30:00,872.98,,0.0,100.0,77.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
1331,2025-02-11 06:45:00,870.1533333333333,,0.0,100.0,77.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
1332,2025-02-11 07:00:00,863.7966666666666,,0.0,100.0,77.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
1333,2025-02-11 07:15:00,865.9133333333333,,0.0,100.0,77.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,,
1334,2025-02-11 07:30:00,863.09,,0.0,100.0,77.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,,67.0,69.0,1.0,,85.0,55.0,,
1335,2025-02-11 07:45:00,868.7400000000001,,0.0,100.0,77.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,,
1336,2025-02-11 08:00:00,866.62,,0.0,100.0,77.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
1337,2025-02-11 08:15:00,863.09,,0.0,100.0,77.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34,,,67.0,69.0,1.0,,85.0,55.0,,
1338,2025-02-11 08:30:00,866.62,,0.0,100.0,77.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1339,2025-02-11 08:45:00,860.9733333333334,,0.0,100.0,77.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1340,2025-02-11 09:00:00,865.21,,0.0,100.0,77.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1341,2025-02-11 09:15:00,863.7933333333334,,0.0,100.0,77.71666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,,
1342,2025-02-11 09:30:00,857.4433333333333,,0.0,100.0,77.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,,
1343,2025-02-11 09:45:00,864.5033333333334,,0.0,100.0,76.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
1344,2025-02-11 10:00:00,853.91,,0.0,100.0,76.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33,,,67.0,69.0,1.0,,85.0,55.0,,
1345,2025-02-11 10:15:00,870.1533333333333,,0.0,100.0,76.42999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,,
1346,2025-02-11 10:30:00,870.1566666666668,,0.0,100.0,76.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
1347,2025-02-11 10:45:00,862.3833333333333,,0.0,100.0,76.13333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1348,2025-02-11 11:00:00,863.09,,0.0,100.0,75.77666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
1349,2025-02-11 11:15:00,870.1533333333333,,0.0,100.0,75.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,,
1350,2025-02-11 11:30:00,866.62,,0.0,100.0,75.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
1351,2025-02-11 11:45:00,865.9166666666666,,0.0,100.0,75.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
1352,2025-02-11 12:00:00,863.7966666666666,,0.0,100.0,75.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
1353,2025-02-11 12:15:00,873.6866666666666,,0.0,100.0,75.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
1354,2025-02-11 12:30:00,870.86,,0.0,100.0,75.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
1355,2025-02-11 12:45:00,872.98,,0.0,100.0,75.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,,
1356,2025-02-11 13:00:00,872.2733333333334,,0.0,100.0,75.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,,
1357,2025-02-11 13:15:00,867.3266666666667,,0.0,100.0,75.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,,
1358,2025-02-11 13:30:00,862.3866666666667,,0.0,100.0,75.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,,
1359,2025-02-11 13:45:00,876.5100000000001,,0.0,100.0,75.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
1360,2025-02-11 14:00:00,865.21,,0.0,100.0,75.65,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,85.0,55.0,,
1361,2025-02-11 14:15:00,862.3833333333333,-334.79,0.0,100.0,75.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
1362,2025-02-11 14:30:00,856.0266666666666,-334.79,0.0,100.0,75.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.580000000000005,0.0
1363,2025-02-11 14:45:00,858.85,-351.74,0.0,100.0,75.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
1364,2025-02-11 15:00:00,858.8533333333334,-336.91,0.0,100.0,75.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.550000000000004,0.0
1365,2025-02-11 15:15:00,863.7966666666666,-345.38,0.0,100.0,75.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.629999999999995,0.0
1366,2025-02-11 15:30:00,862.3866666666667,-330.54999999999995,0.0,100.0,75.88666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.46,0.0
1367,2025-02-11 15:45:00,856.7333333333332,-328.42999999999995,0.0,100.0,75.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.50999999999999,0.0
1368,2025-02-11 16:00:00,863.0866666666667,-336.91,0.0,100.0,75.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.460000000000008,0.0
1369,2025-02-11 16:15:00,863.7966666666666,-336.91,0.0,100.0,76.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
1370,2025-02-11 16:30:00,862.3833333333333,-332.67,0.0,100.0,76.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.629999999999995,0.0
1371,2025-02-11 16:45:00,690.0466666666667,-341.14,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
1372,2025-02-11 17:00:00,830.6,-372.93,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.340000000000003,0.0
1373,2025-02-11 17:15:00,836.25,-370.81,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,,67.0,69.0,1.0,,85.0,55.0,16.449999999999996,0.0
1374,2025-02-11 17:30:00,830.6,-355.98,0.0,100.0,77.91,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
1375,2025-02-11 17:45:00,830.6,-366.57,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.619999999999997,0.0
1376,2025-02-11 18:00:00,822.1266666666667,-370.81,0.0,100.0,78.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.639999999999993,0.0
1377,2025-02-11 18:15:00,827.07,-379.28,0.0,100.0,78.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
1378,2025-02-11 18:30:00,829.1866666666666,-364.44999999999993,0.0,100.0,78.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,16.410000000000004,0.0
1379,2025-02-11 18:45:00,822.1233333333333,-370.81,0.0,100.0,78.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.549999999999997,0.0
1380,2025-02-11 19:00:00,827.7766666666666,-385.64,0.0,100.0,78.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.519999999999996,0.0
1381,2025-02-11 19:15:00,832.0166666666668,-375.05,0.0,100.0,78.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.419999999999995,0.0
1382,2025-02-11 19:30:00,830.6,-379.28,0.0,100.0,78.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.299999999999997,0.0
1383,2025-02-11 19:45:00,827.7766666666666,-375.05,0.0,100.0,78.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.46999999999999,0.0
1384,2025-02-11 20:00:00,826.3633333333333,-372.93,0.0,100.0,78.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
1385,2025-02-11 20:15:00,831.3066666666667,-375.05,0.0,100.0,78.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.559999999999995,0.0
1386,2025-02-11 20:30:00,828.4833333333332,-364.44999999999993,0.0,100.0,77.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,16.46999999999999,0.0
1387,2025-02-11 20:45:00,828.4833333333332,-385.64,0.0,100.0,77.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.39,0.0
1388,2025-02-11 21:00:00,829.1866666666666,-362.3299999999999,0.0,100.0,77.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
1389,2025-02-11 21:15:00,827.07,-372.93,0.0,100.0,77.90666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.509999999999998,0.0
1390,2025-02-11 21:30:00,822.1266666666667,-364.44999999999993,0.0,100.0,77.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
1391,2025-02-11 21:45:00,825.6566666666668,-383.52,0.0,100.0,77.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.550000000000004,0.0
1392,2025-02-11 22:00:00,831.3066666666667,-379.28,0.0,100.0,77.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.279999999999994,0.0
1393,2025-02-11 22:15:00,824.2433333333333,-372.93,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
1394,2025-02-11 22:30:00,821.4233333333333,-364.44999999999993,0.0,100.0,77.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
1395,2025-02-11 22:45:00,824.9499999999999,-379.28,0.0,100.0,77.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.489999999999995,0.0
1396,2025-02-11 23:00:00,822.8333333333334,-370.81,0.0,100.0,77.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.58,0.0
1397,2025-02-11 23:15:00,833.4266666666667,-383.52,0.0,100.0,77.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.440000000000005,0.0
1398,2025-02-11 23:30:00,822.8333333333334,-368.69,0.0,100.0,77.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.610000000000007,0.0
1399,2025-02-11 23:45:00,824.9499999999999,-379.28,0.0,100.0,77.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,16.570000000000007,0.0
1400,2025-02-12 00:00:00,822.1233333333333,-375.05,0.0,100.0,77.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.549999999999997,0.0
1401,2025-02-12 00:15:00,828.4833333333332,-372.93,0.0,100.0,78.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,1.0,,85.0,55.0,16.47,0.0
1402,2025-02-12 00:30:00,836.25,-364.44999999999993,0.0,100.0,78.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.509999999999998,0.0
1403,2025-02-12 00:45:00,825.6566666666668,-353.86,0.0,100.0,78.09333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
1404,2025-02-12 01:00:00,827.7766666666666,-377.16,0.0,100.0,78.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.519999999999996,0.0
1405,2025-02-12 01:15:00,827.7733333333334,-362.3299999999999,0.0,100.0,78.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.71,0.0
1406,2025-02-12 01:30:00,830.6,-372.93,0.0,100.0,78.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
1407,2025-02-12 01:45:00,824.9499999999999,-377.16,0.0,100.0,78.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
1408,2025-02-12 02:00:00,819.3033333333333,-387.76,0.0,100.0,78.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.739999999999995,0.0
1409,2025-02-12 02:15:00,824.2466666666666,-377.16,0.0,100.0,78.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.619999999999997,0.0
1410,2025-02-12 02:30:00,824.9499999999999,-377.16,0.0,100.0,78.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
1411,2025-02-12 02:45:00,827.07,-383.52,0.0,100.0,78.27999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
1412,2025-02-12 03:00:00,824.9533333333334,-377.16,0.0,100.0,78.34,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.999999999999993,0.0
1413,2025-02-12 03:15:00,829.8933333333334,-377.16,0.0,100.0,78.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
1414,2025-02-12 03:30:00,825.6533333333333,-370.81,0.0,100.0,78.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.039999999999992,0.0
1415,2025-02-12 03:45:00,823.54,-375.05,0.0,100.0,78.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
1416,2025-02-12 04:00:00,821.4200000000001,-381.4,0.0,100.0,78.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.699999999999996,0.0
1417,2025-02-12 04:15:00,824.2466666666666,-377.16,0.0,100.0,78.39333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.950000000000003,0.0
1418,2025-02-12 04:30:00,821.4200000000001,-379.28,0.0,100.0,78.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
1419,2025-02-12 04:45:00,821.4200000000001,-387.76,0.0,100.0,78.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.78,0.0
1420,2025-02-12 05:00:00,819.3033333333333,-372.93,0.0,100.0,78.47000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
1421,2025-02-12 05:15:00,817.8866666666667,-383.52,0.0,100.0,78.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
1422,2025-02-12 05:30:00,817.89,-385.64,0.0,100.0,78.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
1423,2025-02-12 05:45:00,818.5966666666667,-381.4,0.0,100.0,78.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
1424,2025-02-12 06:00:00,817.18,-379.28,0.0,100.0,78.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
1425,2025-02-12 06:15:00,821.4200000000001,-383.52,0.0,100.0,78.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
1426,2025-02-12 06:30:00,820.7133333333333,-370.81,0.0,100.0,78.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
1427,2025-02-12 06:45:00,820.0066666666667,-372.93,0.0,100.0,78.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
1428,2025-02-12 07:00:00,827.07,-375.05,0.0,100.0,78.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
1429,2025-02-12 07:15:00,822.1233333333333,-381.4,0.0,100.0,78.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.900000000000006,0.0
1430,2025-02-12 07:30:00,822.1233333333333,-370.81,0.0,100.0,78.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.909999999999997,0.0
1431,2025-02-12 07:45:00,817.89,-383.52,0.0,100.0,78.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
