,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1432,2025-02-12 08:00:00,817.89,-381.4,0.0,100.0,78.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
1433,2025-02-12 08:15:00,823.5366666666667,-379.28,0.0,100.0,78.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.879999999999995,0.0
1434,2025-02-12 08:30:00,818.5933333333332,-381.4,0.0,100.0,78.42333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08,,,67.0,69.0,1.0,,85.0,55.0,16.949999999999996,0.0
1435,2025-02-12 08:45:00,824.2433333333333,-377.16,0.0,100.0,78.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.660000000000004,0.0
1436,2025-02-12 09:00:00,818.5933333333332,-385.64,0.0,100.0,78.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
1437,2025-02-12 09:15:00,819.2966666666666,-370.81,0.0,100.0,78.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
1438,2025-02-12 09:30:00,816.4766666666666,-392.0,0.0,100.0,78.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
1439,2025-02-12 09:45:00,824.2466666666666,-379.28,0.0,100.0,78.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
1440,2025-02-12 10:00:00,820.7133333333333,-366.57,0.0,100.0,78.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.930000000000007,0.0
1441,2025-02-12 10:15:00,817.1833333333334,-383.52,0.0,100.0,78.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.830000000000005,0.0
1442,2025-02-12 10:30:00,819.3033333333333,-392.0,0.0,100.0,78.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
1443,2025-02-12 10:45:00,820.71,-377.16,0.0,100.0,78.44333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.680000000000007,0.0
1444,2025-02-12 11:00:00,822.8299999999999,-375.05,0.0,100.0,78.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
1445,2025-02-12 11:15:00,820.7133333333333,-372.93,0.0,100.0,78.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.58,0.0
1446,2025-02-12 11:30:00,825.6533333333333,-377.16,0.0,100.0,78.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
1447,2025-02-12 11:45:00,818.5966666666667,-375.05,0.0,100.0,78.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
1448,2025-02-12 12:00:00,818.5933333333332,-381.4,0.0,100.0,78.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
1449,2025-02-12 12:15:00,824.2433333333333,-383.52,0.0,100.0,78.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,16.67,0.0
1450,2025-02-12 12:30:00,818.59,-372.93,0.0,100.0,78.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
1451,2025-02-12 12:45:00,822.1233333333333,-375.05,0.0,100.0,78.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
1452,2025-02-12 13:00:00,822.8299999999999,-372.93,0.0,100.0,78.33999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
1453,2025-02-12 13:15:00,817.89,-370.81,0.0,100.0,78.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.64999999999999,0.0
1454,2025-02-12 13:30:00,815.77,-377.16,0.0,100.0,78.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
1455,2025-02-12 13:45:00,816.4766666666666,-383.52,0.0,100.0,78.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,1.0,,85.0,55.0,16.599999999999994,0.0
1456,2025-02-12 14:00:00,815.0633333333334,-381.4,0.0,100.0,78.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.78,0.0
1457,2025-02-12 14:15:00,818.5966666666667,-379.28,0.0,100.0,78.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
1458,2025-02-12 14:30:00,360.21000000000004,-383.52,0.0,100.0,82.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
1459,2025-02-12 14:45:00,354.56,-836.96,0.0,100.0,85.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,,67.0,69.0,1.0,,85.0,55.0,22.76,0.0
1460,2025-02-12 15:00:00,355.97,-843.3199999999999,0.0,100.0,85.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,,67.0,69.0,1.0,,85.0,55.0,23.630000000000003,0.0
1461,2025-02-12 15:15:00,357.3833333333334,-843.3199999999999,0.0,100.0,85.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.559999999999995,0.0
1462,2025-02-12 15:30:00,352.43666666666667,-841.2,0.0,100.0,85.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.54,0.0
1463,2025-02-12 15:45:00,351.7333333333333,-847.56,0.0,100.0,85.53000000000002,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
1464,2025-02-12 16:00:00,351.73,-845.4399999999999,0.0,100.0,85.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.750000000000007,0.0
1465,2025-02-12 16:15:00,352.43666666666667,-847.56,0.0,100.0,85.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,23.630000000000003,0.0
1466,2025-02-12 16:30:00,348.91333333333336,-847.56,0.0,100.0,85.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.380000000000003,0.0
1467,2025-02-12 16:45:00,348.2033333333334,,0.0,100.0,85.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
1468,2025-02-12 17:00:00,351.02666666666664,-856.03,0.0,100.0,85.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
1469,2025-02-12 17:15:00,349.6133333333334,-847.56,0.0,100.0,85.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
1470,2025-02-12 17:30:00,349.6133333333334,-847.56,0.0,100.0,84.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.250000000000007,0.0
1471,2025-02-12 17:45:00,348.20666666666665,-847.56,0.0,100.0,85.03333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.29,0.0
1472,2025-02-12 18:00:00,346.7933333333333,-853.91,0.0,100.0,85.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
1473,2025-02-12 18:15:00,345.37999999999994,-853.91,0.0,100.0,85.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.23,0.0
1474,2025-02-12 18:30:00,350.3233333333333,-853.91,0.0,100.0,85.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,23.21,0.0
1475,2025-02-12 18:45:00,351.73,-849.67,0.0,100.0,85.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,23.12,0.0
1476,2025-02-12 19:00:00,350.3233333333333,-847.56,0.0,100.0,85.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93,,,67.0,69.0,1.0,,85.0,55.0,23.45,0.0
1477,2025-02-12 19:15:00,349.6166666666666,-847.56,0.0,100.0,85.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
1478,2025-02-12 19:30:00,350.3233333333333,-845.4399999999999,0.0,100.0,85.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.500000000000007,0.0
1479,2025-02-12 19:45:00,351.73,-847.56,0.0,100.0,85.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
1480,2025-02-12 20:00:00,351.7333333333333,-847.56,0.0,100.0,85.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.300000000000004,0.0
1481,2025-02-12 20:15:00,351.73,-849.67,0.0,100.0,85.00999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84,,,67.0,69.0,1.0,,85.0,55.0,23.270000000000003,0.0
1482,2025-02-12 20:30:00,348.91,-851.79,0.0,100.0,85.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.380000000000003,0.0
1483,2025-02-12 20:45:00,349.0875,-849.67,0.0,100.0,85.35249999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.985,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
1484,2025-02-12 21:00:00,353.1466666666667,-847.56,0.0,100.0,85.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.59,0.0
1485,2025-02-12 21:15:00,351.03000000000003,-843.3199999999999,0.0,100.0,85.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
1486,2025-02-12 21:30:00,351.02666666666664,-845.4399999999999,0.0,100.0,85.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
1487,2025-02-12 21:45:00,352.44000000000005,-849.67,0.0,100.0,85.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.59,0.0
1488,2025-02-12 22:00:00,348.91,-845.4399999999999,0.0,100.0,85.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93,,,67.0,69.0,1.0,,85.0,55.0,23.7,0.0
1489,2025-02-12 22:15:00,352.43666666666667,-847.56,0.0,100.0,85.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,67.0,69.0,1.0,,85.0,55.0,23.630000000000003,0.0
1490,2025-02-12 22:30:00,349.6166666666666,-845.4399999999999,0.0,100.0,85.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.7,0.0
1491,2025-02-12 22:45:00,351.02666666666664,-851.79,0.0,100.0,85.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
1492,2025-02-12 23:00:00,346.7933333333333,-849.67,0.0,100.0,85.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.559999999999995,0.0
1493,2025-02-12 23:15:00,351.02666666666664,-851.79,0.0,100.0,85.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,23.72000000000001,0.0
1494,2025-02-12 23:30:00,349.62000000000006,-847.56,0.0,100.0,85.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.54,0.0
1495,2025-02-12 23:45:00,348.20666666666665,-849.67,0.0,100.0,85.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
1496,2025-02-13 00:00:00,351.7333333333333,-851.79,0.0,100.0,85.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.300000000000004,0.0
1497,2025-02-13 00:15:00,351.02666666666664,-849.67,0.0,100.0,85.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
1498,2025-02-13 00:30:00,348.91333333333336,-847.56,0.0,100.0,85.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.380000000000003,0.0
1499,2025-02-13 00:45:00,348.91,-849.67,0.0,100.0,85.40666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,23.500000000000007,0.0
1500,2025-02-13 01:00:00,350.3233333333333,-853.91,0.0,100.0,85.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
1501,2025-02-13 01:15:00,352.43666666666667,-847.56,0.0,100.0,85.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.57,0.0
1502,2025-02-13 01:30:00,349.6166666666666,-847.56,0.0,100.0,85.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.57,0.0
1503,2025-02-13 01:45:00,351.02666666666664,-845.4399999999999,0.0,100.0,85.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
1504,2025-02-13 02:00:00,350.32,-847.56,0.0,100.0,85.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
1505,2025-02-13 02:15:00,351.73,-847.56,0.0,100.0,85.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.559999999999995,0.0
1506,2025-02-13 02:30:00,351.7333333333333,-847.56,0.0,100.0,85.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
1507,2025-02-13 02:45:00,349.6166666666666,-845.4399999999999,0.0,100.0,85.40666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.72000000000001,0.0
1508,2025-02-13 03:00:00,352.43666666666667,-847.56,0.0,100.0,85.34666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
1509,2025-02-13 03:15:00,350.3233333333333,-847.56,0.0,100.0,85.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
1510,2025-02-13 03:30:00,351.02666666666664,-849.67,0.0,100.0,85.50999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.79,0.0
1511,2025-02-13 03:45:00,350.3233333333333,-851.79,0.0,100.0,85.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,23.92000000000001,0.0
1512,2025-02-13 04:00:00,352.43666666666667,-847.56,0.0,100.0,85.39333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,23.65,0.0
1513,2025-02-13 04:15:00,351.02666666666664,-845.4399999999999,0.0,100.0,85.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
1514,2025-02-13 04:30:00,350.3233333333333,-847.56,0.0,100.0,85.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,,67.0,69.0,1.0,,85.0,55.0,23.7,0.0
1515,2025-02-13 04:45:00,351.7333333333333,-849.67,0.0,100.0,85.51333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.7,0.0
1516,2025-02-13 05:00:00,351.02666666666664,-845.4399999999999,0.0,100.0,85.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.7,0.0
1517,2025-02-13 05:15:00,353.1433333333334,-847.56,0.0,100.0,85.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.7,0.0
1518,2025-02-13 05:30:00,353.1433333333334,-845.4399999999999,0.0,100.0,85.44666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97,,,67.0,69.0,1.0,,85.0,55.0,23.750000000000007,0.0
1519,2025-02-13 05:45:00,353.8500000000001,-847.56,0.0,100.0,85.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,,67.0,69.0,1.0,,85.0,55.0,23.750000000000007,0.0
1520,2025-02-13 06:00:00,352.43666666666667,-845.4399999999999,0.0,100.0,85.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
1521,2025-02-13 06:15:00,352.44000000000005,-847.56,0.0,100.0,85.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,,67.0,69.0,1.0,,85.0,55.0,23.809999999999995,0.0
1522,2025-02-13 06:30:00,352.43666666666667,-845.4399999999999,0.0,100.0,85.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,23.74,0.0
1523,2025-02-13 06:45:00,352.43666666666667,-845.4399999999999,0.0,100.0,85.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,23.860000000000007,0.0
1524,2025-02-13 07:00:00,354.5566666666667,-847.56,0.0,100.0,85.34333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,23.79,0.0
1525,2025-02-13 07:15:00,353.1433333333334,-843.3199999999999,0.0,100.0,85.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666668,,,67.0,69.0,1.0,,85.0,55.0,23.390000000000008,0.0
1526,2025-02-13 07:30:00,354.5566666666667,-845.4399999999999,0.0,100.0,85.15333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,23.500000000000007,0.0
1527,2025-02-13 07:45:00,352.44000000000005,-845.4399999999999,0.0,100.0,85.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55,,,67.0,69.0,1.0,,85.0,55.0,23.18,0.0
1528,2025-02-13 08:00:00,354.5566666666667,-845.4399999999999,0.0,100.0,85.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,23.2,0.0
1529,2025-02-13 08:15:00,352.44000000000005,-843.3199999999999,0.0,100.0,85.13,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.54,0.0
1530,2025-02-13 08:30:00,354.5566666666667,-845.4399999999999,0.0,100.0,85.05333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00999999999999,,,67.0,69.0,1.0,,85.0,55.0,23.45,0.0
1531,2025-02-13 08:45:00,353.8500000000001,-845.4399999999999,0.0,100.0,85.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.34,0.0
1532,2025-02-13 09:00:00,353.8500000000001,-845.4399999999999,0.0,100.0,85.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.29,0.0
1533,2025-02-13 09:15:00,354.5566666666667,-845.4399999999999,0.0,100.0,84.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,23.2,0.0
1534,2025-02-13 09:30:00,354.5566666666667,-845.4399999999999,0.0,100.0,84.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.020000000000003,0.0
1535,2025-02-13 09:45:00,354.5566666666667,-843.3199999999999,0.0,100.0,84.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.32,0.0
1536,2025-02-13 10:00:00,353.8500000000001,-845.4399999999999,0.0,100.0,84.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
1537,2025-02-13 10:15:00,353.8500000000001,-847.56,0.0,100.0,84.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,22.84,0.0
1538,2025-02-13 10:30:00,351.7333333333333,-845.4399999999999,0.0,100.0,84.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34,,,67.0,69.0,1.0,,85.0,55.0,23.000000000000007,0.0
1539,2025-02-13 10:45:00,350.3233333333333,-849.67,0.0,100.0,84.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.03000000000001,0.0
1540,2025-02-13 11:00:00,353.1466666666667,-847.56,0.0,100.0,84.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,23.29,0.0
1541,2025-02-13 11:15:00,351.7333333333333,-849.67,0.0,100.0,84.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.98,0.0
1542,2025-02-13 11:30:00,352.44000000000005,-851.79,0.0,100.0,84.65666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.87,0.0
1543,2025-02-13 11:45:00,353.1433333333334,-845.4399999999999,0.0,100.0,84.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,22.84,0.0
1544,2025-02-13 12:00:00,352.44000000000005,-845.4399999999999,0.0,100.0,84.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,23.050000000000004,0.0
1545,2025-02-13 12:15:00,351.7333333333333,-845.4399999999999,0.0,100.0,84.58999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,22.85,0.0
1546,2025-02-13 12:30:00,351.02666666666664,-849.67,0.0,100.0,84.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,22.73,0.0
1547,2025-02-13 12:45:00,353.8500000000001,-851.79,0.0,100.0,84.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.84,0.0
1548,2025-02-13 13:00:00,349.6166666666666,-845.4399999999999,0.0,100.0,84.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.020000000000003,0.0
1549,2025-02-13 13:15:00,347.5,-849.67,0.0,100.0,84.93,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.07,0.0
1550,2025-02-13 13:30:00,347.5,-849.67,0.0,100.0,85.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97,,,67.0,69.0,1.0,,85.0,55.0,23.140000000000008,0.0
1551,2025-02-13 13:45:00,351.02666666666664,-851.79,0.0,100.0,85.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.360000000000007,0.0
1552,2025-02-13 14:00:00,351.02666666666664,-847.56,0.0,100.0,84.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
1553,2025-02-13 14:15:00,350.3233333333333,-847.56,0.0,100.0,84.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.000000000000007,0.0
1554,2025-02-13 14:30:00,349.6166666666666,-850.73,0.0,100.0,84.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.06,0.0
1555,2025-02-13 14:45:00,349.6166666666666,-849.67,0.0,100.0,85.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.09,0.0
1556,2025-02-13 15:00:00,348.91333333333336,-851.79,0.0,100.0,85.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
1557,2025-02-13 15:15:00,346.7933333333333,-849.67,0.0,100.0,84.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.360000000000007,0.0
1558,2025-02-13 15:30:00,347.5,-851.79,0.0,100.0,84.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.18,0.0
1559,2025-02-13 15:45:00,347.5,-851.79,0.0,100.0,84.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.140000000000008,0.0
1560,2025-02-13 16:00:00,350.3233333333333,-851.79,0.0,100.0,84.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21333333333332,,,67.0,69.0,1.0,,85.0,55.0,23.23,0.0
1561,2025-02-13 16:15:00,348.20666666666665,-849.67,0.0,100.0,84.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.12,0.0
1562,2025-02-13 16:30:00,348.91,-849.67,0.0,100.0,84.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.23,0.0
1563,2025-02-13 16:45:00,346.7933333333333,-849.67,0.0,100.0,84.81666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53,,,67.0,69.0,1.0,,85.0,55.0,23.140000000000008,0.0
1564,2025-02-13 17:00:00,350.3233333333333,-851.79,0.0,100.0,84.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58999999999999,,,67.0,69.0,1.0,,85.0,55.0,22.890000000000008,0.0
1565,2025-02-13 17:15:00,348.9066666666667,-851.79,0.0,100.0,84.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.82,0.0
1566,2025-02-13 17:30:00,346.7933333333333,-856.03,0.0,100.0,84.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.93,0.0
1567,2025-02-13 17:45:00,350.3233333333333,-851.79,0.0,100.0,84.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.07,0.0
1568,2025-02-13 18:00:00,346.08666666666664,-847.56,0.0,100.0,84.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.140000000000008,0.0
1569,2025-02-13 18:15:00,346.08666666666664,-856.03,0.0,100.0,85.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.74333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.360000000000007,0.0
1570,2025-02-13 18:30:00,344.67333333333335,-849.67,0.0,100.0,85.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.47000000000001,0.0
1571,2025-02-13 18:45:00,344.67333333333335,-851.79,0.0,100.0,85.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.45,0.0
1572,2025-02-13 19:00:00,345.37999999999994,-858.15,0.0,100.0,85.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.7,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
1573,2025-02-13 19:15:00,346.08666666666664,-856.03,0.0,100.0,85.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
1574,2025-02-13 19:30:00,346.7933333333333,-853.91,0.0,100.0,85.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
1575,2025-02-13 19:45:00,347.5,-849.67,0.0,100.0,85.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,85.0,55.0,23.390000000000008,0.0
1576,2025-02-13 20:00:00,347.49666666666667,-849.67,0.0,100.0,85.25999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.390000000000008,0.0
1577,2025-02-13 20:15:00,345.37999999999994,-851.79,0.0,100.0,85.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76,,,67.0,69.0,1.0,,85.0,55.0,23.34,0.0
1578,2025-02-13 20:30:00,342.5533333333333,-853.91,0.0,100.0,85.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.48,0.0
1579,2025-02-13 20:45:00,348.91333333333336,-858.15,0.0,100.0,85.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,1.0,,85.0,55.0,23.500000000000007,0.0
1580,2025-02-13 21:00:00,345.37999999999994,-849.67,0.0,100.0,85.15666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
1581,2025-02-13 21:15:00,345.37999999999994,-858.15,0.0,100.0,85.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.390000000000008,0.0
1582,2025-02-13 21:30:00,347.5,-853.91,0.0,100.0,85.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,23.559999999999995,0.0
1583,2025-02-13 21:45:00,348.91333333333336,-851.79,0.0,100.0,85.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.520000000000003,0.0
1584,2025-02-13 22:00:00,349.62000000000006,-849.67,0.0,100.0,85.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,23.410000000000004,0.0
1585,2025-02-13 22:15:00,350.3233333333333,-849.67,0.0,100.0,85.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,23.34,0.0
1586,2025-02-13 22:30:00,346.08666666666664,-845.4399999999999,0.0,100.0,85.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,23.48,0.0
1587,2025-02-13 22:45:00,347.5,-853.91,0.0,100.0,85.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
1588,2025-02-13 23:00:00,345.37999999999994,-851.79,0.0,100.0,85.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
1589,2025-02-13 23:15:00,343.26,-853.91,0.0,100.0,85.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06,,,67.0,69.0,1.0,,85.0,55.0,23.610000000000007,0.0
1590,2025-02-13 23:30:00,347.5,-853.91,0.0,100.0,85.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.21,0.0
1591,2025-02-13 23:45:00,346.08666666666664,-849.67,0.0,100.0,85.03333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.250000000000007,0.0
1592,2025-02-14 00:00:00,346.08666666666664,-853.91,0.0,100.0,85.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
1593,2025-02-14 00:15:00,345.37999999999994,-851.79,0.0,100.0,84.96666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62,,,67.0,69.0,1.0,,85.0,55.0,23.250000000000007,0.0
1594,2025-02-14 00:30:00,344.67333333333335,-851.79,0.0,100.0,85.06,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.300000000000004,0.0
1595,2025-02-14 00:45:00,343.9666666666667,-851.79,0.0,100.0,84.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.31,,,67.0,69.0,1.0,,85.0,55.0,23.43,0.0
1596,2025-02-14 01:00:00,345.37999999999994,-853.91,0.0,100.0,84.88333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.300000000000004,0.0
1597,2025-02-14 01:15:00,347.5,-856.03,0.0,100.0,84.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,23.07,0.0
1598,2025-02-14 01:30:00,347.5,-849.67,0.0,100.0,84.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,22.94500000000001,0.0
1599,2025-02-14 01:45:00,348.91333333333336,-849.67,0.0,100.0,84.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,22.750000000000007,0.0
1600,2025-02-14 02:00:00,346.08666666666664,-849.67,0.0,100.0,84.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.690000000000005,0.0
1601,2025-02-14 02:15:00,345.37999999999994,-858.15,0.0,100.0,84.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21,,,67.0,69.0,1.0,,85.0,55.0,22.580000000000005,0.0
1602,2025-02-14 02:30:00,347.5,-851.79,0.0,100.0,84.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.51,0.0
1603,2025-02-14 02:45:00,346.7933333333333,-851.79,0.0,100.0,84.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.46,0.0
1604,2025-02-14 03:00:00,350.3233333333333,-849.67,0.0,100.0,84.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,22.51,0.0
1605,2025-02-14 03:15:00,346.08666666666664,-847.56,0.0,100.0,84.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.05666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.42000000000001,0.0
1606,2025-02-14 03:30:00,348.2033333333334,-849.67,0.0,100.0,84.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.28000000000001,0.0
1607,2025-02-14 03:45:00,348.91,-851.79,0.0,100.0,84.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.309999999999995,0.0
1608,2025-02-14 04:00:00,348.20666666666665,-847.56,0.0,100.0,84.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.92,,,67.0,69.0,1.0,,85.0,55.0,22.37,0.0
1609,2025-02-14 04:15:00,349.6166666666666,-851.79,0.0,100.0,83.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.24,0.0
1610,2025-02-14 04:30:00,346.0833333333333,-851.79,0.0,100.0,84.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.22000000000001,0.0
1611,2025-02-14 04:45:00,348.2033333333334,-847.56,0.0,100.0,83.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.28000000000001,0.0
1612,2025-02-14 05:00:00,344.67333333333335,-851.79,0.0,100.0,84.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.300000000000004,0.0
1613,2025-02-14 05:15:00,348.20666666666665,-853.91,0.0,100.0,84.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,,67.0,69.0,1.0,,85.0,55.0,22.309999999999995,0.0
1614,2025-02-14 05:30:00,349.6166666666666,-849.67,0.0,100.0,84.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.35,0.0
1615,2025-02-14 05:45:00,348.91333333333336,-847.56,0.0,100.0,83.97,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,,67.0,69.0,1.0,,85.0,55.0,22.300000000000004,0.0
1616,2025-02-14 06:00:00,350.3233333333333,-849.67,0.0,100.0,84.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58,,,67.0,69.0,1.0,,85.0,55.0,22.15,0.0
1617,2025-02-14 06:15:00,350.3233333333333,-849.67,0.0,100.0,84.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54,,,67.0,69.0,1.0,,85.0,55.0,22.35,0.0
1618,2025-02-14 06:30:00,348.91333333333336,-849.67,0.0,100.0,84.05333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,,67.0,69.0,1.0,,85.0,55.0,22.330000000000005,0.0
1619,2025-02-14 06:45:00,349.62000000000006,-849.67,0.0,100.0,83.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,,67.0,69.0,1.0,,85.0,55.0,22.24,0.0
1620,2025-02-14 07:00:00,348.20666666666665,-849.67,0.0,100.0,83.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,,67.0,69.0,1.0,,85.0,55.0,22.12,0.0
1621,2025-02-14 07:15:00,348.91333333333336,-851.79,0.0,100.0,83.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.55333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.22000000000001,0.0
1622,2025-02-14 07:30:00,350.32,-851.79,0.0,100.0,83.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.47333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.21,0.0
1623,2025-02-14 07:45:00,348.91333333333336,-847.56,0.0,100.0,83.88333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.08,,,67.0,69.0,1.0,,85.0,55.0,22.04,0.0
1624,2025-02-14 08:00:00,348.20666666666665,-849.67,0.0,100.0,83.84,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.080000000000005,0.0
1625,2025-02-14 08:15:00,346.08666666666664,-851.79,0.0,100.0,83.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.31,,,67.0,69.0,1.0,,85.0,55.0,22.080000000000005,0.0
1626,2025-02-14 08:30:00,350.3233333333333,-853.91,0.0,100.0,84.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16000000000001,,,67.0,69.0,1.0,,85.0,55.0,22.04,0.0
1627,2025-02-14 08:45:00,348.2033333333334,-847.56,0.0,100.0,84.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.21,0.0
1628,2025-02-14 09:00:00,349.62000000000006,-847.56,0.0,100.0,84.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.42000000000001,0.0
1629,2025-02-14 09:15:00,346.08666666666664,-849.67,0.0,100.0,84.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.26,0.0
1630,2025-02-14 09:30:00,348.91333333333336,-849.67,0.0,100.0,84.21333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.97,,,67.0,69.0,1.0,,85.0,55.0,22.22000000000001,0.0
1631,2025-02-14 09:45:00,348.20666666666665,-851.79,0.0,100.0,84.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.08,,,67.0,69.0,1.0,,85.0,55.0,22.46,0.0
1632,2025-02-14 10:00:00,348.91333333333336,-851.79,0.0,100.0,83.99000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.550000000000004,0.0
1633,2025-02-14 10:15:00,346.7933333333333,-849.67,0.0,100.0,84.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.300000000000004,0.0
1634,2025-02-14 10:30:00,343.9666666666667,-851.79,0.0,100.0,84.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,22.35,0.0
1635,2025-02-14 10:45:00,348.20666666666665,-858.15,0.0,100.0,84.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.46,0.0
1636,2025-02-14 11:00:00,347.5,-853.91,0.0,100.0,84.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.05,,,67.0,69.0,1.0,,85.0,55.0,22.21,0.0
1637,2025-02-14 11:15:00,346.7933333333333,-851.79,0.0,100.0,83.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.080000000000005,0.0
1638,2025-02-14 11:30:00,348.20666666666665,-853.91,0.0,100.0,83.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.99333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.03000000000001,0.0
1639,2025-02-14 11:45:00,346.7933333333333,-849.67,0.0,100.0,83.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.35,0.0
1640,2025-02-14 12:00:00,348.20666666666665,-853.91,0.0,100.0,83.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.15,0.0
1641,2025-02-14 12:15:00,345.37999999999994,-849.67,0.0,100.0,83.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.300000000000004,0.0
1642,2025-02-14 12:30:00,343.9666666666667,-856.03,0.0,100.0,83.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.01,0.0
1643,2025-02-14 12:45:00,348.20666666666665,-853.91,0.0,100.0,83.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.04,0.0
1644,2025-02-14 13:00:00,346.0833333333333,-851.79,0.0,100.0,84.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,22.390000000000008,0.0
1645,2025-02-14 13:15:00,341.84666666666664,-856.03,0.0,100.0,84.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.26,0.0
1646,2025-02-14 13:30:00,344.67333333333335,-856.03,0.0,100.0,84.42666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.26,,,67.0,69.0,1.0,,85.0,55.0,22.82,0.0
1647,2025-02-14 13:45:00,348.20666666666665,-856.03,0.0,100.0,84.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25,,,67.0,69.0,1.0,,85.0,55.0,22.800000000000004,0.0
1648,2025-02-14 14:00:00,346.7933333333333,-853.91,0.0,100.0,84.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.13666666666666,,,67.0,69.0,1.0,,85.0,55.0,22.800000000000004,0.0
1649,2025-02-14 14:15:00,346.08666666666664,-849.67,0.0,100.0,84.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.14,,,67.0,69.0,1.0,,85.0,55.0,22.67000000000001,0.0
1650,2025-02-14 14:30:00,341.84666666666664,-849.67,0.0,100.0,84.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.20333333333333,,,67.0,69.0,1.0,,85.0,55.0,22.6,0.0
1651,2025-02-14 14:45:00,344.67333333333335,-858.15,0.0,100.0,84.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.18,0.0
1652,2025-02-14 15:00:00,344.67333333333335,-856.03,0.0,100.0,84.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,23.09,0.0
1653,2025-02-14 15:15:00,344.67333333333335,-853.91,0.0,100.0,84.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.050000000000004,0.0
1654,2025-02-14 15:30:00,341.84666666666664,-851.79,0.0,100.0,85.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.05333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.250000000000007,0.0
1655,2025-02-14 15:45:00,337.6066666666666,-860.27,0.0,100.0,85.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25,,,67.0,69.0,1.0,,85.0,55.0,23.270000000000003,0.0
1656,2025-02-14 16:00:00,341.14,-860.27,0.0,100.0,85.43333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.49333333333333,,,67.0,69.0,1.0,,85.0,55.0,23.770000000000003,0.0
1657,2025-02-14 16:15:00,341.84666666666664,-858.15,0.0,100.0,85.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63,,,67.0,69.0,1.0,,85.0,55.0,23.93,0.0
1658,2025-02-14 16:30:00,343.26,-851.79,0.0,100.0,85.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.57,,,67.0,69.0,1.0,,85.0,55.0,23.92000000000001,0.0
1659,2025-02-14 16:45:00,341.14,-853.91,0.0,100.0,85.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.78333333333335,,,67.0,69.0,1.0,,85.0,55.0,23.92000000000001,0.0
1660,2025-02-14 17:00:00,341.84666666666664,-858.15,0.0,100.0,85.75666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,23.92000000000001,0.0
1661,2025-02-14 17:15:00,340.43333333333334,-856.03,0.0,100.0,85.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.93333333333334,,,67.0,69.0,1.0,,85.0,55.0,24.020000000000003,0.0
1662,2025-02-14 17:30:00,337.6066666666666,-858.15,0.0,100.0,85.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.37333333333333,,,67.0,69.0,1.0,,85.0,55.0,24.26,0.0
1663,2025-02-14 17:45:00,658.9699999999999,-860.27,0.0,100.0,82.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.67,,,67.0,69.0,1.0,,85.0,55.0,24.559999999999995,0.0
1664,2025-02-14 18:00:00,832.0133333333333,-362.3299999999999,0.0,100.0,79.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.98666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
1665,2025-02-14 18:15:00,827.7733333333334,-368.69,0.0,100.0,79.65,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
1666,2025-02-14 18:30:00,829.8966666666666,-370.81,0.0,100.0,79.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.260000000000005,0.0
1667,2025-02-14 18:45:00,827.7766666666666,-358.0899999999999,0.0,100.0,80.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
1668,2025-02-14 19:00:00,830.6033333333334,-364.44999999999993,0.0,100.0,80.13333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.85000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.22,0.0
1669,2025-02-14 19:15:00,834.84,-360.2099999999999,0.0,100.0,80.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01,,,67.0,69.0,1.0,,85.0,55.0,16.060000000000002,0.0
1670,2025-02-14 19:30:00,836.9566666666666,-368.69,0.0,100.0,80.27999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.310000000000002,0.0
1671,2025-02-14 19:45:00,827.7766666666666,-368.69,0.0,100.0,80.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
1672,2025-02-14 20:00:00,821.4200000000001,-370.81,0.0,100.0,80.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.13000000000001,0.0
1673,2025-02-14 20:15:00,829.8933333333334,-381.4,0.0,100.0,80.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.22999999999999,0.0
1674,2025-02-14 20:30:00,823.5366666666667,-366.57,0.0,100.0,80.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.019999999999996,0.0
1675,2025-02-14 20:45:00,825.6566666666668,-375.05,0.0,100.0,80.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.010000000000005,0.0
1676,2025-02-14 21:00:00,823.54,-375.05,0.0,100.0,80.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.120000000000005,0.0
1677,2025-02-14 21:15:00,830.6033333333334,-364.44999999999993,0.0,100.0,80.22,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,15.939999999999998,0.0
1678,2025-02-14 21:30:00,821.4200000000001,-377.16,0.0,100.0,80.18333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,15.900000000000006,0.0
1679,2025-02-14 21:45:00,832.0133333333333,-381.4,0.0,100.0,80.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.099999999999994,0.0
1680,2025-02-14 22:00:00,832.0133333333333,-375.05,0.0,100.0,80.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.040000000000006,0.0
1681,2025-02-14 22:15:00,825.6533333333333,-364.44999999999993,0.0,100.0,80.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.989999999999997,0.0
1682,2025-02-14 22:30:00,834.84,-375.05,0.0,100.0,80.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.25,0.0
1683,2025-02-14 22:45:00,827.07,-366.57,0.0,100.0,80.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.03,0.0
1684,2025-02-14 23:00:00,826.3633333333333,-379.28,0.0,100.0,79.88000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.010000000000005,0.0
1685,2025-02-14 23:15:00,824.2433333333333,-362.3299999999999,0.0,100.0,79.82000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,15.970000000000006,0.0
1686,2025-02-14 23:30:00,832.0133333333333,-375.05,0.0,100.0,79.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.950000000000005,0.0
1687,2025-02-14 23:45:00,824.2466666666666,-366.57,0.0,100.0,79.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,15.849999999999994,0.0
1688,2025-02-15 00:00:00,829.19,-377.16,0.0,100.0,79.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,15.959999999999994,0.0
1689,2025-02-15 00:15:00,829.8966666666666,-385.64,0.0,100.0,79.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
1690,2025-02-15 00:30:00,833.4266666666667,-358.0899999999999,0.0,100.0,79.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.07,0.0
1691,2025-02-15 00:45:00,822.1266666666667,-362.3299999999999,0.0,100.0,79.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.129999999999995,0.0
1692,2025-02-15 01:00:00,832.0133333333333,-370.81,0.0,100.0,79.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.159999999999997,0.0
1693,2025-02-15 01:15:00,827.7766666666666,-370.81,0.0,100.0,80.09,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.429999999999993,0.0
1694,2025-02-15 01:30:00,833.4266666666666,-360.2099999999999,0.0,100.0,80.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
1695,2025-02-15 01:45:00,821.4200000000001,-353.86,0.0,100.0,80.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.349999999999994,0.0
1696,2025-02-15 02:00:00,827.7733333333332,-366.57,0.0,100.0,80.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.340000000000003,0.0
1697,2025-02-15 02:15:00,824.9499999999999,-375.05,0.0,100.0,80.03000000000002,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.269999999999996,0.0
1698,2025-02-15 02:30:00,822.8299999999999,-377.16,0.0,100.0,80.13,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.35000000000001,0.0
1699,2025-02-15 02:45:00,828.4833333333332,-372.93,0.0,100.0,80.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
1700,2025-02-15 03:00:00,824.2433333333333,-364.44999999999993,0.0,100.0,80.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.5,0.0
1701,2025-02-15 03:15:00,827.7766666666666,-379.28,0.0,100.0,80.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
1702,2025-02-15 03:30:00,823.54,-362.3299999999999,0.0,100.0,80.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.390000000000008,0.0
1703,2025-02-15 03:45:00,821.4200000000001,-383.52,0.0,100.0,80.30333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
