,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1704,2025-02-15 04:00:00,822.8333333333334,-387.76,0.0,100.0,80.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.470000000000006,0.0
1705,2025-02-15 04:15:00,821.4200000000001,-377.16,0.0,100.0,80.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.410000000000004,0.0
1706,2025-02-15 04:30:00,815.0633333333334,-370.81,0.0,100.0,80.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
1707,2025-02-15 04:45:00,820.0066666666667,-392.0,0.0,100.0,80.38333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.459999999999994,0.0
1708,2025-02-15 05:00:00,815.77,-383.52,0.0,100.0,80.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.479999999999997,0.0
1709,2025-02-15 05:15:00,810.1166666666667,-383.52,0.0,100.0,80.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,1.0,,85.0,55.0,16.619999999999997,0.0
1710,2025-02-15 05:30:00,815.7666666666668,-389.88,0.0,100.0,80.59666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.36999999999999,0.0
1711,2025-02-15 05:45:00,817.1833333333334,-370.81,0.0,100.0,80.61666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
1712,2025-02-15 06:00:00,812.2366666666667,-381.4,0.0,100.0,80.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.549999999999997,0.0
1713,2025-02-15 06:15:00,815.0633333333334,-379.28,0.0,100.0,80.57333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.269999999999996,0.0
1714,2025-02-15 06:30:00,813.65,-381.4,0.0,100.0,80.53,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
1715,2025-02-15 06:45:00,819.3000000000001,-383.52,0.0,100.0,80.47333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.349999999999994,0.0
1716,2025-02-15 07:00:00,813.65,-375.05,0.0,100.0,80.55666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.36,0.0
1717,2025-02-15 07:15:00,816.4766666666666,-377.16,0.0,100.0,80.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.320000000000007,0.0
1718,2025-02-15 07:30:00,814.3566666666666,-381.4,0.0,100.0,80.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.519999999999996,0.0
1719,2025-02-15 07:45:00,812.9433333333333,-387.76,0.0,100.0,80.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29,,,67.0,69.0,1.0,,85.0,55.0,16.379999999999995,0.0
1720,2025-02-15 08:00:00,812.2399999999999,-387.76,0.0,100.0,80.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.5,0.0
1721,2025-02-15 08:15:00,810.8266666666667,-379.28,0.0,100.0,80.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.47,0.0
1722,2025-02-15 08:30:00,817.1833333333334,-383.52,0.0,100.0,80.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.480000000000004,0.0
1723,2025-02-15 08:45:00,811.5333333333333,-381.4,0.0,100.0,80.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.25,0.0
1724,2025-02-15 09:00:00,813.65,-387.76,0.0,100.0,80.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
1725,2025-02-15 09:15:00,812.9433333333333,-383.52,0.0,100.0,80.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.44999999999999,0.0
1726,2025-02-15 09:30:00,811.5333333333333,-389.88,0.0,100.0,80.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.5,0.0
1727,2025-02-15 09:45:00,810.8233333333333,-377.16,0.0,100.0,80.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
1728,2025-02-15 10:00:00,817.1833333333334,-392.0,0.0,100.0,80.42999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.519999999999996,0.0
1729,2025-02-15 10:15:00,811.5300000000001,-385.64,0.0,100.0,80.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.54,0.0
1730,2025-02-15 10:30:00,811.5300000000001,-392.0,0.0,100.0,80.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.700000000000003,0.0
1731,2025-02-15 10:45:00,817.1833333333334,-392.0,0.0,100.0,80.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.75999999999999,0.0
1732,2025-02-15 11:00:00,819.3000000000001,-383.52,0.0,100.0,80.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.659999999999997,0.0
1733,2025-02-15 11:15:00,815.0633333333334,-370.81,0.0,100.0,80.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.659999999999997,0.0
1734,2025-02-15 11:30:00,813.65,-389.88,0.0,100.0,80.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.569999999999993,0.0
1735,2025-02-15 11:45:00,804.4699999999999,-381.4,0.0,100.0,80.28666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.53,0.0
1736,2025-02-15 12:00:00,805.1766666666666,-396.23,0.0,100.0,80.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.65,0.0
1737,2025-02-15 12:15:00,805.8833333333333,-389.88,0.0,100.0,80.39333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,1.0,,85.0,55.0,16.54,0.0
1738,2025-02-15 12:30:00,807.2933333333334,-400.4699999999999,0.0,100.0,80.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.42000000000001,0.0
1739,2025-02-15 12:45:00,813.65,-398.3499999999999,0.0,100.0,80.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.589999999999996,0.0
1740,2025-02-15 13:00:00,805.1766666666666,-394.12,0.0,100.0,80.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.500000000000007,0.0
1741,2025-02-15 13:15:00,807.9966666666666,-385.64,0.0,100.0,80.28333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.200000000000003,0.0
1742,2025-02-15 13:30:00,815.0633333333334,-394.12,0.0,100.0,80.38333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
1743,2025-02-15 13:45:00,811.5300000000001,-383.52,0.0,100.0,80.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.369999999999997,0.0
1744,2025-02-15 14:00:00,803.7599999999999,-385.64,0.0,100.0,80.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.410000000000004,0.0
1745,2025-02-15 14:15:00,808.0,-389.88,0.0,100.0,80.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.5,0.0
1746,2025-02-15 14:30:00,812.9433333333333,-389.88,0.0,100.0,80.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.220000000000006,0.0
1747,2025-02-15 14:45:00,808.0,-385.64,0.0,100.0,80.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.439999999999998,0.0
1748,2025-02-15 15:00:00,812.2366666666667,-396.23,0.0,100.0,80.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.689999999999998,0.0
1749,2025-02-15 15:15:00,810.1166666666667,-387.76,0.0,100.0,80.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.419999999999995,0.0
1750,2025-02-15 15:30:00,808.7066666666666,-394.12,0.0,100.0,80.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
1751,2025-02-15 15:45:00,812.9433333333333,-389.88,0.0,100.0,80.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.629999999999995,0.0
1752,2025-02-15 16:00:00,810.8233333333333,-381.4,0.0,100.0,80.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
1753,2025-02-15 16:15:00,806.5866666666667,-392.0,0.0,100.0,80.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.340000000000003,0.0
1754,2025-02-15 16:30:00,809.4133333333333,-392.0,0.0,100.0,81.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.28,0.0
1755,2025-02-15 16:45:00,805.1733333333333,-402.5899999999999,0.0,100.0,81.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.189999999999998,0.0
1756,2025-02-15 17:00:00,802.35,-394.12,0.0,100.0,81.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.179999999999993,0.0
1757,2025-02-15 17:15:00,808.7066666666666,-400.4699999999999,0.0,100.0,81.21666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.260000000000005,0.0
1758,2025-02-15 17:30:00,805.88,-381.4,0.0,100.0,81.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.260000000000005,0.0
1759,2025-02-15 17:45:00,803.0566666666667,-400.4699999999999,0.0,100.0,81.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,16.290000000000006,0.0
1760,2025-02-15 18:00:00,807.2933333333334,-398.3499999999999,0.0,100.0,81.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.210000000000008,0.0
1761,2025-02-15 18:15:00,805.88,-385.64,0.0,100.0,81.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.210000000000008,0.0
1762,2025-02-15 18:30:00,801.6433333333333,-389.88,0.0,100.0,81.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.97999999999999,0.0
1763,2025-02-15 18:45:00,806.5833333333334,-396.23,0.0,100.0,82.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,16.03,0.0
1764,2025-02-15 19:00:00,894.8733333333333,-389.88,0.0,100.0,79.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.03,0.0
1765,2025-02-15 19:15:00,898.4033333333333,-307.24,0.0,100.0,79.42999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.229999999999997,0.0
1766,2025-02-15 19:30:00,901.9366666666666,-305.12,0.0,100.0,78.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.139999999999993,0.0
1767,2025-02-15 19:45:00,909.0,-290.29,0.0,100.0,78.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,16.150000000000006,0.0
1768,2025-02-15 20:00:00,903.35,-288.17,0.0,100.0,78.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.250000000000007,0.0
1769,2025-02-15 20:15:00,908.9966666666666,-292.41,0.0,100.0,79.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.019999999999996,0.0
1770,2025-02-15 20:30:00,912.53,-296.65,0.0,100.0,79.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.020000000000003,0.0
1771,2025-02-15 20:45:00,927.36,-296.65,0.0,100.0,79.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.759999999999998,0.0
1772,2025-02-15 21:00:00,942.1933333333332,-262.75,0.0,100.0,79.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.829999999999991,0.0
1773,2025-02-15 21:15:00,985.9866666666668,-241.55999999999997,0.0,100.0,78.67999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.730000000000004,0.0
1774,2025-02-15 21:30:00,976.0966666666668,-203.42,0.0,100.0,78.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.599999999999994,0.0
1775,2025-02-15 21:45:00,974.6866666666666,-216.13,0.0,100.0,78.50999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.379999999999995,0.0
1776,2025-02-15 22:00:00,973.27,-226.7199999999999,0.0,100.0,78.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,15.349999999999994,0.0
1777,2025-02-15 22:15:00,952.79,-218.25,0.0,100.0,78.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.289999999999992,0.0
1778,2025-02-15 22:30:00,964.7933333333334,-256.39,0.0,100.0,78.13,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
1779,2025-02-15 22:45:00,963.3833333333332,-218.25,0.0,100.0,77.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,,67.0,69.0,1.0,,85.0,55.0,15.699999999999996,0.0
1780,2025-02-15 23:00:00,965.5033333333334,-239.43999999999997,0.0,100.0,77.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.830000000000004,0.0
1781,2025-02-15 23:15:00,981.7466666666666,-243.67999999999995,0.0,100.0,77.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,15.580000000000004,0.0
1782,2025-02-15 23:30:00,968.33,-199.17999999999995,0.0,100.0,77.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.39,0.0
1783,2025-02-15 23:45:00,977.51,-226.7199999999999,0.0,100.0,78.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.540000000000006,0.0
1784,2025-02-16 00:00:00,964.09,-222.49,0.0,100.0,78.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,15.57,0.0
1785,2025-02-16 00:15:00,958.44,-228.83999999999992,0.0,100.0,78.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.46,0.0
1786,2025-02-16 00:30:00,972.5666666666666,-252.15,0.0,100.0,78.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,15.479999999999997,0.0
1787,2025-02-16 00:45:00,955.6133333333332,-230.95999999999992,0.0,100.0,78.40666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.509999999999998,0.0
1788,2025-02-16 01:00:00,957.0266666666666,-241.55999999999997,0.0,100.0,78.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,15.629999999999995,0.0
1789,2025-02-16 01:15:00,955.6133333333332,-239.43999999999997,0.0,100.0,77.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,15.840000000000003,0.0
1790,2025-02-16 01:30:00,961.2666666666668,-241.55999999999997,0.0,100.0,77.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,15.620000000000005,0.0
1791,2025-02-16 01:45:00,964.0866666666668,-230.95999999999992,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,16.049999999999997,0.0
1792,2025-02-16 02:00:00,960.5566666666668,-220.37,0.0,100.0,77.53333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.849999999999994,0.0
1793,2025-02-16 02:15:00,959.1433333333332,-211.89,0.0,100.0,77.61666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
1794,2025-02-16 02:30:00,968.3266666666668,-239.43999999999997,0.0,100.0,77.65333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.690000000000005,0.0
1795,2025-02-16 02:45:00,951.3733333333332,-235.19999999999996,0.0,100.0,77.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.739999999999997,0.0
1796,2025-02-16 03:00:00,968.33,-243.67999999999995,0.0,100.0,77.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.879999999999995,0.0
1797,2025-02-16 03:15:00,956.3233333333334,-250.03,0.0,100.0,77.65333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.780000000000008,0.0
1798,2025-02-16 03:30:00,961.97,-233.07999999999996,0.0,100.0,77.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.870000000000005,0.0
1799,2025-02-16 03:45:00,958.4366666666666,-247.91,0.0,100.0,77.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.780000000000008,0.0
1800,2025-02-16 04:00:00,950.67,-241.55999999999997,0.0,100.0,77.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
1801,2025-02-16 04:15:00,948.5533333333332,-258.51,0.0,100.0,77.73666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.65,0.0
1802,2025-02-16 04:30:00,967.62,-264.86,0.0,100.0,77.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,67.0,69.0,1.0,,85.0,55.0,15.97,0.0
1803,2025-02-16 04:45:00,957.0266666666666,-239.43999999999997,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.610000000000008,0.0
1804,2025-02-16 05:00:00,958.4366666666666,-218.25,0.0,100.0,77.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.940000000000005,0.0
1805,2025-02-16 05:15:00,962.6766666666666,-243.67999999999995,0.0,100.0,77.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93,,,67.0,69.0,1.0,,85.0,55.0,15.96,0.0
1806,2025-02-16 05:30:00,949.9633333333333,-222.49,0.0,100.0,77.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.900000000000006,0.0
1807,2025-02-16 05:45:00,966.9133333333332,-237.31999999999996,0.0,100.0,77.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.580000000000004,0.0
1808,2025-02-16 06:00:00,947.14,-237.31999999999996,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
1809,2025-02-16 06:15:00,943.6066666666666,-243.67999999999995,0.0,100.0,76.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.770000000000003,0.0
1810,2025-02-16 06:30:00,954.2033333333334,-256.39,0.0,100.0,76.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,,67.0,69.0,1.0,,85.0,55.0,15.829999999999998,0.0
1811,2025-02-16 06:45:00,949.9633333333333,-241.55999999999997,0.0,100.0,76.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,15.630000000000004,0.0
1812,2025-02-16 07:00:00,928.0666666666666,-252.15,0.0,100.0,76.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.21,0.0
1813,2025-02-16 07:15:00,919.5933333333334,-279.69999999999993,0.0,100.0,76.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.110000000000007,0.0
1814,2025-02-16 07:30:00,925.2466666666666,-286.04999999999995,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,16.290000000000006,0.0
1815,2025-02-16 07:45:00,929.48,-288.17,0.0,100.0,76.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.300000000000004,0.0
1816,2025-02-16 08:00:00,921.7133333333336,-269.0999999999999,0.0,100.0,76.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.0,0.0
1817,2025-02-16 08:15:00,922.42,-283.92999999999995,0.0,100.0,77.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.080000000000005,0.0
1818,2025-02-16 08:30:00,924.54,-281.80999999999995,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.009999999999998,0.0
1819,2025-02-16 08:45:00,918.18,-281.80999999999995,0.0,100.0,77.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,15.9,0.0
1820,2025-02-16 09:00:00,911.12,-290.29,0.0,100.0,77.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,16.21,0.0
1821,2025-02-16 09:15:00,922.4166666666666,-296.65,0.0,100.0,77.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.25,0.0
1822,2025-02-16 09:30:00,918.8866666666668,-275.4599999999999,0.0,100.0,76.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,1.0,,85.0,55.0,16.22,0.0
1823,2025-02-16 09:45:00,921.71,-286.04999999999995,0.0,100.0,76.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
1824,2025-02-16 10:00:00,877.2199999999999,-277.5799999999999,0.0,100.0,76.92999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.25,0.0
1825,2025-02-16 10:15:00,865.21,-341.14,0.0,100.0,77.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
1826,2025-02-16 10:30:00,858.1466666666666,-328.42999999999995,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
1827,2025-02-16 10:45:00,850.38,-336.91,0.0,100.0,77.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
1828,2025-02-16 11:00:00,851.0833333333334,-349.62,0.0,100.0,77.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
1829,2025-02-16 11:15:00,846.1366666666667,-341.14,0.0,100.0,77.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,1.0,,85.0,55.0,17.089999999999996,0.0
1830,2025-02-16 11:30:00,847.5499999999998,-355.98,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08,,,67.0,69.0,1.0,,85.0,55.0,17.15,0.0
1831,2025-02-16 11:45:00,854.6133333333333,-349.62,0.0,100.0,76.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.190000000000005,0.0
1832,2025-02-16 12:00:00,847.5533333333333,-355.98,0.0,100.0,76.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.230000000000004,0.0
1833,2025-02-16 12:15:00,853.1999999999999,-360.2099999999999,0.0,100.0,75.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.39,0.0
1834,2025-02-16 12:30:00,850.3766666666667,-355.98,0.0,100.0,75.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81,,,67.0,69.0,1.0,,85.0,55.0,17.46,0.0
1835,2025-02-16 12:45:00,856.7333333333332,-353.86,0.0,100.0,75.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.260000000000005,0.0
1836,2025-02-16 13:00:00,861.6766666666666,-347.5,0.0,100.0,74.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67,,,67.0,69.0,1.0,,85.0,55.0,17.29,0.0
1837,2025-02-16 13:15:00,853.2033333333333,-332.67,0.0,100.0,74.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62,,,67.0,69.0,1.0,,85.0,55.0,17.300000000000004,0.0
1838,2025-02-16 13:30:00,857.4399999999999,-347.5,0.0,100.0,74.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53,,,67.0,69.0,1.0,,85.0,55.0,17.289999999999992,0.0
1839,2025-02-16 13:45:00,851.79,-341.14,0.0,100.0,74.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.409999999999997,0.0
1840,2025-02-16 14:00:00,860.9699999999999,-349.62,0.0,100.0,74.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.5,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
1841,2025-02-16 14:15:00,854.6166666666667,-334.79,0.0,100.0,74.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.5,,,67.0,69.0,1.0,,85.0,55.0,17.059999999999995,0.0
1842,2025-02-16 14:30:00,861.6766666666666,-347.5,0.0,100.0,74.67999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.1,0.0
1843,2025-02-16 14:45:00,857.4399999999999,,0.0,100.0,74.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,85.0,55.0,,
1844,2025-02-16 15:00:00,861.6766666666666,-343.26,0.0,100.0,74.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
1845,2025-02-16 15:15:00,858.8533333333334,-336.91,0.0,100.0,74.65333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.049999999999997,0.0
1846,2025-02-16 15:30:00,858.15,-334.79,0.0,100.0,74.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
1847,2025-02-16 15:45:00,873.6866666666666,-341.14,0.0,100.0,74.57000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
1848,2025-02-16 16:00:00,861.68,-322.06999999999994,0.0,100.0,74.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.59666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.96,0.0
1849,2025-02-16 16:15:00,857.4399999999999,-328.42999999999995,0.0,100.0,74.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55,,,67.0,69.0,1.0,,85.0,55.0,16.85,0.0
1850,2025-02-16 16:30:00,860.9733333333334,-349.62,0.0,100.0,74.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
1851,2025-02-16 16:45:00,857.4399999999999,-339.02,0.0,100.0,74.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,85.0,55.0,17.03000000000001,0.0
1852,2025-02-16 17:00:00,853.1999999999999,-343.26,0.0,100.0,74.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,85.0,55.0,17.019999999999996,0.0
1853,2025-02-16 17:15:00,858.8533333333334,-351.74,0.0,100.0,74.73666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.189999999999998,0.0
1854,2025-02-16 17:30:00,856.0266666666666,-341.14,0.0,100.0,74.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.58999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.89,0.0
1855,2025-02-16 17:45:00,856.7333333333332,-336.91,0.0,100.0,74.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.789999999999992,0.0
1856,2025-02-16 18:00:00,864.5,-349.62,0.0,100.0,75.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.980000000000004,0.0
1857,2025-02-16 18:15:00,860.9733333333334,-334.79,0.0,100.0,75.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.86,0.0
1858,2025-02-16 18:30:00,858.1466666666666,-345.38,0.0,100.0,75.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
1859,2025-02-16 18:45:00,856.7333333333332,-334.79,0.0,100.0,75.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.020000000000003,0.0
1860,2025-02-16 19:00:00,859.56,-334.79,0.0,100.0,75.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.980000000000004,0.0
1861,2025-02-16 19:15:00,859.5633333333334,-341.14,0.0,100.0,74.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.8,,,67.0,69.0,1.0,,85.0,55.0,16.940000000000005,0.0
1862,2025-02-16 19:30:00,856.0300000000001,-339.02,0.0,100.0,74.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
1863,2025-02-16 19:45:00,867.3266666666667,-345.38,0.0,100.0,74.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77,,,67.0,69.0,1.0,,85.0,55.0,16.9,0.0
1864,2025-02-16 20:00:00,861.68,-334.79,0.0,100.0,74.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75,,,67.0,69.0,1.0,,85.0,55.0,17.0,0.0
1865,2025-02-16 20:15:00,860.9733333333334,-339.02,0.0,100.0,74.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.73,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
1866,2025-02-16 20:30:00,862.3833333333333,-332.67,0.0,100.0,74.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.00999999999999,0.0
1867,2025-02-16 20:45:00,870.86,-332.67,0.0,100.0,74.83999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64,,,67.0,69.0,1.0,,85.0,55.0,17.089999999999996,0.0
1868,2025-02-16 21:00:00,856.7366666666667,-330.54999999999995,0.0,100.0,74.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.89,0.0
1869,2025-02-16 21:15:00,863.7966666666666,-341.14,0.0,100.0,74.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
1870,2025-02-16 21:30:00,860.9699999999999,-336.91,0.0,100.0,74.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.59666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
1871,2025-02-16 21:45:00,863.7966666666666,-341.14,0.0,100.0,74.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55,,,67.0,69.0,1.0,,85.0,55.0,17.22,0.0
1872,2025-02-16 22:00:00,871.5666666666666,-328.42999999999995,0.0,100.0,74.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.009999999999998,0.0
1873,2025-02-16 22:15:00,870.86,-334.79,0.0,100.0,74.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,85.0,55.0,17.049999999999997,0.0
1874,2025-02-16 22:30:00,865.9133333333333,-330.54999999999995,0.0,100.0,74.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.06000000000001,0.0
1875,2025-02-16 22:45:00,868.74,-336.91,0.0,100.0,74.50999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.150000000000006,0.0
1876,2025-02-16 23:00:00,865.21,-326.30999999999995,0.0,100.0,74.52999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
1877,2025-02-16 23:15:00,865.2066666666666,-339.02,0.0,100.0,74.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,,67.0,69.0,1.0,,85.0,55.0,17.089999999999996,0.0
1878,2025-02-16 23:30:00,871.5666666666666,-334.79,0.0,100.0,74.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.099999999999994,0.0
1879,2025-02-16 23:45:00,866.6233333333333,-328.42999999999995,0.0,100.0,74.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.199999999999996,0.0
1880,2025-02-17 00:00:00,878.6333333333333,-328.42999999999995,0.0,100.0,74.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.270000000000003,0.0
1881,2025-02-17 00:15:00,865.9166666666666,-319.94999999999993,0.0,100.0,73.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.12,,,67.0,69.0,1.0,,85.0,55.0,17.000000000000007,0.0
1882,2025-02-17 00:30:00,873.6866666666666,-322.06999999999994,0.0,100.0,73.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1,,,67.0,69.0,1.0,,85.0,55.0,16.860000000000007,0.0
1883,2025-02-17 00:45:00,872.98,-322.06999999999994,0.0,100.0,73.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.930000000000007,0.0
1884,2025-02-17 01:00:00,868.7400000000001,-324.18999999999994,0.0,100.0,73.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
1885,2025-02-17 01:15:00,867.3266666666667,-334.79,0.0,100.0,73.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,16.82999999999999,0.0
1886,2025-02-17 01:30:00,870.86,-334.79,0.0,100.0,73.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,85.0,55.0,17.089999999999996,0.0
1887,2025-02-17 01:45:00,865.9166666666666,-328.42999999999995,0.0,100.0,73.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
1888,2025-02-17 02:00:00,863.09,-332.67,0.0,100.0,73.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
1889,2025-02-17 02:15:00,866.62,-334.79,0.0,100.0,73.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.22,0.0
1890,2025-02-17 02:30:00,872.98,-336.91,0.0,100.0,73.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86,,,67.0,69.0,1.0,,85.0,55.0,17.189999999999998,0.0
1891,2025-02-17 02:45:00,883.5733333333334,-332.67,0.0,100.0,73.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.76,,,67.0,69.0,1.0,,85.0,55.0,17.200000000000003,0.0
1892,2025-02-17 03:00:00,872.9766666666668,-309.36,0.0,100.0,73.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.79,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
1893,2025-02-17 03:15:00,878.6333333333333,-334.79,0.0,100.0,73.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.76333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.15,0.0
1894,2025-02-17 03:30:00,878.6333333333333,-319.94999999999993,0.0,100.0,73.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
1895,2025-02-17 03:45:00,874.39,-319.94999999999993,0.0,100.0,73.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.7,,,67.0,69.0,1.0,,85.0,55.0,17.239999999999995,0.0
1896,2025-02-17 04:00:00,870.86,-307.24,0.0,100.0,73.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.08,0.0
1897,2025-02-17 04:15:00,870.86,-328.42999999999995,0.0,100.0,73.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
1898,2025-02-17 04:30:00,877.2199999999999,-336.91,0.0,100.0,72.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.63666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.310000000000002,0.0
1899,2025-02-17 04:45:00,875.8033333333333,-319.94999999999993,0.0,100.0,72.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
1900,2025-02-17 05:00:00,879.3366666666667,-332.67,0.0,100.0,72.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.59666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.379999999999995,0.0
1901,2025-02-17 05:15:00,876.5100000000001,-322.06999999999994,0.0,100.0,72.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.110000000000007,0.0
1902,2025-02-17 05:30:00,878.6300000000001,-315.7199999999999,0.0,100.0,72.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
1903,2025-02-17 05:45:00,884.2766666666666,-319.94999999999993,0.0,100.0,72.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.46666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
1904,2025-02-17 06:00:00,878.63,-317.8399999999999,0.0,100.0,72.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42666666666668,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
1905,2025-02-17 06:15:00,876.5100000000001,-328.42999999999995,0.0,100.0,72.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.39333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
1906,2025-02-17 06:30:00,878.63,-322.06999999999994,0.0,100.0,72.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.159999999999997,0.0
1907,2025-02-17 06:45:00,881.4533333333334,-307.24,0.0,100.0,72.52333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
1908,2025-02-17 07:00:00,885.6933333333333,-311.48,0.0,100.0,72.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.25666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.169999999999995,0.0
1909,2025-02-17 07:15:00,875.8033333333333,-313.5999999999999,0.0,100.0,72.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.18,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
1910,2025-02-17 07:30:00,880.7466666666668,-319.94999999999993,0.0,100.0,72.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
1911,2025-02-17 07:45:00,884.2800000000001,-324.18999999999994,0.0,100.0,72.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16,,,67.0,69.0,1.0,,85.0,55.0,17.349999999999994,0.0
1912,2025-02-17 08:00:00,882.87,-324.18999999999994,0.0,100.0,72.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.28000000000001,0.0
1913,2025-02-17 08:15:00,890.6366666666667,-300.88,0.0,100.0,72.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.08,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
1914,2025-02-17 08:30:00,874.39,-303.0,0.0,100.0,72.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.04,,,67.0,69.0,1.0,,85.0,55.0,17.36,0.0
1915,2025-02-17 08:45:00,889.2233333333334,-332.67,0.0,100.0,72.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.00666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.239999999999995,0.0
1916,2025-02-17 09:00:00,877.9233333333333,-307.24,0.0,100.0,72.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.96333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
1917,2025-02-17 09:15:00,881.4533333333334,-324.18999999999994,0.0,100.0,72.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.91,,,67.0,69.0,1.0,,85.0,55.0,17.099999999999994,0.0
1918,2025-02-17 09:30:00,881.4533333333334,-311.48,0.0,100.0,72.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.22,0.0
1919,2025-02-17 09:45:00,885.6933333333333,-317.8399999999999,0.0,100.0,71.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89,,,67.0,69.0,1.0,,85.0,55.0,17.260000000000005,0.0
1920,2025-02-17 10:00:00,889.2199999999999,-313.5999999999999,0.0,100.0,71.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.340000000000003,0.0
1921,2025-02-17 10:15:00,873.6866666666666,-298.77,0.0,100.0,71.34,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.80666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.36,0.0
1922,2025-02-17 10:30:00,883.5766666666667,-322.06999999999994,0.0,100.0,71.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.76333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.390000000000008,0.0
1923,2025-02-17 10:45:00,888.87,-300.88,0.0,100.0,70.96000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.685,,,67.0,69.0,1.0,,85.0,55.0,17.369999999999997,0.0
1924,2025-02-17 11:00:00,884.9866666666667,-313.5999999999999,0.0,100.0,70.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.389999999999993,0.0
1925,2025-02-17 11:15:00,887.8133333333334,-303.0,0.0,100.0,70.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.55,,,67.0,69.0,1.0,,85.0,55.0,17.470000000000006,0.0
1926,2025-02-17 11:30:00,889.2233333333334,-319.94999999999993,0.0,100.0,70.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.5,,,67.0,69.0,1.0,,85.0,55.0,17.490000000000002,0.0
1927,2025-02-17 11:45:00,894.8766666666667,-309.36,0.0,100.0,70.75666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.42,,,67.0,69.0,1.0,,85.0,55.0,17.330000000000005,0.0
1928,2025-02-17 12:00:00,905.4666666666668,-303.0,0.0,100.0,70.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.53000000000001,0.0
1929,2025-02-17 12:15:00,898.4066666666666,-279.69999999999993,0.0,100.0,70.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.659999999999997,0.0
1930,2025-02-17 12:30:00,901.9366666666666,-294.53,0.0,100.0,70.40666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.31,,,67.0,69.0,1.0,,85.0,55.0,17.54,0.0
1931,2025-02-17 12:45:00,896.2866666666665,-300.88,0.0,100.0,70.21333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25,,,67.0,69.0,1.0,,85.0,55.0,17.660000000000004,0.0
1932,2025-02-17 13:00:00,892.7566666666667,-305.12,0.0,100.0,70.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.21,,,67.0,69.0,1.0,,85.0,55.0,17.539999999999992,0.0
1933,2025-02-17 13:15:00,904.0533333333332,-319.94999999999993,0.0,100.0,70.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.15666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.54,0.0
1934,2025-02-17 13:30:00,900.5266666666666,-294.53,0.0,100.0,70.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.12,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
1935,2025-02-17 13:45:00,898.4066666666666,-288.17,0.0,100.0,70.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.550000000000004,0.0
1936,2025-02-17 14:00:00,897.6966666666667,-305.12,0.0,100.0,70.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.519999999999996,0.0
1937,2025-02-17 14:15:00,902.64,-298.77,0.0,100.0,69.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.96,,,67.0,69.0,1.0,,85.0,55.0,17.400000000000006,0.0
1938,2025-02-17 14:30:00,908.2933333333334,-298.77,0.0,100.0,70.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.039999999999992,0.0
1939,2025-02-17 14:45:00,913.9466666666668,-296.65,0.0,100.0,70.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
1940,2025-02-17 15:00:00,904.76,-283.92999999999995,0.0,100.0,70.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
1941,2025-02-17 15:15:00,911.12,-296.65,0.0,100.0,70.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.89,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
1942,2025-02-17 15:30:00,899.8166666666666,-283.92999999999995,0.0,100.0,70.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.88000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.050000000000004,0.0
1943,2025-02-17 15:45:00,906.88,-309.36,0.0,100.0,71.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.97666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.040000000000006,0.0
1944,2025-02-17 16:00:00,898.4066666666666,-307.24,0.0,100.0,71.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
1945,2025-02-17 16:15:00,891.3433333333332,-294.53,0.0,100.0,71.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
1946,2025-02-17 16:30:00,896.2866666666665,-317.8399999999999,0.0,100.0,72.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
1947,2025-02-17 16:45:00,892.7566666666667,-307.24,0.0,100.0,72.21999999999998,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.049999999999997,0.0
1948,2025-02-17 17:00:00,896.29,-300.88,0.0,100.0,72.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
1949,2025-02-17 17:15:00,891.3433333333332,-300.88,0.0,100.0,72.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.30666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
1950,2025-02-17 17:30:00,899.1133333333333,-305.12,0.0,100.0,73.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
1951,2025-02-17 17:45:00,892.0499999999998,-300.88,0.0,100.0,73.25666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.60000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.93,0.0
1952,2025-02-17 18:00:00,896.2833333333333,-311.48,0.0,100.0,73.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.83999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
1953,2025-02-17 18:15:00,886.3966666666666,-298.77,0.0,100.0,73.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.209999999999994,0.0
1954,2025-02-17 18:30:00,887.81,-313.5999999999999,0.0,100.0,74.49,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.13333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.22,0.0
1955,2025-02-17 18:45:00,887.1033333333334,-311.48,0.0,100.0,74.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.39,,,67.0,69.0,1.0,,85.0,55.0,16.830000000000005,0.0
1956,2025-02-17 19:00:00,883.5733333333334,-298.77,0.0,100.0,74.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.62666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.239999999999995,0.0
1957,2025-02-17 19:15:00,887.1066666666666,-311.48,0.0,100.0,74.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.74333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
1958,2025-02-17 19:30:00,886.4,-322.06999999999994,0.0,100.0,74.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.129999999999995,0.0
1959,2025-02-17 19:45:00,877.2199999999999,-309.36,0.0,100.0,74.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
1960,2025-02-17 20:00:00,879.3366666666667,-322.06999999999994,0.0,100.0,74.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
1961,2025-02-17 20:15:00,887.81,-322.06999999999994,0.0,100.0,74.57,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.09,,,67.0,69.0,1.0,,85.0,55.0,17.019999999999996,0.0
1962,2025-02-17 20:30:00,872.2733333333334,-315.7199999999999,0.0,100.0,74.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
1963,2025-02-17 20:45:00,886.4,-330.54999999999995,0.0,100.0,74.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.099999999999994,0.0
1964,2025-02-17 21:00:00,875.8066666666667,-309.36,0.0,100.0,74.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
1965,2025-02-17 21:15:00,875.0966666666667,-324.18999999999994,0.0,100.0,74.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.15333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.97,0.0
1966,2025-02-17 21:30:00,883.57,-332.67,0.0,100.0,74.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.82999999999999,0.0
1967,2025-02-17 21:45:00,891.3433333333332,-311.48,0.0,100.0,74.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.939999999999998,0.0
1968,2025-02-17 22:00:00,887.8100000000001,-311.48,0.0,100.0,74.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.17666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.02000000000001,0.0
1969,2025-02-17 22:15:00,877.9233333333333,-317.8399999999999,0.0,100.0,74.19333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
1970,2025-02-17 22:30:00,887.1033333333334,-319.94999999999993,0.0,100.0,74.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.97,0.0
1971,2025-02-17 22:45:00,881.4566666666666,-313.5999999999999,0.0,100.0,73.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.66000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.07999999999999,0.0
