,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1972,2025-02-17 23:00:00,880.0433333333334,-313.5999999999999,0.0,100.0,73.67,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69,,,67.0,69.0,1.0,,85.0,55.0,16.939999999999998,0.0
1973,2025-02-17 23:15:00,882.1633333333333,-319.94999999999993,0.0,100.0,73.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.7,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
1974,2025-02-17 23:30:00,884.9866666666667,-307.24,0.0,100.0,73.52666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.69666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.75999999999999,0.0
1975,2025-02-17 23:45:00,888.5166666666668,-322.06999999999994,0.0,100.0,73.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.62,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
1976,2025-02-18 00:00:00,886.3966666666666,-311.48,0.0,100.0,73.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56,,,67.0,69.0,1.0,,85.0,55.0,17.019999999999996,0.0
1977,2025-02-18 00:15:00,884.9900000000001,-309.36,0.0,100.0,73.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.51,,,67.0,69.0,1.0,,85.0,55.0,17.029999999999994,0.0
1978,2025-02-18 00:30:00,882.16,-319.94999999999993,0.0,100.0,73.09,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
1979,2025-02-18 00:45:00,887.8133333333334,-319.94999999999993,0.0,100.0,73.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.38,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
1980,2025-02-18 01:00:00,888.5166666666665,-303.0,0.0,100.0,72.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
1981,2025-02-18 01:15:00,887.8133333333334,-311.48,0.0,100.0,73.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.26,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
1982,2025-02-18 01:30:00,889.93,-309.36,0.0,100.0,73.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.929999999999993,0.0
1983,2025-02-18 01:45:00,887.8100000000001,-305.12,0.0,100.0,72.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
1984,2025-02-18 02:00:00,883.5733333333334,-307.24,0.0,100.0,72.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.06333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.950000000000003,0.0
1985,2025-02-18 02:15:00,889.93,-311.48,0.0,100.0,72.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.10000000000001,0.0
1986,2025-02-18 02:30:00,887.1033333333334,-303.0,0.0,100.0,72.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.020000000000003,0.0
1987,2025-02-18 02:45:00,887.8133333333334,-313.5999999999999,0.0,100.0,72.67,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
1988,2025-02-18 03:00:00,887.8133333333334,-311.48,0.0,100.0,72.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.76333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.009999999999998,0.0
1989,2025-02-18 03:15:00,887.8133333333334,-305.12,0.0,100.0,72.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89,,,67.0,69.0,1.0,,85.0,55.0,17.1,0.0
1990,2025-02-18 03:30:00,892.0466666666666,-309.36,0.0,100.0,72.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.14,0.0
1991,2025-02-18 03:45:00,894.8766666666667,-317.8399999999999,0.0,100.0,72.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.91,,,67.0,69.0,1.0,,85.0,55.0,17.070000000000007,0.0
1992,2025-02-18 04:00:00,889.93,-305.12,0.0,100.0,72.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
1993,2025-02-18 04:15:00,891.3433333333332,-309.36,0.0,100.0,72.67666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
1994,2025-02-18 04:30:00,887.1066666666667,-300.88,0.0,100.0,72.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.110000000000007,0.0
1995,2025-02-18 04:45:00,885.69,-313.5999999999999,0.0,100.0,72.50666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77,,,67.0,69.0,1.0,,85.0,55.0,17.520000000000003,0.0
1996,2025-02-18 05:00:00,887.1033333333334,-309.36,0.0,100.0,72.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.76333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.339999999999996,0.0
1997,2025-02-18 05:15:00,892.0500000000001,-317.8399999999999,0.0,100.0,72.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.74333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
1998,2025-02-18 05:30:00,891.3433333333332,-303.0,0.0,100.0,72.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.370000000000005,0.0
1999,2025-02-18 05:45:00,887.8133333333334,-300.88,0.0,100.0,72.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.64,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
2000,2025-02-18 06:00:00,893.46,-309.36,0.0,100.0,72.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.00999999999999,0.0
2001,2025-02-18 06:15:00,894.8766666666667,-307.24,0.0,100.0,72.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
2002,2025-02-18 06:30:00,891.3433333333332,-300.88,0.0,100.0,72.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.60666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.230000000000004,0.0
2003,2025-02-18 06:45:00,897.6999999999999,-307.24,0.0,100.0,72.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.199999999999996,0.0
2004,2025-02-18 07:00:00,899.1133333333333,-296.65,0.0,100.0,72.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.179999999999993,0.0
2005,2025-02-18 07:15:00,891.3433333333332,-296.65,0.0,100.0,72.25666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.44333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.36,0.0
2006,2025-02-18 07:30:00,889.2233333333334,-313.5999999999999,0.0,100.0,72.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
2007,2025-02-18 07:45:00,896.2866666666665,-309.36,0.0,100.0,72.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.34666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.440000000000005,0.0
2008,2025-02-18 08:00:00,889.2233333333334,-309.36,0.0,100.0,72.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35,,,67.0,69.0,1.0,,85.0,55.0,17.300000000000004,0.0
2009,2025-02-18 08:15:00,896.9933333333333,-313.5999999999999,0.0,100.0,72.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35,,,67.0,69.0,1.0,,85.0,55.0,17.489999999999995,0.0
2010,2025-02-18 08:30:00,884.2800000000001,-305.12,0.0,100.0,72.07333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.19666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.39,0.0
2011,2025-02-18 08:45:00,889.2233333333334,-315.7199999999999,0.0,100.0,71.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.28333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.589999999999996,0.0
2012,2025-02-18 09:00:00,891.3433333333332,-307.24,0.0,100.0,71.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.540000000000006,0.0
2013,2025-02-18 09:15:00,885.6899999999999,,0.0,100.0,71.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,,
2014,2025-02-18 09:30:00,887.1033333333334,-311.48,0.0,100.0,71.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.570000000000007,0.0
2015,2025-02-18 09:45:00,885.6933333333333,-311.48,0.0,100.0,71.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.12,,,67.0,69.0,1.0,,85.0,55.0,17.419999999999995,0.0
2016,2025-02-18 10:00:00,888.5166666666665,-311.48,0.0,100.0,71.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.09333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.429999999999993,0.0
2017,2025-02-18 10:15:00,885.6933333333333,-311.48,0.0,100.0,71.51,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.06,,,67.0,69.0,1.0,,85.0,55.0,17.400000000000006,0.0
2018,2025-02-18 10:30:00,893.4633333333333,-311.48,0.0,100.0,71.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.98666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.510000000000005,0.0
2019,2025-02-18 10:45:00,893.4633333333333,-307.24,0.0,100.0,71.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.53,0.0
2020,2025-02-18 11:00:00,897.6966666666667,-309.36,0.0,100.0,71.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.96,,,67.0,69.0,1.0,,85.0,55.0,17.370000000000005,0.0
2021,2025-02-18 11:15:00,896.2866666666665,-294.53,0.0,100.0,71.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.589999999999996,0.0
2022,2025-02-18 11:30:00,889.2233333333334,-298.77,0.0,100.0,71.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.85,,,67.0,69.0,1.0,,85.0,55.0,17.470000000000006,0.0
2023,2025-02-18 11:45:00,892.0499999999998,-317.8399999999999,0.0,100.0,70.97,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.82,,,67.0,69.0,1.0,,85.0,55.0,17.189999999999998,0.0
2024,2025-02-18 12:00:00,891.34,-309.36,0.0,100.0,70.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.259999999999998,0.0
2025,2025-02-18 12:15:00,896.9899999999999,-315.7199999999999,0.0,100.0,70.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.72,,,67.0,69.0,1.0,,85.0,55.0,17.14,0.0
2026,2025-02-18 12:30:00,892.7566666666667,-298.77,0.0,100.0,70.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.310000000000002,0.0
2027,2025-02-18 12:45:00,882.8633333333333,-309.36,0.0,100.0,70.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.63,,,67.0,69.0,1.0,,85.0,55.0,17.250000000000007,0.0
2028,2025-02-18 13:00:00,892.0499999999998,-315.7199999999999,0.0,100.0,70.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.380000000000003,0.0
2029,2025-02-18 13:15:00,896.29,-305.12,0.0,100.0,70.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.449999999999996,0.0
2030,2025-02-18 13:30:00,888.5166666666668,-303.0,0.0,100.0,70.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.50666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.25,0.0
2031,2025-02-18 13:45:00,894.1666666666666,-313.5999999999999,0.0,100.0,70.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.47,,,67.0,69.0,1.0,,85.0,55.0,17.309999999999995,0.0
2032,2025-02-18 14:00:00,894.17,-298.77,0.0,100.0,70.84666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.1,0.0
2033,2025-02-18 14:15:00,887.1033333333334,-305.12,0.0,100.0,70.63333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.44333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.200000000000003,0.0
2034,2025-02-18 14:30:00,899.8166666666666,-311.48,0.0,100.0,70.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.15,0.0
2035,2025-02-18 14:45:00,897.6966666666667,-298.77,0.0,100.0,70.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.2,,,67.0,69.0,1.0,,85.0,55.0,17.259999999999998,0.0
2036,2025-02-18 15:00:00,895.5799999999999,-298.77,0.0,100.0,70.25666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.23,,,67.0,69.0,1.0,,85.0,55.0,17.35000000000001,0.0
2037,2025-02-18 15:15:00,896.2866666666665,-309.36,0.0,100.0,70.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.36,0.0
2038,2025-02-18 15:30:00,886.3966666666666,-300.88,0.0,100.0,70.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.15333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.42,0.0
2039,2025-02-18 15:45:00,893.4633333333333,-313.5999999999999,0.0,100.0,70.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.16000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
2040,2025-02-18 16:00:00,893.4633333333333,-311.48,0.0,100.0,70.66333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.019999999999996,0.0
2041,2025-02-18 16:15:00,894.17,-307.24,0.0,100.0,70.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.13000000000001,0.0
2042,2025-02-18 16:30:00,895.5799999999999,-303.0,0.0,100.0,70.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.55,,,67.0,69.0,1.0,,85.0,55.0,17.339999999999996,0.0
2043,2025-02-18 16:45:00,890.6366666666667,-307.24,0.0,100.0,71.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.17000000000001,0.0
2044,2025-02-18 17:00:00,892.7566666666667,-313.5999999999999,0.0,100.0,71.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
2045,2025-02-18 17:15:00,884.9833333333332,-300.88,0.0,100.0,71.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.96999999999999,0.0
2046,2025-02-18 17:30:00,891.3433333333332,-317.8399999999999,0.0,100.0,71.61333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.22,0.0
2047,2025-02-18 17:45:00,888.5166666666668,-305.12,0.0,100.0,71.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
2048,2025-02-18 18:00:00,889.2233333333334,-309.36,0.0,100.0,71.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
2049,2025-02-18 18:15:00,887.81,-309.36,0.0,100.0,71.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.49333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
2050,2025-02-18 18:30:00,894.8733333333333,-313.5999999999999,0.0,100.0,71.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.48,,,67.0,69.0,1.0,,85.0,55.0,17.179999999999993,0.0
2051,2025-02-18 18:45:00,885.6933333333333,-305.12,0.0,100.0,71.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.019999999999996,0.0
2052,2025-02-18 19:00:00,894.8733333333333,-311.48,0.0,100.0,72.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.52,,,67.0,69.0,1.0,,85.0,55.0,17.129999999999995,0.0
2053,2025-02-18 19:15:00,892.7533333333334,-300.88,0.0,100.0,72.07333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.52333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.15,0.0
2054,2025-02-18 19:30:00,882.16,-309.36,0.0,100.0,72.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.14999999999999,0.0
2055,2025-02-18 19:45:00,890.6366666666667,-313.5999999999999,0.0,100.0,72.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.369999999999997,0.0
2056,2025-02-18 20:00:00,889.2233333333334,-309.36,0.0,100.0,72.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.1,0.0
2057,2025-02-18 20:15:00,892.7533333333334,-307.24,0.0,100.0,72.57333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
2058,2025-02-18 20:30:00,892.7533333333332,-307.24,0.0,100.0,72.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.009999999999998,0.0
2059,2025-02-18 20:45:00,888.52,-311.48,0.0,100.0,72.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
2060,2025-02-18 21:00:00,889.93,-322.06999999999994,0.0,100.0,73.07666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
2061,2025-02-18 21:15:00,888.5166666666668,-307.24,0.0,100.0,73.19666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.49333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.15,0.0
2062,2025-02-18 21:30:00,884.9866666666667,-305.12,0.0,100.0,73.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
2063,2025-02-18 21:45:00,884.2766666666666,-326.30999999999995,0.0,100.0,72.86666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
2064,2025-02-18 22:00:00,889.9266666666667,-317.8399999999999,0.0,100.0,72.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
2065,2025-02-18 22:15:00,883.5733333333334,-315.7199999999999,0.0,100.0,72.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.059999999999995,0.0
2066,2025-02-18 22:30:00,891.3433333333332,-317.8399999999999,0.0,100.0,72.78000000000002,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.61,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
2067,2025-02-18 22:45:00,889.2233333333334,-307.24,0.0,100.0,72.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.55333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
2068,2025-02-18 23:00:00,899.1133333333333,-309.36,0.0,100.0,72.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.14,0.0
2069,2025-02-18 23:15:00,893.46,-300.88,0.0,100.0,72.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.40666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
2070,2025-02-18 23:30:00,898.4033333333333,-296.65,0.0,100.0,72.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.269999999999996,0.0
2071,2025-02-18 23:45:00,883.57,-307.24,0.0,100.0,72.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.20333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
2072,2025-02-19 00:00:00,899.1133333333333,-315.7199999999999,0.0,100.0,72.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.12,,,67.0,69.0,1.0,,85.0,55.0,17.29999999999999,0.0
2073,2025-02-19 00:15:00,885.6933333333333,-298.77,0.0,100.0,72.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.08999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.299999999999997,0.0
2074,2025-02-19 00:30:00,892.0499999999998,-326.30999999999995,0.0,100.0,72.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.04,,,67.0,69.0,1.0,,85.0,55.0,17.279999999999994,0.0
2075,2025-02-19 00:45:00,895.5799999999999,-309.36,0.0,100.0,72.09666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.43,0.0
2076,2025-02-19 01:00:00,893.4633333333333,-305.12,0.0,100.0,72.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.84333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.419999999999995,0.0
2077,2025-02-19 01:15:00,897.6999999999999,-313.5999999999999,0.0,100.0,72.07666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.82333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.42,0.0
2078,2025-02-19 01:30:00,893.46,-303.0,0.0,100.0,71.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.439999999999998,0.0
2079,2025-02-19 01:45:00,897.6999999999999,-309.36,0.0,100.0,71.99,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
2080,2025-02-19 02:00:00,896.2833333333333,-309.36,0.0,100.0,71.89999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.21,0.0
2081,2025-02-19 02:15:00,892.7533333333334,-294.53,0.0,100.0,71.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.63,,,67.0,69.0,1.0,,85.0,55.0,17.449999999999996,0.0
2082,2025-02-19 02:30:00,887.81,-305.12,0.0,100.0,71.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.400000000000006,0.0
2083,2025-02-19 02:45:00,892.7566666666667,-305.12,0.0,100.0,71.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.490000000000002,0.0
2084,2025-02-19 03:00:00,893.4633333333333,-303.0,0.0,100.0,71.34333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.44333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.500000000000007,0.0
2085,2025-02-19 03:15:00,894.17,-313.5999999999999,0.0,100.0,71.27999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.700000000000003,0.0
2086,2025-02-19 03:30:00,893.4633333333333,-300.88,0.0,100.0,71.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.45333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.68,0.0
2087,2025-02-19 03:45:00,893.46,-315.7199999999999,0.0,100.0,71.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.849999999999994,0.0
2088,2025-02-19 04:00:00,901.23,-305.12,0.0,100.0,70.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.46,,,67.0,69.0,1.0,,85.0,55.0,18.09,0.0
2089,2025-02-19 04:15:00,895.5799999999999,-294.53,0.0,100.0,70.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.510000000000005,0.0
2090,2025-02-19 04:30:00,884.9833333333332,-300.88,0.0,100.0,70.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.39,,,67.0,69.0,1.0,,85.0,55.0,17.659999999999997,0.0
2091,2025-02-19 04:45:00,889.2199999999999,-317.8399999999999,0.0,100.0,70.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.48333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.800000000000004,0.0
2092,2025-02-19 05:00:00,891.34,-298.77,0.0,100.0,70.50333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.51,,,67.0,69.0,1.0,,85.0,55.0,17.890000000000008,0.0
2093,2025-02-19 05:15:00,897.6999999999999,-309.36,0.0,100.0,70.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.730000000000004,0.0
2094,2025-02-19 05:30:00,896.29,-309.36,0.0,100.0,70.42333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.840000000000003,0.0
2095,2025-02-19 05:45:00,896.29,-307.24,0.0,100.0,70.43666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.09,,,67.0,69.0,1.0,,85.0,55.0,17.800000000000004,0.0
2096,2025-02-19 06:00:00,892.7566666666667,-300.88,0.0,100.0,70.49,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.17,,,67.0,69.0,1.0,,85.0,55.0,17.769999999999996,0.0
2097,2025-02-19 06:15:00,892.0466666666666,-311.48,0.0,100.0,70.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.17666666666668,,,67.0,69.0,1.0,,85.0,55.0,17.909999999999997,0.0
2098,2025-02-19 06:30:00,894.17,-298.77,0.0,100.0,70.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.809999999999995,0.0
2099,2025-02-19 06:45:00,888.5166666666668,-307.24,0.0,100.0,70.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.83,0.0
2100,2025-02-19 07:00:00,890.6366666666667,-313.5999999999999,0.0,100.0,70.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.05333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.82,0.0
2101,2025-02-19 07:15:00,891.3433333333332,-307.24,0.0,100.0,70.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.85,,,67.0,69.0,1.0,,85.0,55.0,17.72,0.0
2102,2025-02-19 07:30:00,887.1033333333334,-300.88,0.0,100.0,70.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.75,,,67.0,69.0,1.0,,85.0,55.0,17.83,0.0
2103,2025-02-19 07:45:00,894.8766666666667,-311.48,0.0,100.0,70.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79,,,67.0,69.0,1.0,,85.0,55.0,17.64,0.0
2104,2025-02-19 08:00:00,887.81,-305.12,0.0,100.0,69.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.740000000000002,0.0
2105,2025-02-19 08:15:00,892.7566666666667,-317.8399999999999,0.0,100.0,69.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79,,,67.0,69.0,1.0,,85.0,55.0,17.520000000000003,0.0
2106,2025-02-19 08:30:00,904.0533333333332,-307.24,0.0,100.0,69.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.626666666666665,,,67.0,69.0,1.0,,85.0,55.0,17.610000000000007,0.0
2107,2025-02-19 08:45:00,905.47,-296.65,0.0,100.0,69.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.673333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.609999999999992,0.0
2108,2025-02-19 09:00:00,904.7633333333332,-309.36,0.0,100.0,69.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.68,,,67.0,69.0,1.0,,85.0,55.0,17.510000000000005,0.0
2109,2025-02-19 09:15:00,909.0,-294.53,0.0,100.0,69.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.673333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.590000000000003,0.0
2110,2025-02-19 09:30:00,897.6999999999999,-288.17,0.0,100.0,69.82000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.673333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.620000000000005,0.0
2111,2025-02-19 09:45:00,908.2933333333334,-307.24,0.0,100.0,69.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66,,,67.0,69.0,1.0,,85.0,55.0,17.610000000000007,0.0
2112,2025-02-19 10:00:00,901.23,-290.29,0.0,100.0,69.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.673333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.47,0.0
2113,2025-02-19 10:15:00,907.5866666666668,-294.53,0.0,100.0,69.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.429999999999993,0.0
2114,2025-02-19 10:30:00,898.4033333333333,-296.65,0.0,100.0,69.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.659999999999997,0.0
2115,2025-02-19 10:45:00,897.6999999999999,-305.12,0.0,100.0,69.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.65333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.619999999999997,0.0
2116,2025-02-19 11:00:00,904.76,-305.12,0.0,100.0,69.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.63333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.959999999999994,0.0
2117,2025-02-19 11:15:00,900.5233333333332,-294.53,0.0,100.0,69.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.57666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.710000000000008,0.0
2118,2025-02-19 11:30:00,906.1766666666666,-296.65,0.0,100.0,69.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.54999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.270000000000003,0.0
2119,2025-02-19 11:45:00,901.9366666666666,-288.17,0.0,100.0,69.15333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.54333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.360000000000007,0.0
2120,2025-02-19 12:00:00,902.6433333333332,-300.88,0.0,100.0,69.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.54,,,67.0,69.0,1.0,,85.0,55.0,17.39999999999999,0.0
2121,2025-02-19 12:15:00,904.7633333333332,-290.29,0.0,100.0,69.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.52,,,67.0,69.0,1.0,,85.0,55.0,17.450000000000003,0.0
2122,2025-02-19 12:30:00,899.11,-288.17,0.0,100.0,69.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.5,,,67.0,69.0,1.0,,85.0,55.0,17.450000000000003,0.0
2123,2025-02-19 12:45:00,908.2933333333334,-296.65,0.0,100.0,69.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.230000000000004,0.0
2124,2025-02-19 13:00:00,900.5233333333332,-292.41,0.0,100.0,69.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.380000000000003,0.0
2125,2025-02-19 13:15:00,908.2933333333334,-296.65,0.0,100.0,69.22333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.50666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.43,0.0
2126,2025-02-19 13:30:00,894.17,-288.17,0.0,100.0,69.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.39,0.0
2127,2025-02-19 13:45:00,906.88,-305.12,0.0,100.0,69.54,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.330000000000005,0.0
2128,2025-02-19 14:00:00,904.0566666666668,-292.41,0.0,100.0,69.73666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
2129,2025-02-19 14:15:00,899.8166666666666,-305.12,0.0,100.0,69.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.74,,,67.0,69.0,1.0,,85.0,55.0,16.959999999999994,0.0
2130,2025-02-19 14:30:00,899.8166666666666,-294.53,0.0,100.0,69.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.28000000000001,0.0
2131,2025-02-19 14:45:00,906.1766666666666,-298.77,0.0,100.0,69.90333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.833333333333336,,,67.0,69.0,1.0,,85.0,55.0,17.169999999999995,0.0
2132,2025-02-19 15:00:00,904.0566666666668,-294.53,0.0,100.0,69.99,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.92,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
2133,2025-02-19 15:15:00,899.1133333333333,-307.24,0.0,100.0,70.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.97333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.059999999999995,0.0
2134,2025-02-19 15:30:00,900.5233333333332,-307.24,0.0,100.0,70.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.906666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.150000000000006,0.0
2135,2025-02-19 15:45:00,903.35,-309.36,0.0,100.0,70.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
2136,2025-02-19 16:00:00,896.9900000000001,-303.0,0.0,100.0,71.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.24333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.220000000000006,0.0
2137,2025-02-19 16:15:00,889.2233333333334,-294.53,0.0,100.0,71.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.46,,,67.0,69.0,1.0,,85.0,55.0,16.96,0.0
2138,2025-02-19 16:30:00,893.4633333333333,-309.36,0.0,100.0,71.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.63,,,67.0,69.0,1.0,,85.0,55.0,17.270000000000003,0.0
2139,2025-02-19 16:45:00,887.8100000000001,-305.12,0.0,100.0,71.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
2140,2025-02-19 17:00:00,887.81,-313.5999999999999,0.0,100.0,72.22333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.040000000000006,0.0
2141,2025-02-19 17:15:00,887.1033333333334,-309.36,0.0,100.0,72.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.05,,,67.0,69.0,1.0,,85.0,55.0,16.990000000000002,0.0
2142,2025-02-19 17:30:00,875.1,-313.5999999999999,0.0,100.0,72.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.16333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
2143,2025-02-19 17:45:00,876.5099999999999,-328.42999999999995,0.0,100.0,72.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.160000000000004,0.0
2144,2025-02-19 18:00:00,877.2166666666667,-330.54999999999995,0.0,100.0,73.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
2145,2025-02-19 18:15:00,875.0966666666667,-315.7199999999999,0.0,100.0,73.05333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.15,0.0
2146,2025-02-19 18:30:00,881.4566666666666,-311.48,0.0,100.0,73.33999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.86,,,67.0,69.0,1.0,,85.0,55.0,17.110000000000007,0.0
2147,2025-02-19 18:45:00,873.6833333333334,-319.94999999999993,0.0,100.0,73.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.11666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.440000000000005,0.0
2148,2025-02-19 19:00:00,881.4566666666666,-328.42999999999995,0.0,100.0,73.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29,,,67.0,69.0,1.0,,85.0,55.0,17.220000000000006,0.0
2149,2025-02-19 19:15:00,877.9266666666667,-324.18999999999994,0.0,100.0,73.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.190000000000005,0.0
2150,2025-02-19 19:30:00,875.8033333333333,-324.18999999999994,0.0,100.0,73.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.549999999999997,0.0
2151,2025-02-19 19:45:00,873.6866666666666,-322.06999999999994,0.0,100.0,73.05333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.05666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.249999999999993,0.0
2152,2025-02-19 20:00:00,876.5100000000001,-324.18999999999994,0.0,100.0,73.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.92666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.080000000000005,0.0
2153,2025-02-19 20:15:00,870.1533333333333,-324.18999999999994,0.0,100.0,73.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89,,,67.0,69.0,1.0,,85.0,55.0,17.369999999999997,0.0
2154,2025-02-19 20:30:00,878.6300000000001,-326.30999999999995,0.0,100.0,73.47000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.42,0.0
2155,2025-02-19 20:45:00,876.5100000000001,-322.06999999999994,0.0,100.0,73.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75,,,67.0,69.0,1.0,,85.0,55.0,17.080000000000005,0.0
2156,2025-02-19 21:00:00,879.3366666666667,-332.67,0.0,100.0,73.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
2157,2025-02-19 21:15:00,881.4566666666666,-317.8399999999999,0.0,100.0,73.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.78333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.1,0.0
2158,2025-02-19 21:30:00,878.6300000000001,-322.06999999999994,0.0,100.0,73.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.78333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.429999999999993,0.0
2159,2025-02-19 21:45:00,886.4,-324.18999999999994,0.0,100.0,73.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.49000000000001,0.0
2160,2025-02-19 22:00:00,885.69,-322.06999999999994,0.0,100.0,73.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67,,,67.0,69.0,1.0,,85.0,55.0,17.390000000000008,0.0
2161,2025-02-19 22:15:00,875.0966666666667,-315.7199999999999,0.0,100.0,73.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.33,0.0
2162,2025-02-19 22:30:00,881.9825000000001,-332.67,0.0,100.0,73.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.5325,,,67.0,69.0,1.0,,85.0,55.0,17.349999999999994,0.0
2163,2025-02-19 22:45:00,886.3966666666666,-311.48,0.0,100.0,72.88333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.45,,,67.0,69.0,1.0,,85.0,55.0,17.449999999999996,0.0
2164,2025-02-19 23:00:00,892.0466666666666,-313.5999999999999,0.0,100.0,72.90333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37,,,67.0,69.0,1.0,,85.0,55.0,17.300000000000004,0.0
2165,2025-02-19 23:15:00,882.8633333333333,-298.77,0.0,100.0,72.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.439999999999998,0.0
2166,2025-02-19 23:30:00,887.1033333333334,-317.8399999999999,0.0,100.0,72.50666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.19,,,67.0,69.0,1.0,,85.0,55.0,17.29,0.0
2167,2025-02-19 23:45:00,887.8133333333334,-307.24,0.0,100.0,72.43333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.94,,,67.0,69.0,1.0,,85.0,55.0,17.299999999999997,0.0
2168,2025-02-20 00:00:00,884.2800000000001,-322.06999999999994,0.0,100.0,72.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.480000000000004,0.0
2169,2025-02-20 00:15:00,888.5166666666668,-326.30999999999995,0.0,100.0,72.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.419999999999995,0.0
2170,2025-02-20 00:30:00,884.2800000000001,-303.0,0.0,100.0,72.13333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.5,0.0
2171,2025-02-20 00:45:00,884.9900000000001,-315.7199999999999,0.0,100.0,72.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.220000000000006,0.0
2172,2025-02-20 01:00:00,882.8666666666668,-322.06999999999994,0.0,100.0,71.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.36,,,67.0,69.0,1.0,,85.0,55.0,17.479999999999997,0.0
2173,2025-02-20 01:15:00,884.2800000000001,-313.5999999999999,0.0,100.0,71.80666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.450000000000003,0.0
2174,2025-02-20 01:30:00,884.9833333333332,-322.06999999999994,0.0,100.0,71.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.619999999999997,0.0
2175,2025-02-20 01:45:00,889.2233333333334,-317.8399999999999,0.0,100.0,71.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.12666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.47,0.0
2176,2025-02-20 02:00:00,890.6366666666667,-315.7199999999999,0.0,100.0,71.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.39,0.0
2177,2025-02-20 02:15:00,882.16,-311.48,0.0,100.0,71.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.5,0.0
2178,2025-02-20 02:30:00,880.75,-317.8399999999999,0.0,100.0,71.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.02333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.68,0.0
2179,2025-02-20 02:45:00,887.1033333333334,-319.94999999999993,0.0,100.0,71.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.91666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.379999999999995,0.0
2180,2025-02-20 03:00:00,887.1033333333334,-311.48,0.0,100.0,71.28333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.95000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.580000000000005,0.0
2181,2025-02-20 03:15:00,884.2766666666666,-311.48,0.0,100.0,71.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.943333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.629999999999995,0.0
2182,2025-02-20 03:30:00,892.7566666666667,-315.7199999999999,0.0,100.0,70.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.74333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.650000000000006,0.0
2183,2025-02-20 03:45:00,888.5166666666668,-313.5999999999999,0.0,100.0,70.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79,,,67.0,69.0,1.0,,85.0,55.0,17.550000000000004,0.0
2184,2025-02-20 04:00:00,892.7566666666667,-315.7199999999999,0.0,100.0,70.86666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.71333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.549999999999997,0.0
2185,2025-02-20 04:15:00,887.8100000000001,-307.24,0.0,100.0,70.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.68,,,67.0,69.0,1.0,,85.0,55.0,17.590000000000003,0.0
2186,2025-02-20 04:30:00,892.0500000000001,-305.12,0.0,100.0,70.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.410000000000004,0.0
2187,2025-02-20 04:45:00,886.3966666666666,-317.8399999999999,0.0,100.0,70.73666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79,,,67.0,69.0,1.0,,85.0,55.0,17.519999999999996,0.0
2188,2025-02-20 05:00:00,900.5233333333332,-311.48,0.0,100.0,70.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.77,,,67.0,69.0,1.0,,85.0,55.0,17.480000000000004,0.0
2189,2025-02-20 05:15:00,884.2833333333333,-294.53,0.0,100.0,70.73666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.699999999999996,0.0
2190,2025-02-20 05:30:00,889.2233333333334,-322.06999999999994,0.0,100.0,70.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.750000000000007,0.0
2191,2025-02-20 05:45:00,893.4633333333333,-315.7199999999999,0.0,100.0,70.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.56,,,67.0,69.0,1.0,,85.0,55.0,17.549999999999997,0.0
2192,2025-02-20 06:00:00,886.3966666666666,-303.0,0.0,100.0,70.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.673333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.67000000000001,0.0
2193,2025-02-20 06:15:00,884.2766666666666,-311.48,0.0,100.0,70.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.75666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.43,0.0
2194,2025-02-20 06:30:00,884.2766666666666,-317.8399999999999,0.0,100.0,70.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.699999999999996,0.0
2195,2025-02-20 06:45:00,881.4533333333334,-315.7199999999999,0.0,100.0,70.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79,,,67.0,69.0,1.0,,85.0,55.0,17.510000000000005,0.0
2196,2025-02-20 07:00:00,890.6366666666667,-324.18999999999994,0.0,100.0,70.66333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.79666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.85,0.0
2197,2025-02-20 07:15:00,884.2766666666666,-313.5999999999999,0.0,100.0,70.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.803333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.689999999999998,0.0
2198,2025-02-20 07:30:00,884.2800000000001,-311.48,0.0,100.0,70.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.833333333333336,,,67.0,69.0,1.0,,85.0,55.0,17.700000000000003,0.0
2199,2025-02-20 07:45:00,881.4566666666666,-315.7199999999999,0.0,100.0,70.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.91666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.499999999999993,0.0
2200,2025-02-20 08:00:00,887.8133333333334,-324.18999999999994,0.0,100.0,70.42333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.89333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.71,0.0
2201,2025-02-20 08:15:00,887.1033333333334,-305.12,0.0,100.0,70.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.833333333333336,,,67.0,69.0,1.0,,85.0,55.0,17.619999999999997,0.0
2202,2025-02-20 08:30:00,890.6366666666667,-311.48,0.0,100.0,70.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.583333333333336,,,67.0,69.0,1.0,,85.0,55.0,17.660000000000004,0.0
2203,2025-02-20 08:45:00,896.9933333333333,-309.36,0.0,100.0,69.97000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.650000000000006,0.0
2204,2025-02-20 09:00:00,895.5833333333334,-307.24,0.0,100.0,69.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.68,,,67.0,69.0,1.0,,85.0,55.0,17.540000000000006,0.0
2205,2025-02-20 09:15:00,901.23,-303.0,0.0,100.0,69.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.673333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.590000000000003,0.0
2206,2025-02-20 09:30:00,903.35,-296.65,0.0,100.0,69.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.673333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.68,0.0
2207,2025-02-20 09:45:00,901.9366666666666,-288.17,0.0,100.0,69.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.64666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.730000000000004,0.0
2208,2025-02-20 10:00:00,892.7533333333332,-292.41,0.0,100.0,69.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.61666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.560000000000002,0.0
2209,2025-02-20 10:15:00,898.4033333333333,-298.77,0.0,100.0,68.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.54333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.86,0.0
2210,2025-02-20 10:30:00,894.17,-313.5999999999999,0.0,100.0,68.74333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.54666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.740000000000002,0.0
2211,2025-02-20 10:45:00,902.6433333333332,-309.36,0.0,100.0,68.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.53333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.740000000000002,0.0
2212,2025-02-20 11:00:00,907.5866666666668,-288.17,0.0,100.0,68.22333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.759999999999998,0.0
2213,2025-02-20 11:15:00,898.4066666666666,-288.17,0.0,100.0,67.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.41,,,67.0,69.0,1.0,,85.0,55.0,17.660000000000004,0.0
2214,2025-02-20 11:30:00,903.3466666666668,-288.17,0.0,100.0,67.84666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.540000000000006,0.0
2215,2025-02-20 11:45:00,901.9366666666666,-296.65,0.0,100.0,67.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.24333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.81000000000001,0.0
2216,2025-02-20 12:00:00,906.8833333333332,-294.53,0.0,100.0,67.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.16666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.71,0.0
2217,2025-02-20 12:15:00,901.2333333333332,-288.17,0.0,100.0,67.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.13333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.769999999999996,0.0
2218,2025-02-20 12:30:00,904.0533333333332,-311.48,0.0,100.0,67.22333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.05,,,67.0,69.0,1.0,,85.0,55.0,17.68,0.0
2219,2025-02-20 12:45:00,910.4133333333332,-296.65,0.0,100.0,67.03333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.00666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.750000000000007,0.0
2220,2025-02-20 13:00:00,909.0,-288.17,0.0,100.0,66.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.91333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.65,0.0
2221,2025-02-20 13:15:00,911.8233333333334,-286.04999999999995,0.0,100.0,66.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.78,,,67.0,69.0,1.0,,85.0,55.0,17.82,0.0
2222,2025-02-20 13:30:00,921.71,-292.41,0.0,100.0,66.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.653333333333336,,,67.0,69.0,1.0,,85.0,55.0,17.67,0.0
2223,2025-02-20 13:45:00,909.7066666666666,-277.5799999999999,0.0,100.0,66.61333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.82333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.840000000000003,0.0
2224,2025-02-20 14:00:00,915.3566666666668,-283.92999999999995,0.0,100.0,66.69666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.0,,,67.0,69.0,1.0,,85.0,55.0,17.72,0.0
2225,2025-02-20 14:15:00,909.7066666666666,-281.80999999999995,0.0,100.0,66.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.99,,,67.0,69.0,1.0,,85.0,55.0,17.65,0.0
2226,2025-02-20 14:30:00,911.12,-292.41,0.0,100.0,66.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.79666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.71,0.0
2227,2025-02-20 14:45:00,909.7066666666666,-288.17,0.0,100.0,66.43333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.68,,,67.0,69.0,1.0,,85.0,55.0,17.679999999999993,0.0
2228,2025-02-20 15:00:00,909.0,-288.17,0.0,100.0,66.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.65,,,67.0,69.0,1.0,,85.0,55.0,17.53000000000001,0.0
2229,2025-02-20 15:15:00,905.4666666666668,-283.92999999999995,0.0,100.0,66.90666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.60999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.349999999999994,0.0
2230,2025-02-20 15:30:00,911.12,-290.29,0.0,100.0,67.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.60666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.439999999999998,0.0
2231,2025-02-20 15:45:00,906.1733333333332,-294.53,0.0,100.0,67.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.69,,,67.0,69.0,1.0,,85.0,55.0,17.439999999999998,0.0
2232,2025-02-20 16:00:00,914.65,-290.29,0.0,100.0,67.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.81,,,67.0,69.0,1.0,,85.0,55.0,17.42,0.0
2233,2025-02-20 16:15:00,904.76,-292.41,0.0,100.0,67.51,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.91666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.450000000000003,0.0
2234,2025-02-20 16:30:00,913.24,-288.17,0.0,100.0,67.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.00666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
2235,2025-02-20 16:45:00,911.12,-290.29,0.0,100.0,68.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.123333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.17,0.0
