,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2236,2025-02-20 17:00:00,913.2366666666668,-303.0,0.0,100.0,68.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.24333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.140000000000008,0.0
2237,2025-02-20 17:15:00,907.5866666666668,-275.4599999999999,0.0,100.0,68.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.35999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.15,0.0
2238,2025-02-20 17:30:00,917.4766666666668,-298.77,0.0,100.0,69.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.46,,,67.0,69.0,1.0,,85.0,55.0,17.08,0.0
2239,2025-02-20 17:45:00,904.7633333333332,-283.92999999999995,0.0,100.0,69.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.66333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.019999999999996,0.0
2240,2025-02-20 18:00:00,906.1766666666666,-294.53,0.0,100.0,69.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.836666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.18,0.0
2241,2025-02-20 18:15:00,901.9366666666666,-300.88,0.0,100.0,69.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.96333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.14,0.0
2242,2025-02-20 18:30:00,904.0533333333332,-303.0,0.0,100.0,70.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.16000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.220000000000006,0.0
2243,2025-02-20 18:45:00,894.8766666666667,-292.41,0.0,100.0,70.57333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.34,,,67.0,69.0,1.0,,85.0,55.0,17.070000000000007,0.0
2244,2025-02-20 19:00:00,901.2333333333332,-305.12,0.0,100.0,70.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.990000000000002,0.0
2245,2025-02-20 19:15:00,890.6333333333333,-303.0,0.0,100.0,71.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.089999999999996,0.0
2246,2025-02-20 19:30:00,894.17,-313.5999999999999,0.0,100.0,71.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.48333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.210000000000008,0.0
2247,2025-02-20 19:45:00,880.75,-311.48,0.0,100.0,71.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.56,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
2248,2025-02-20 20:00:00,884.9833333333332,-322.06999999999994,0.0,100.0,71.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.59333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.179999999999993,0.0
2249,2025-02-20 20:15:00,877.2199999999999,-307.24,0.0,100.0,71.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.68333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
2250,2025-02-20 20:30:00,882.16,-322.06999999999994,0.0,100.0,72.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.290000000000006,0.0
2251,2025-02-20 20:45:00,887.8133333333334,-317.8399999999999,0.0,100.0,72.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.29,0.0
2252,2025-02-20 21:00:00,891.3433333333332,-324.18999999999994,0.0,100.0,72.42333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
2253,2025-02-20 21:15:00,887.1033333333334,-305.12,0.0,100.0,72.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.80666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.020000000000003,0.0
2254,2025-02-20 21:30:00,889.9266666666667,-317.8399999999999,0.0,100.0,72.58999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.85,,,67.0,69.0,1.0,,85.0,55.0,17.159999999999997,0.0
2255,2025-02-20 21:45:00,891.3433333333332,-313.5999999999999,0.0,100.0,72.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.14,0.0
2256,2025-02-20 22:00:00,896.2866666666665,-313.5999999999999,0.0,100.0,72.55333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.88,,,67.0,69.0,1.0,,85.0,55.0,17.259999999999998,0.0
2257,2025-02-20 22:15:00,884.9900000000001,-296.65,0.0,100.0,72.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.83,,,67.0,69.0,1.0,,85.0,55.0,17.110000000000007,0.0
2258,2025-02-20 22:30:00,887.81,-319.94999999999993,0.0,100.0,72.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.84333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.290000000000006,0.0
2259,2025-02-20 22:45:00,894.1666666666666,-307.24,0.0,100.0,72.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.33,0.0
2260,2025-02-20 23:00:00,896.2866666666665,-296.65,0.0,100.0,71.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.409999999999997,0.0
2261,2025-02-20 23:15:00,888.5166666666668,-303.0,0.0,100.0,71.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.75,,,67.0,69.0,1.0,,85.0,55.0,17.269999999999996,0.0
2262,2025-02-20 23:30:00,897.6999999999999,-307.24,0.0,100.0,71.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.42000000000001,0.0
2263,2025-02-20 23:45:00,897.6999999999999,-311.48,0.0,100.0,70.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.59333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.299999999999997,0.0
2264,2025-02-21 00:00:00,893.1099999999999,-294.53,0.0,100.0,70.96000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.57,,,67.0,69.0,1.0,,85.0,55.0,17.370000000000005,0.0
2265,2025-02-21 00:15:00,904.0533333333332,-305.12,0.0,100.0,70.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.319999999999993,0.0
2266,2025-02-21 00:30:00,897.6999999999999,-294.53,0.0,100.0,70.67999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.39,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
2267,2025-02-21 00:45:00,899.11,-290.29,0.0,100.0,70.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.28,,,67.0,69.0,1.0,,85.0,55.0,17.33,0.0
2268,2025-02-21 01:00:00,894.8766666666667,-305.12,0.0,100.0,70.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.15333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.560000000000002,0.0
2269,2025-02-21 01:15:00,899.11,-307.24,0.0,100.0,70.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.620000000000005,0.0
2270,2025-02-21 01:30:00,896.2866666666665,-298.77,0.0,100.0,69.93,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.99333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.400000000000006,0.0
2271,2025-02-21 01:45:00,903.35,-307.24,0.0,100.0,69.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.923333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.340000000000003,0.0
2272,2025-02-21 02:00:00,897.6966666666667,-303.0,0.0,100.0,69.65666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.803333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.340000000000003,0.0
2273,2025-02-21 02:15:00,893.4633333333333,-309.36,0.0,100.0,69.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.77,,,67.0,69.0,1.0,,85.0,55.0,17.590000000000003,0.0
2274,2025-02-21 02:30:00,896.2833333333333,-303.0,0.0,100.0,69.32000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.64666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.540000000000006,0.0
2275,2025-02-21 02:45:00,896.9933333333333,-305.12,0.0,100.0,69.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.54999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.640000000000008,0.0
2276,2025-02-21 03:00:00,904.76,-305.12,0.0,100.0,69.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.556666666666665,,,67.0,69.0,1.0,,85.0,55.0,17.36,0.0
2277,2025-02-21 03:15:00,894.1666666666666,-309.36,0.0,100.0,68.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.54999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.590000000000003,0.0
2278,2025-02-21 03:30:00,891.3433333333332,-307.24,0.0,100.0,68.86666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.54333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.43,0.0
2279,2025-02-21 03:45:00,908.2933333333334,-309.36,0.0,100.0,68.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.53333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.640000000000008,0.0
2280,2025-02-21 04:00:00,905.47,-292.41,0.0,100.0,68.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.710000000000008,0.0
2281,2025-02-21 04:15:00,906.1733333333332,-290.29,0.0,100.0,68.47333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.423333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.479999999999997,0.0
2282,2025-02-21 04:30:00,898.4066666666666,-292.41,0.0,100.0,68.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.423333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.540000000000006,0.0
2283,2025-02-21 04:45:00,894.17,-300.88,0.0,100.0,68.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.41,,,67.0,69.0,1.0,,85.0,55.0,17.710000000000008,0.0
2284,2025-02-21 05:00:00,901.9366666666666,-307.24,0.0,100.0,68.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.39666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.64999999999999,0.0
2285,2025-02-21 05:15:00,901.23,-307.24,0.0,100.0,68.03333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.37,,,67.0,69.0,1.0,,85.0,55.0,17.58,0.0
2286,2025-02-21 05:30:00,914.65,-294.53,0.0,100.0,67.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.306666666666665,,,67.0,69.0,1.0,,85.0,55.0,17.660000000000004,0.0
2287,2025-02-21 05:45:00,914.6533333333332,-281.80999999999995,0.0,100.0,67.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.29333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.549999999999997,0.0
2288,2025-02-21 06:00:00,916.0633333333334,-286.04999999999995,0.0,100.0,67.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.28333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.46999999999999,0.0
2289,2025-02-21 06:15:00,913.9466666666668,-283.92999999999995,0.0,100.0,67.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.27,,,67.0,69.0,1.0,,85.0,55.0,17.570000000000007,0.0
2290,2025-02-21 06:30:00,910.4133333333332,-288.17,0.0,100.0,67.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.26333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.560000000000002,0.0
2291,2025-02-21 06:45:00,913.9433333333332,-288.17,0.0,100.0,67.43333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.18333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.510000000000005,0.0
2292,2025-02-21 07:00:00,913.2366666666668,-292.41,0.0,100.0,67.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.16666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.439999999999998,0.0
2293,2025-02-21 07:15:00,920.3033333333332,-283.92999999999995,0.0,100.0,67.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.16666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.539999999999992,0.0
2294,2025-02-21 07:30:00,923.1233333333332,-281.80999999999995,0.0,100.0,67.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.13999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.620000000000005,0.0
2295,2025-02-21 07:45:00,911.12,-279.69999999999993,0.0,100.0,67.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.549999999999997,0.0
2296,2025-02-21 08:00:00,914.65,-303.0,0.0,100.0,67.13,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.03666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.54,0.0
2297,2025-02-21 08:15:00,918.8866666666668,-288.17,0.0,100.0,66.99,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.02333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.490000000000002,0.0
2298,2025-02-21 08:30:00,915.36,-277.5799999999999,0.0,100.0,66.94333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.98,,,67.0,69.0,1.0,,85.0,55.0,17.630000000000003,0.0
2299,2025-02-21 08:45:00,919.5933333333334,-281.80999999999995,0.0,100.0,66.71666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.91666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.57,0.0
2300,2025-02-21 09:00:00,915.3566666666668,-283.92999999999995,0.0,100.0,66.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.90333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.489999999999995,0.0
2301,2025-02-21 09:15:00,918.18,-292.41,0.0,100.0,66.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.91333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.60000000000001,0.0
2302,2025-02-21 09:30:00,915.36,-279.69999999999993,0.0,100.0,66.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.89666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.379999999999995,0.0
2303,2025-02-21 09:45:00,920.3,-283.92999999999995,0.0,100.0,66.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.803333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.499999999999993,0.0
2304,2025-02-21 10:00:00,915.36,-283.92999999999995,0.0,100.0,66.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.78,,,67.0,69.0,1.0,,85.0,55.0,17.440000000000005,0.0
2305,2025-02-21 10:15:00,920.3,-281.80999999999995,0.0,100.0,66.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.76,,,67.0,69.0,1.0,,85.0,55.0,17.340000000000003,0.0
2306,2025-02-21 10:30:00,918.1833333333334,-279.69999999999993,0.0,100.0,66.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.450000000000003,0.0
2307,2025-02-21 10:45:00,920.3,-281.80999999999995,0.0,100.0,66.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.66333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.440000000000005,0.0
2308,2025-02-21 11:00:00,913.9433333333332,-288.17,0.0,100.0,66.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.64666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.479999999999997,0.0
2309,2025-02-21 11:15:00,919.5966666666668,-279.69999999999993,0.0,100.0,66.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.63333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.269999999999996,0.0
2310,2025-02-21 11:30:00,922.42,-290.29,0.0,100.0,66.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.57,,,67.0,69.0,1.0,,85.0,55.0,17.500000000000007,0.0
2311,2025-02-21 11:45:00,922.42,-281.80999999999995,0.0,100.0,66.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.53,,,67.0,69.0,1.0,,85.0,55.0,17.42000000000001,0.0
2312,2025-02-21 12:00:00,922.42,-275.4599999999999,0.0,100.0,65.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.52333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.259999999999998,0.0
2313,2025-02-21 12:15:00,919.5933333333334,-283.92999999999995,0.0,100.0,66.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.50333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.370000000000005,0.0
2314,2025-02-21 12:30:00,915.3566666666668,-279.69999999999993,0.0,100.0,65.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.48,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
2315,2025-02-21 12:45:00,925.2433333333332,-292.41,0.0,100.0,66.13000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.42666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
2316,2025-02-21 13:00:00,918.8866666666668,-273.3399999999999,0.0,100.0,66.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.44333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.480000000000004,0.0
2317,2025-02-21 13:15:00,925.9500000000002,-279.69999999999993,0.0,100.0,66.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.44333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.47,0.0
2318,2025-02-21 13:30:00,918.1833333333334,-273.3399999999999,0.0,100.0,66.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.50333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.25,0.0
2319,2025-02-21 13:45:00,914.65,-271.2199999999999,0.0,100.0,66.97,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.159999999999997,0.0
2320,2025-02-21 14:00:00,913.24,-279.69999999999993,0.0,100.0,67.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.52333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
2321,2025-02-21 14:15:00,919.5933333333334,-288.17,0.0,100.0,67.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.57,,,67.0,69.0,1.0,,85.0,55.0,17.020000000000003,0.0
2322,2025-02-21 14:30:00,916.7666666666668,-277.5799999999999,0.0,100.0,67.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.653333333333336,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
2323,2025-02-21 14:45:00,925.95,-279.69999999999993,0.0,100.0,68.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.79,,,67.0,69.0,1.0,,85.0,55.0,16.900000000000006,0.0
2324,2025-02-21 15:00:00,918.1833333333334,-279.69999999999993,0.0,100.0,68.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.93,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
2325,2025-02-21 15:15:00,908.2933333333334,-281.80999999999995,0.0,100.0,69.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.080000000000005,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
2326,2025-02-21 15:30:00,913.9466666666668,-294.53,0.0,100.0,69.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.21333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.5,0.0
2327,2025-02-21 15:45:00,913.2366666666668,-281.80999999999995,0.0,100.0,70.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.39333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
2328,2025-02-21 16:00:00,908.29,-292.41,0.0,100.0,70.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.48333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.68999999999999,0.0
2329,2025-02-21 16:15:00,908.9966666666666,-279.69999999999993,0.0,100.0,70.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.61333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.65,0.0
2330,2025-02-21 16:30:00,905.47,-275.4599999999999,0.0,100.0,71.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.549999999999997,0.0
2331,2025-02-21 16:45:00,908.9966666666666,-300.88,0.0,100.0,72.03333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.88,,,67.0,69.0,1.0,,85.0,55.0,16.449999999999996,0.0
2332,2025-02-21 17:00:00,894.8733333333333,-296.65,0.0,100.0,72.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.02333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.580000000000005,0.0
2333,2025-02-21 17:15:00,894.1666666666666,-307.24,0.0,100.0,73.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.22000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
2334,2025-02-21 17:30:00,894.1666666666666,-298.77,0.0,100.0,73.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.38666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.570000000000007,0.0
2335,2025-02-21 17:45:00,887.8100000000001,-311.48,0.0,100.0,74.03333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.660000000000004,0.0
2336,2025-02-21 18:00:00,889.2233333333334,-313.5999999999999,0.0,100.0,74.38333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.98,,,67.0,69.0,1.0,,85.0,55.0,16.679999999999993,0.0
2337,2025-02-21 18:15:00,885.6933333333333,-315.7199999999999,0.0,100.0,74.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.539999999999992,0.0
2338,2025-02-21 18:30:00,888.5166666666668,-322.06999999999994,0.0,100.0,74.99,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.3,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
2339,2025-02-21 18:45:00,885.6933333333333,-305.12,0.0,100.0,75.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.36666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.72,0.0
2340,2025-02-21 19:00:00,877.9233333333333,-322.06999999999994,0.0,100.0,76.03333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
2341,2025-02-21 19:15:00,887.1033333333334,-317.8399999999999,0.0,100.0,76.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.61666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
2342,2025-02-21 19:30:00,880.75,-315.7199999999999,0.0,100.0,76.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.659999999999997,0.0
2343,2025-02-21 19:45:00,888.5166666666668,-322.06999999999994,0.0,100.0,76.21333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
2344,2025-02-21 20:00:00,877.2166666666667,-305.12,0.0,100.0,76.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
2345,2025-02-21 20:15:00,876.5100000000001,-328.42999999999995,0.0,100.0,77.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.97,0.0
2346,2025-02-21 20:30:00,884.2766666666666,-330.54999999999995,0.0,100.0,77.09,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.91,,,67.0,69.0,1.0,,85.0,55.0,16.680000000000007,0.0
2347,2025-02-21 20:45:00,882.8666666666667,-313.5999999999999,0.0,100.0,77.30666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.67000000000001,0.0
2348,2025-02-21 21:00:00,884.2800000000001,-315.7199999999999,0.0,100.0,77.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.07000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.619999999999997,0.0
2349,2025-02-21 21:15:00,877.2199999999999,-319.94999999999993,0.0,100.0,77.52333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.749999999999993,0.0
2350,2025-02-21 21:30:00,878.63,-319.94999999999993,0.0,100.0,77.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.63000000000001,0.0
2351,2025-02-21 21:45:00,879.3333333333334,-319.94999999999993,0.0,100.0,77.57,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
2352,2025-02-21 22:00:00,883.5733333333334,-313.5999999999999,0.0,100.0,77.53333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
2353,2025-02-21 22:15:00,884.2800000000001,-313.5999999999999,0.0,100.0,77.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.39999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.859999999999992,0.0
2354,2025-02-21 22:30:00,885.6933333333333,-309.36,0.0,100.0,77.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
2355,2025-02-21 22:45:00,884.2766666666666,-319.94999999999993,0.0,100.0,77.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43,,,67.0,69.0,1.0,,85.0,55.0,16.720000000000006,0.0
2356,2025-02-21 23:00:00,889.2266666666666,-313.5999999999999,0.0,100.0,76.71666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43,,,67.0,69.0,1.0,,85.0,55.0,16.690000000000005,0.0
2357,2025-02-21 23:15:00,887.1033333333334,-300.88,0.0,100.0,76.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.72,0.0
2358,2025-02-21 23:30:00,881.4533333333334,-307.24,0.0,100.0,76.24333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.4,,,67.0,69.0,1.0,,85.0,55.0,16.990000000000002,0.0
2359,2025-02-21 23:45:00,877.2166666666667,-315.7199999999999,0.0,100.0,75.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.37,,,67.0,69.0,1.0,,85.0,55.0,16.739999999999995,0.0
2360,2025-02-22 00:00:00,883.5766666666667,-326.30999999999995,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
2361,2025-02-22 00:15:00,883.5733333333334,-307.24,0.0,100.0,75.58999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.24000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
2362,2025-02-22 00:30:00,884.9833333333332,-315.7199999999999,0.0,100.0,75.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.08,0.0
2363,2025-02-22 00:45:00,885.69,-315.7199999999999,0.0,100.0,74.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.09333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.159999999999997,0.0
2364,2025-02-22 01:00:00,884.9833333333332,-317.8399999999999,0.0,100.0,74.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
2365,2025-02-22 01:15:00,889.93,,0.0,100.0,74.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.0,,,67.0,69.0,1.0,,85.0,55.0,,
2366,2025-02-22 01:30:00,880.04,-322.06999999999994,0.0,100.0,74.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.92999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.29,0.0
2367,2025-02-22 01:45:00,888.5166666666668,-315.7199999999999,0.0,100.0,74.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.10000000000001,0.0
2368,2025-02-22 02:00:00,887.8100000000001,-307.24,0.0,100.0,74.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.83999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
2369,2025-02-22 02:15:00,882.8666666666667,-315.7199999999999,0.0,100.0,74.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.76333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.070000000000007,0.0
2370,2025-02-22 02:30:00,893.4633333333333,-317.8399999999999,0.0,100.0,73.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63,,,67.0,69.0,1.0,,85.0,55.0,17.070000000000007,0.0
2371,2025-02-22 02:45:00,887.1033333333334,-309.36,0.0,100.0,74.03333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.25,0.0
2372,2025-02-22 03:00:00,891.3433333333332,-307.24,0.0,100.0,73.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.279999999999994,0.0
2373,2025-02-22 03:15:00,883.5733333333334,-300.88,0.0,100.0,73.47333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.14,0.0
2374,2025-02-22 03:30:00,889.9333333333334,-311.48,0.0,100.0,73.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.5,,,67.0,69.0,1.0,,85.0,55.0,17.110000000000007,0.0
2375,2025-02-22 03:45:00,879.34,-303.0,0.0,100.0,73.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.139999999999993,0.0
2376,2025-02-22 04:00:00,888.5166666666668,-319.94999999999993,0.0,100.0,73.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.39,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
2377,2025-02-22 04:15:00,896.2866666666665,-303.0,0.0,100.0,73.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37,,,67.0,69.0,1.0,,85.0,55.0,17.320000000000007,0.0
2378,2025-02-22 04:30:00,892.7533333333334,-294.53,0.0,100.0,73.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.22,0.0
2379,2025-02-22 04:45:00,887.1066666666667,-298.77,0.0,100.0,72.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.27666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.299999999999997,0.0
2380,2025-02-22 05:00:00,892.0466666666666,-300.88,0.0,100.0,72.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
2381,2025-02-22 05:15:00,885.69,-311.48,0.0,100.0,72.86666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.22,0.0
2382,2025-02-22 05:30:00,885.6933333333333,-317.8399999999999,0.0,100.0,72.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.310000000000002,0.0
2383,2025-02-22 05:45:00,892.7566666666667,-322.06999999999994,0.0,100.0,72.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.53,0.0
2384,2025-02-22 06:00:00,883.5766666666667,-307.24,0.0,100.0,72.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.06,,,67.0,69.0,1.0,,85.0,55.0,17.500000000000007,0.0
2385,2025-02-22 06:15:00,887.8100000000001,-324.18999999999994,0.0,100.0,72.58999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.39,0.0
2386,2025-02-22 06:30:00,889.2233333333334,-303.0,0.0,100.0,72.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.96666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.36999999999999,0.0
2387,2025-02-22 06:45:00,883.5766666666667,-313.5999999999999,0.0,100.0,72.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.480000000000004,0.0
2388,2025-02-22 07:00:00,888.5166666666668,-322.06999999999994,0.0,100.0,72.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.35000000000001,0.0
2389,2025-02-22 07:15:00,898.4066666666666,-305.12,0.0,100.0,72.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.76666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.379999999999995,0.0
2390,2025-02-22 07:30:00,886.3966666666666,-296.65,0.0,100.0,72.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.72,,,67.0,69.0,1.0,,85.0,55.0,17.310000000000002,0.0
2391,2025-02-22 07:45:00,892.0499999999998,-317.8399999999999,0.0,100.0,72.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.71,,,67.0,69.0,1.0,,85.0,55.0,17.5,0.0
2392,2025-02-22 08:00:00,893.46,-309.36,0.0,100.0,72.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.400000000000006,0.0
2393,2025-02-22 08:15:00,888.5166666666668,-319.94999999999993,0.0,100.0,72.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.59333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.58,0.0
2394,2025-02-22 08:30:00,887.8100000000001,-311.48,0.0,100.0,71.89999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.500000000000007,0.0
2395,2025-02-22 08:45:00,893.4633333333333,-324.18999999999994,0.0,100.0,71.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.52333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.28,0.0
2396,2025-02-22 09:00:00,896.29,-311.48,0.0,100.0,71.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.409999999999997,0.0
2397,2025-02-22 09:15:00,895.5799999999999,-303.0,0.0,100.0,71.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.359999999999992,0.0
2398,2025-02-22 09:30:00,896.9933333333333,-300.88,0.0,100.0,71.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.36,,,67.0,69.0,1.0,,85.0,55.0,17.440000000000005,0.0
2399,2025-02-22 09:45:00,895.5766666666667,-298.77,0.0,100.0,71.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.32333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.320000000000007,0.0
2400,2025-02-22 10:00:00,901.9366666666666,-313.5999999999999,0.0,100.0,71.53333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.29,,,67.0,69.0,1.0,,85.0,55.0,17.249999999999993,0.0
2401,2025-02-22 10:15:00,894.1666666666666,-298.77,0.0,100.0,71.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.36,0.0
2402,2025-02-22 10:30:00,890.6366666666667,-292.41,0.0,100.0,71.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.18333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.309999999999995,0.0
2403,2025-02-22 10:45:00,887.1033333333334,-307.24,0.0,100.0,71.55666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.60000000000001,0.0
2404,2025-02-22 11:00:00,890.6333333333333,-324.18999999999994,0.0,100.0,71.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.12,,,67.0,69.0,1.0,,85.0,55.0,17.320000000000007,0.0
2405,2025-02-22 11:15:00,886.4,-311.48,0.0,100.0,71.49,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.32,0.0
2406,2025-02-22 11:30:00,891.3433333333332,-311.48,0.0,100.0,71.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.540000000000006,0.0
2407,2025-02-22 11:45:00,884.9866666666667,-305.12,0.0,100.0,71.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.02666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.360000000000007,0.0
2408,2025-02-22 12:00:00,891.3433333333332,-311.48,0.0,100.0,71.24000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.01,,,67.0,69.0,1.0,,85.0,55.0,17.259999999999998,0.0
2409,2025-02-22 12:15:00,891.3433333333332,-307.24,0.0,100.0,71.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.370000000000005,0.0
2410,2025-02-22 12:30:00,887.1033333333334,-303.0,0.0,100.0,71.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.943333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.61,0.0
2411,2025-02-22 12:45:00,889.2233333333334,-315.7199999999999,0.0,100.0,71.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.923333333333325,,,67.0,69.0,1.0,,85.0,55.0,17.369999999999997,0.0
2412,2025-02-22 13:00:00,892.0466666666666,-315.7199999999999,0.0,100.0,71.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.943333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.490000000000002,0.0
2413,2025-02-22 13:15:00,880.7466666666668,-298.77,0.0,100.0,71.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.419999999999995,0.0
2414,2025-02-22 13:30:00,890.6333333333333,-315.7199999999999,0.0,100.0,72.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
2415,2025-02-22 13:45:00,892.7566666666667,-298.77,0.0,100.0,72.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.17666666666668,,,67.0,69.0,1.0,,85.0,55.0,17.39,0.0
2416,2025-02-22 14:00:00,882.16,-311.48,0.0,100.0,72.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.369999999999997,0.0
2417,2025-02-22 14:15:00,883.5733333333334,-317.8399999999999,0.0,100.0,72.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.39999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.249999999999993,0.0
2418,2025-02-22 14:30:00,892.0499999999998,-313.5999999999999,0.0,100.0,73.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.53666666666668,,,67.0,69.0,1.0,,85.0,55.0,17.28000000000001,0.0
2419,2025-02-22 14:45:00,880.75,-303.0,0.0,100.0,73.58,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.68333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.330000000000005,0.0
2420,2025-02-22 15:00:00,877.9233333333333,-319.94999999999993,0.0,100.0,73.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.279999999999994,0.0
2421,2025-02-22 15:15:00,876.5133333333333,-322.06999999999994,0.0,100.0,74.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.05666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.249999999999993,0.0
2422,2025-02-22 15:30:00,881.4566666666666,-324.18999999999994,0.0,100.0,74.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.08,0.0
2423,2025-02-22 15:45:00,880.0433333333334,-322.06999999999994,0.0,100.0,75.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.03000000000001,0.0
2424,2025-02-22 16:00:00,870.86,-326.30999999999995,0.0,100.0,76.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.179999999999993,0.0
2425,2025-02-22 16:15:00,872.98,-330.54999999999995,0.0,100.0,76.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.939999999999998,0.0
2426,2025-02-22 16:30:00,883.5733333333334,-326.30999999999995,0.0,100.0,76.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.97666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
2427,2025-02-22 16:45:00,874.3933333333334,-313.5999999999999,0.0,100.0,77.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.169999999999995,0.0
2428,2025-02-22 17:00:00,877.9233333333333,-332.67,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.13333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.340000000000003,0.0
2429,2025-02-22 17:15:00,867.3266666666667,-324.18999999999994,0.0,100.0,77.89999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.21999999999999,0.0
2430,2025-02-22 17:30:00,872.9766666666668,-328.42999999999995,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.26,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
2431,2025-02-22 17:45:00,868.7400000000001,-328.42999999999995,0.0,100.0,78.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.190000000000005,0.0
2432,2025-02-22 18:00:00,873.6833333333334,-328.42999999999995,0.0,100.0,78.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.41000000000001,,,67.0,69.0,1.0,,85.0,55.0,17.03000000000001,0.0
2433,2025-02-22 18:15:00,871.5666666666666,-330.54999999999995,0.0,100.0,78.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.020000000000003,0.0
2434,2025-02-22 18:30:00,867.3266666666667,-328.42999999999995,0.0,100.0,78.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
2435,2025-02-22 18:45:00,870.86,-334.79,0.0,100.0,78.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
2436,2025-02-22 19:00:00,865.2066666666666,-330.54999999999995,0.0,100.0,79.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.78,,,67.0,69.0,1.0,,85.0,55.0,16.89,0.0
2437,2025-02-22 19:15:00,868.0366666666667,-336.91,0.0,100.0,79.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.90333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.740000000000002,0.0
2438,2025-02-22 19:30:00,861.6766666666666,-324.18999999999994,0.0,100.0,79.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.54,0.0
2439,2025-02-22 19:45:00,856.7333333333332,-341.14,0.0,100.0,79.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.18333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
2440,2025-02-22 20:00:00,863.7966666666666,-347.5,0.0,100.0,78.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
2441,2025-02-22 20:15:00,856.7333333333332,-332.67,0.0,100.0,78.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.52666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.96,0.0
2442,2025-02-22 20:30:00,869.4466666666667,-336.91,0.0,100.0,78.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.86999999999999,0.0
2443,2025-02-22 20:45:00,864.5033333333334,-326.30999999999995,0.0,100.0,78.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.82,0.0
2444,2025-02-22 21:00:00,867.3266666666667,-326.30999999999995,0.0,100.0,79.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,67.0,69.0,1.0,,85.0,55.0,16.720000000000006,0.0
2445,2025-02-22 21:15:00,863.7966666666666,-328.42999999999995,0.0,100.0,79.18333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.990000000000002,0.0
2446,2025-02-22 21:30:00,858.8533333333334,-332.67,0.0,100.0,79.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.9,0.0
2447,2025-02-22 21:45:00,868.0366666666667,-345.38,0.0,100.0,78.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
2448,2025-02-22 22:00:00,866.6233333333333,-339.02,0.0,100.0,78.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
2449,2025-02-22 22:15:00,863.09,-343.26,0.0,100.0,78.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.750000000000007,0.0
2450,2025-02-22 22:30:00,860.9733333333334,-339.02,0.0,100.0,78.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.8,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
2451,2025-02-22 22:45:00,865.9133333333333,-341.14,0.0,100.0,78.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
2452,2025-02-22 23:00:00,864.5033333333334,-332.67,0.0,100.0,78.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.74333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
2453,2025-02-22 23:15:00,866.6233333333333,-328.42999999999995,0.0,100.0,78.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.93999999999999,0.0
2454,2025-02-22 23:30:00,865.9166666666666,-341.14,0.0,100.0,78.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.120000000000005,0.0
2455,2025-02-22 23:45:00,860.9733333333334,-339.02,0.0,100.0,77.93,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
2456,2025-02-23 00:00:00,867.3299999999999,-341.14,0.0,100.0,77.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.959999999999994,0.0
2457,2025-02-23 00:15:00,870.86,-328.42999999999995,0.0,100.0,77.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,85.0,55.0,16.980000000000004,0.0
2458,2025-02-23 00:30:00,864.5033333333334,-317.8399999999999,0.0,100.0,77.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,85.0,55.0,17.000000000000007,0.0
2459,2025-02-23 00:45:00,864.5,-334.79,0.0,100.0,77.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.029999999999994,0.0
2460,2025-02-23 01:00:00,864.5033333333334,-332.67,0.0,100.0,77.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
2461,2025-02-23 01:15:00,873.6866666666666,-330.54999999999995,0.0,100.0,77.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.96999999999999,0.0
2462,2025-02-23 01:30:00,872.98,-328.42999999999995,0.0,100.0,77.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.17,0.0
2463,2025-02-23 01:45:00,866.6266666666667,-330.54999999999995,0.0,100.0,77.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
2464,2025-02-23 02:00:00,865.9166666666666,-319.94999999999993,0.0,100.0,77.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,,67.0,69.0,1.0,,85.0,55.0,16.93,0.0
2465,2025-02-23 02:15:00,863.09,-334.79,0.0,100.0,77.18333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.34333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.17000000000001,0.0
2466,2025-02-23 02:30:00,870.86,-332.67,0.0,100.0,76.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.229999999999997,0.0
2467,2025-02-23 02:45:00,874.3933333333334,-336.91,0.0,100.0,76.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.32999999999999,0.0
2468,2025-02-23 03:00:00,869.4466666666667,-328.42999999999995,0.0,100.0,76.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.33,0.0
2469,2025-02-23 03:15:00,876.5100000000001,-332.67,0.0,100.0,76.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.08,0.0
2470,2025-02-23 03:30:00,869.4466666666667,-326.30999999999995,0.0,100.0,76.19666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.21,0.0
2471,2025-02-23 03:45:00,872.98,-332.67,0.0,100.0,76.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
2472,2025-02-23 04:00:00,870.1533333333333,-319.94999999999993,0.0,100.0,75.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.89,,,67.0,69.0,1.0,,85.0,55.0,17.269999999999996,0.0
2473,2025-02-23 04:15:00,873.6833333333334,-319.94999999999993,0.0,100.0,75.67666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.269999999999996,0.0
2474,2025-02-23 04:30:00,870.86,-328.42999999999995,0.0,100.0,75.40666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73,,,67.0,69.0,1.0,,85.0,55.0,17.190000000000005,0.0
2475,2025-02-23 04:45:00,871.5666666666666,-336.91,0.0,100.0,75.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
2476,2025-02-23 05:00:00,875.8033333333333,-330.54999999999995,0.0,100.0,75.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,17.359999999999992,0.0
2477,2025-02-23 05:15:00,872.2733333333334,-315.7199999999999,0.0,100.0,75.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.54666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.29,0.0
2478,2025-02-23 05:30:00,869.4466666666667,-319.94999999999993,0.0,100.0,75.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.46,,,67.0,69.0,1.0,,85.0,55.0,17.18,0.0
2479,2025-02-23 05:45:00,863.09,-332.67,0.0,100.0,75.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.43,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
2480,2025-02-23 06:00:00,873.6866666666666,-332.67,0.0,100.0,74.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.479999999999997,0.0
2481,2025-02-23 06:15:00,871.5633333333334,-319.94999999999993,0.0,100.0,74.84666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.31,,,67.0,69.0,1.0,,85.0,55.0,17.46,0.0
2482,2025-02-23 06:30:00,872.2733333333334,-330.54999999999995,0.0,100.0,74.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.42000000000001,0.0
2483,2025-02-23 06:45:00,865.9133333333333,-336.91,0.0,100.0,74.59333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.439999999999998,0.0
2484,2025-02-23 07:00:00,870.1533333333333,-332.67,0.0,100.0,74.53333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.389999999999993,0.0
2485,2025-02-23 07:15:00,876.5133333333333,-328.42999999999995,0.0,100.0,74.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.15333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.459999999999994,0.0
2486,2025-02-23 07:30:00,873.6866666666666,-319.94999999999993,0.0,100.0,74.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.07666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.370000000000005,0.0
2487,2025-02-23 07:45:00,875.8033333333333,-330.54999999999995,0.0,100.0,74.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.53,0.0
2488,2025-02-23 08:00:00,872.9766666666666,-330.54999999999995,0.0,100.0,74.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.250000000000007,0.0
2489,2025-02-23 08:15:00,881.4566666666666,-336.91,0.0,100.0,74.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.96,,,67.0,69.0,1.0,,85.0,55.0,17.480000000000004,0.0
2490,2025-02-23 08:30:00,872.2733333333334,-322.06999999999994,0.0,100.0,74.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.560000000000002,0.0
2491,2025-02-23 08:45:00,872.9766666666668,-326.30999999999995,0.0,100.0,73.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.570000000000007,0.0
2492,2025-02-23 09:00:00,870.86,-330.54999999999995,0.0,100.0,74.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.80333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.509999999999998,0.0
2493,2025-02-23 09:15:00,875.8033333333333,-332.67,0.0,100.0,73.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77,,,67.0,69.0,1.0,,85.0,55.0,17.390000000000008,0.0
2494,2025-02-23 09:30:00,871.5666666666666,-326.30999999999995,0.0,100.0,73.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75,,,67.0,69.0,1.0,,85.0,55.0,17.430000000000007,0.0
2495,2025-02-23 09:45:00,873.6833333333334,-330.54999999999995,0.0,100.0,73.65666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.69,,,67.0,69.0,1.0,,85.0,55.0,17.559999999999995,0.0
