,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2496,2025-02-23 10:00:00,875.0966666666667,-315.7199999999999,0.0,100.0,73.67,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.589999999999996,0.0
2497,2025-02-23 10:15:00,873.6866666666666,-330.54999999999995,0.0,100.0,73.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.349999999999994,0.0
2498,2025-02-23 10:30:00,867.3266666666667,-326.30999999999995,0.0,100.0,73.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.490000000000002,0.0
2499,2025-02-23 10:45:00,875.8033333333333,-334.79,0.0,100.0,73.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.770000000000003,0.0
2500,2025-02-23 11:00:00,868.0333333333333,-317.8399999999999,0.0,100.0,73.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.48,,,67.0,69.0,1.0,,85.0,55.0,17.499999999999993,0.0
2501,2025-02-23 11:15:00,875.0933333333334,-328.42999999999995,0.0,100.0,73.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.39999999999999,,,67.0,69.0,1.0,,85.0,55.0,17.309999999999995,0.0
2502,2025-02-23 11:30:00,875.8033333333333,-317.8399999999999,0.0,100.0,73.37,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.53000000000001,0.0
2503,2025-02-23 11:45:00,877.2166666666667,-334.79,0.0,100.0,73.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37,,,67.0,69.0,1.0,,85.0,55.0,17.690000000000005,0.0
2504,2025-02-23 12:00:00,875.1,-324.18999999999994,0.0,100.0,73.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.33666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.490000000000002,0.0
2505,2025-02-23 12:15:00,877.2166666666667,-328.42999999999995,0.0,100.0,73.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.3,,,67.0,69.0,1.0,,85.0,55.0,17.54,0.0
2506,2025-02-23 12:30:00,872.98,-317.8399999999999,0.0,100.0,73.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.27,,,67.0,69.0,1.0,,85.0,55.0,17.47,0.0
2507,2025-02-23 12:45:00,874.3933333333334,-326.30999999999995,0.0,100.0,73.21333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.26,,,67.0,69.0,1.0,,85.0,55.0,17.54,0.0
2508,2025-02-23 13:00:00,875.1,-319.94999999999993,0.0,100.0,73.50666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.31,,,67.0,69.0,1.0,,85.0,55.0,17.43,0.0
2509,2025-02-23 13:15:00,876.5100000000001,-332.67,0.0,100.0,73.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.460000000000008,0.0
2510,2025-02-23 13:30:00,880.0433333333334,-317.8399999999999,0.0,100.0,74.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.199999999999996,0.0
2511,2025-02-23 13:45:00,868.0333333333333,-311.48,0.0,100.0,74.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.48,,,67.0,69.0,1.0,,85.0,55.0,17.199999999999996,0.0
2512,2025-02-23 14:00:00,877.9266666666667,-330.54999999999995,0.0,100.0,75.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.55333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.999999999999993,0.0
2513,2025-02-23 14:15:00,868.7433333333333,-322.06999999999994,0.0,100.0,76.13,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.63,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
2514,2025-02-23 14:30:00,866.6233333333333,-339.02,0.0,100.0,76.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.75,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
2515,2025-02-23 14:45:00,861.68,-339.02,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.830000000000005,0.0
2516,2025-02-23 15:00:00,865.9133333333333,-345.38,0.0,100.0,77.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.99,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
2517,2025-02-23 15:15:00,860.9733333333334,-334.79,0.0,100.0,78.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.12,,,67.0,69.0,1.0,,85.0,55.0,16.74000000000001,0.0
2518,2025-02-23 15:30:00,865.9133333333333,-332.67,0.0,100.0,78.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.26,,,67.0,69.0,1.0,,85.0,55.0,16.71,0.0
2519,2025-02-23 15:45:00,860.2666666666668,-334.79,0.0,100.0,78.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.4,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
2520,2025-02-23 16:00:00,860.2633333333333,-332.67,0.0,100.0,78.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.450000000000003,0.0
2521,2025-02-23 16:15:00,858.8533333333334,-345.38,0.0,100.0,79.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
2522,2025-02-23 16:30:00,863.09,-351.74,0.0,100.0,79.61333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.89,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
2523,2025-02-23 16:45:00,858.8533333333334,-336.91,0.0,100.0,79.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.03333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
2524,2025-02-23 17:00:00,858.1466666666666,-332.67,0.0,100.0,80.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.429999999999993,0.0
2525,2025-02-23 17:15:00,861.6766666666666,-341.14,0.0,100.0,80.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.29,,,67.0,69.0,1.0,,85.0,55.0,16.449999999999996,0.0
2526,2025-02-23 17:30:00,859.5633333333334,-334.79,0.0,100.0,80.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.410000000000004,0.0
2527,2025-02-23 17:45:00,859.56,-341.14,0.0,100.0,81.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.129999999999995,0.0
2528,2025-02-23 18:00:00,844.7266666666666,-349.62,0.0,100.0,81.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69,,,67.0,69.0,1.0,,85.0,55.0,16.180000000000007,0.0
2529,2025-02-23 18:15:00,862.3833333333333,-364.44999999999993,0.0,100.0,81.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.82,,,67.0,69.0,1.0,,85.0,55.0,16.36999999999999,0.0
2530,2025-02-23 18:30:00,851.0833333333334,-353.86,0.0,100.0,81.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.049999999999997,0.0
2531,2025-02-23 18:45:00,844.0233333333334,,0.0,100.0,81.88000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2532,2025-02-23 19:00:00,846.8433333333332,-345.38,0.0,100.0,82.01666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.120000000000005,0.0
2533,2025-02-23 19:15:00,844.02,-351.74,0.0,100.0,82.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.150000000000006,0.0
2534,2025-02-23 19:30:00,848.2599999999999,-355.98,0.0,100.0,82.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.230000000000004,0.0
2535,2025-02-23 19:45:00,921.0066666666668,-345.38,0.0,100.0,81.32000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.28,0.0
2536,2025-02-23 20:00:00,964.09,-209.77,0.0,100.0,78.88333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.340000000000003,0.0
2537,2025-02-23 20:15:00,974.6833333333334,-228.83999999999992,0.0,100.0,78.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.1,0.0
2538,2025-02-23 20:30:00,978.2133333333333,-222.49,0.0,100.0,78.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.810000000000002,0.0
2539,2025-02-23 20:45:00,976.0966666666668,-222.49,0.0,100.0,78.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.89,0.0
2540,2025-02-23 21:00:00,985.28,-220.37,0.0,100.0,78.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.919999999999996,0.0
2541,2025-02-23 21:15:00,988.81,-197.05999999999997,0.0,100.0,78.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,15.779999999999994,0.0
2542,2025-02-23 21:30:00,985.9866666666668,-222.49,0.0,100.0,78.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
2543,2025-02-23 21:45:00,990.2233333333334,-207.65,0.0,100.0,78.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,15.759999999999998,0.0
2544,2025-02-23 22:00:00,988.81,-207.65,0.0,100.0,78.44333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,15.729999999999997,0.0
2545,2025-02-23 22:15:00,985.28,-218.25,0.0,100.0,78.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.729999999999997,0.0
2546,2025-02-23 22:30:00,994.46,-209.77,0.0,100.0,77.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.439999999999998,0.0
2547,2025-02-23 22:45:00,988.81,-214.01,0.0,100.0,77.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.82,0.0
2548,2025-02-23 23:00:00,993.0466666666666,-201.29999999999995,0.0,100.0,77.22,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,1.0,,85.0,55.0,15.679999999999993,0.0
2549,2025-02-23 23:15:00,992.34,-199.17999999999995,0.0,100.0,76.7,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.739999999999997,0.0
2550,2025-02-23 23:30:00,993.0466666666666,-211.89,0.0,100.0,76.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.97,0.0
2551,2025-02-23 23:45:00,979.6266666666668,-218.25,0.0,100.0,76.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.919999999999996,0.0
2552,2025-02-24 00:00:00,927.3633333333332,-228.83999999999992,0.0,100.0,76.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.949999999999996,0.0
2553,2025-02-24 00:15:00,904.0566666666668,-294.53,0.0,100.0,77.44333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.120000000000005,0.0
2554,2025-02-24 00:30:00,903.3466666666668,-294.53,0.0,100.0,77.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.160000000000004,0.0
2555,2025-02-24 00:45:00,902.6466666666666,-305.12,0.0,100.0,77.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.28,0.0
2556,2025-02-24 01:00:00,899.82,-300.88,0.0,100.0,77.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.96666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.240000000000002,0.0
2557,2025-02-24 01:15:00,902.6433333333332,-311.48,0.0,100.0,77.63333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.080000000000005,0.0
2558,2025-02-24 01:30:00,894.17,-307.24,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.03,0.0
2559,2025-02-24 01:45:00,877.9233333333333,-305.12,0.0,100.0,77.22333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.599999999999994,0.0
2560,2025-02-24 02:00:00,869.4466666666667,-332.67,0.0,100.0,77.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
2561,2025-02-24 02:15:00,868.7400000000001,-330.54999999999995,0.0,100.0,77.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.80666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.509999999999998,0.0
2562,2025-02-24 02:30:00,872.2733333333334,-326.30999999999995,0.0,100.0,77.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
2563,2025-02-24 02:45:00,863.09,-322.06999999999994,0.0,100.0,77.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
2564,2025-02-24 03:00:00,858.1466666666666,-334.79,0.0,100.0,77.40333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75,,,67.0,69.0,1.0,,85.0,55.0,16.589999999999996,0.0
2565,2025-02-24 03:15:00,858.8533333333334,-347.5,0.0,100.0,77.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67,,,67.0,69.0,1.0,,85.0,55.0,16.71,0.0
2566,2025-02-24 03:30:00,860.2666666666668,-339.02,0.0,100.0,77.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
2567,2025-02-24 03:45:00,859.5566666666667,-347.5,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
2568,2025-02-24 04:00:00,857.4399999999999,-349.62,0.0,100.0,77.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.62,,,67.0,69.0,1.0,,85.0,55.0,16.940000000000005,0.0
2569,2025-02-24 04:15:00,863.7966666666666,-322.06999999999994,0.0,100.0,76.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
2570,2025-02-24 04:30:00,865.9133333333333,-347.5,0.0,100.0,76.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.57333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
2571,2025-02-24 04:45:00,857.4399999999999,-343.26,0.0,100.0,76.59333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
2572,2025-02-24 05:00:00,857.4399999999999,-332.67,0.0,100.0,76.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.72,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
2573,2025-02-24 05:15:00,858.8533333333334,-328.42999999999995,0.0,100.0,76.55666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
2574,2025-02-24 05:30:00,854.6133333333333,-345.38,0.0,100.0,76.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.56,,,67.0,69.0,1.0,,85.0,55.0,16.82,0.0
2575,2025-02-24 05:45:00,848.9666666666667,-355.98,0.0,100.0,76.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
2576,2025-02-24 06:00:00,861.6766666666666,-360.2099999999999,0.0,100.0,76.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.86,0.0
2577,2025-02-24 06:15:00,862.3833333333333,-336.91,0.0,100.0,76.57000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.44,,,67.0,69.0,1.0,,85.0,55.0,16.720000000000006,0.0
2578,2025-02-24 06:30:00,854.6166666666667,-341.14,0.0,100.0,76.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.39999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.990000000000002,0.0
2579,2025-02-24 06:45:00,858.1466666666666,-326.30999999999995,0.0,100.0,76.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,,67.0,69.0,1.0,,85.0,55.0,16.85,0.0
2580,2025-02-24 07:00:00,860.2666666666668,-351.74,0.0,100.0,76.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.37,,,67.0,69.0,1.0,,85.0,55.0,16.819999999999993,0.0
2581,2025-02-24 07:15:00,857.4399999999999,-334.79,0.0,100.0,76.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
2582,2025-02-24 07:30:00,856.03,-347.5,0.0,100.0,76.295,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.335,,,67.0,69.0,1.0,,85.0,55.0,17.17,0.0
2583,2025-02-24 07:45:00,860.2666666666668,-341.14,0.0,100.0,76.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.08,0.0
2584,2025-02-24 08:00:00,855.32,-341.14,0.0,100.0,76.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.909999999999997,0.0
2585,2025-02-24 08:15:00,858.8533333333334,-332.67,0.0,100.0,76.15333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,16.890000000000008,0.0
2586,2025-02-24 08:30:00,851.79,-343.26,0.0,100.0,76.07333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,16.949999999999996,0.0
2587,2025-02-24 08:45:00,860.2666666666668,-334.79,0.0,100.0,75.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.109999999999992,0.0
2588,2025-02-24 09:00:00,860.9733333333334,-341.14,0.0,100.0,75.91,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.23333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
2589,2025-02-24 09:15:00,865.21,-332.67,0.0,100.0,75.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21666666666665,,,67.0,69.0,1.0,,85.0,55.0,16.619999999999997,0.0
2590,2025-02-24 09:30:00,858.1433333333333,-353.86,0.0,100.0,75.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.21,,,67.0,69.0,1.0,,85.0,55.0,16.979999999999997,0.0
2591,2025-02-24 09:45:00,858.1466666666666,-345.38,0.0,100.0,75.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,,67.0,69.0,1.0,,85.0,55.0,17.029999999999994,0.0
2592,2025-02-24 10:00:00,851.0833333333334,-343.26,0.0,100.0,75.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24,,,67.0,69.0,1.0,,85.0,55.0,17.019999999999996,0.0
2593,2025-02-24 10:15:00,863.09,-353.86,0.0,100.0,75.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.550000000000004,0.0
2594,2025-02-24 10:30:00,857.4399999999999,-330.54999999999995,0.0,100.0,75.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.909999999999997,0.0
2595,2025-02-24 10:45:00,858.15,-336.91,0.0,100.0,75.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08,,,67.0,69.0,1.0,,85.0,55.0,16.97,0.0
2596,2025-02-24 11:00:00,858.8533333333334,-339.02,0.0,100.0,75.67999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.03,0.0
2597,2025-02-24 11:15:00,856.7366666666667,-339.02,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.99,,,67.0,69.0,1.0,,85.0,55.0,17.059999999999995,0.0
2598,2025-02-24 11:30:00,857.4399999999999,-326.30999999999995,0.0,100.0,75.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,16.950000000000003,0.0
2599,2025-02-24 11:45:00,857.4399999999999,-349.62,0.0,100.0,75.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.980000000000004,0.0
2600,2025-02-24 12:00:00,853.9066666666666,-336.91,0.0,100.0,75.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96,,,67.0,69.0,1.0,,85.0,55.0,16.720000000000006,0.0
2601,2025-02-24 12:15:00,857.4399999999999,-349.62,0.0,100.0,75.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96,,,67.0,69.0,1.0,,85.0,55.0,16.77000000000001,0.0
2602,2025-02-24 12:30:00,863.09,-341.14,0.0,100.0,75.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
2603,2025-02-24 12:45:00,855.32,-353.86,0.0,100.0,75.48,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
2604,2025-02-24 13:00:00,861.6766666666666,-334.79,0.0,100.0,75.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.96,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
2605,2025-02-24 13:15:00,858.1466666666666,-341.14,0.0,100.0,76.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.879999999999995,0.0
2606,2025-02-24 13:30:00,852.4966666666666,-347.5,0.0,100.0,76.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08,,,67.0,69.0,1.0,,85.0,55.0,16.809999999999995,0.0
2607,2025-02-24 13:45:00,848.9633333333333,-345.38,0.0,100.0,77.36666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
2608,2025-02-24 14:00:00,850.3766666666667,-349.62,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.340000000000003,0.0
2609,2025-02-24 14:15:00,853.91,-343.26,0.0,100.0,78.42999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.42,,,67.0,69.0,1.0,,85.0,55.0,16.160000000000004,0.0
2610,2025-02-24 14:30:00,856.7333333333332,-347.5,0.0,100.0,78.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.050000000000004,0.0
2611,2025-02-24 14:45:00,851.79,-345.38,0.0,100.0,79.43666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.009999999999998,0.0
2612,2025-02-24 15:00:00,882.8666666666667,-353.86,0.0,100.0,79.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.86666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.439999999999998,0.0
2613,2025-02-24 15:15:00,880.04,-326.30999999999995,0.0,100.0,79.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.78,0.0
2614,2025-02-24 15:30:00,911.12,-281.80999999999995,0.0,100.0,79.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,1.0,,85.0,55.0,15.71,0.0
2615,2025-02-24 15:45:00,933.0133333333332,-279.69999999999993,0.0,100.0,78.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.53,0.0
2616,2025-02-24 16:00:00,942.9,-258.51,0.0,100.0,78.67999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,,,67.0,69.0,1.0,,85.0,55.0,15.270000000000003,0.0
2617,2025-02-24 16:15:00,974.6833333333334,-239.43999999999997,0.0,100.0,78.49,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.76333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.159999999999997,0.0
2618,2025-02-24 16:30:00,995.8733333333332,-209.77,0.0,100.0,78.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.020000000000003,0.0
2619,2025-02-24 16:45:00,1030.4833333333331,-190.69999999999996,0.0,100.0,78.05333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.849999999999994,0.0
2620,2025-02-24 17:00:00,1060.8533333333332,-158.92000000000007,0.0,100.0,77.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333335,,,67.0,69.0,1.0,,85.0,55.0,14.589999999999996,0.0
2621,2025-02-24 17:15:00,1118.7666666666669,-116.53999999999996,0.0,100.0,78.02,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,,67.0,69.0,1.0,,85.0,55.0,14.449999999999996,0.0
2622,2025-02-24 17:30:00,1148.4333333333334,-67.80999999999995,0.0,100.0,78.09666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,14.520000000000003,0.0
2623,2025-02-24 17:45:00,1185.8633333333337,-33.909999999999854,0.0,90.5,78.61333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,1.0,,85.0,55.0,14.499999999999991,0.0
2624,2025-02-24 18:00:00,1201.4066666666668,-2.119999999999891,0.0,72.33333333333333,78.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,85.0,55.0,15.559999999999995,0.0
2625,2025-02-24 18:15:00,1197.1666666666667,8.470000000000027,0.0,71.66666666666667,78.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.54,0.0
2626,2025-02-24 18:30:00,1210.5866666666668,10.590000000000146,0.0,70.83333333333333,78.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.21,0.0
2627,2025-02-24 18:45:00,1198.5833333333333,-2.119999999999891,0.0,68.66666666666667,79.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,85.0,55.0,15.369999999999996,0.0
2628,2025-02-24 19:00:00,1200.7,0.0,0.0,65.66666666666667,78.86666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.389999999999992,0.0
2629,2025-02-24 19:15:00,1208.4666666666667,8.470000000000027,0.0,65.0,78.79333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,15.410000000000004,0.0
2630,2025-02-24 19:30:00,1202.8166666666666,10.590000000000146,0.0,64.5,78.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.370000000000005,0.0
2631,2025-02-24 19:45:00,1203.5233333333333,8.470000000000027,0.0,61.833333333333336,79.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,15.230000000000004,0.0
2632,2025-02-24 20:00:00,1204.2266666666667,-2.119999999999891,0.0,59.833333333333336,78.92666666666666,1191.52,0.0,70.0,99.03333333333336,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,15.209999999999994,0.0
2633,2025-02-24 20:15:00,1192.9333333333334,19.060000000000173,0.0,59.0,78.45666666666666,1192.2233333333334,0.0,70.0,98.94666666666669,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,85.0,55.0,15.620000000000005,0.0
2634,2025-02-24 20:30:00,1192.2233333333334,-14.829999999999927,0.0,60.833333333333336,78.19333333333333,1196.4633333333334,0.0,70.0,99.73666666666668,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.4,0.0
2635,2025-02-24 20:45:00,1194.3433333333332,0.0,0.0,61.333333333333336,78.09666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.580000000000004,0.0
2636,2025-02-24 21:00:00,1207.763333333333,-6.3599999999999,0.0,61.333333333333336,78.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.640000000000008,0.0
2637,2025-02-24 21:15:00,1203.5233333333333,10.590000000000146,0.0,61.16666666666666,77.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.680000000000009,0.0
2638,2025-02-24 21:30:00,1189.4,-16.950000000000045,0.0,61.66666666666666,77.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.729999999999997,0.0
2639,2025-02-24 21:45:00,1196.46,-6.3599999999999,0.0,61.333333333333336,77.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.700000000000005,0.0
2640,2025-02-24 22:00:00,1201.4066666666668,-8.480000000000018,0.0,61.66666666666666,77.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.64,0.0
2641,2025-02-24 22:15:00,1195.05,0.0,0.0,61.333333333333336,77.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.720000000000006,0.0
2642,2025-02-24 22:30:00,1193.6366666666663,-8.480000000000018,0.0,61.5,76.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.79,0.0
2643,2025-02-24 22:45:00,1197.1666666666667,-4.240000000000009,0.0,61.333333333333336,77.01666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,1.0,,85.0,55.0,15.659999999999997,0.0
2644,2025-02-24 23:00:00,1201.4066666666668,-2.119999999999891,0.0,61.833333333333336,77.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000007,0.0
2645,2025-02-24 23:15:00,1199.2833333333335,-8.480000000000018,0.0,61.66666666666666,76.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.82,0.0
2646,2025-02-24 23:30:00,1197.8733333333332,-2.119999999999891,0.0,62.16666666666666,75.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,1.0,,85.0,55.0,15.9,0.0
2647,2025-02-24 23:45:00,1202.1133333333337,-4.240000000000009,0.0,66.0,75.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.690000000000005,0.0
2648,2025-02-25 00:00:00,1185.8666666666666,-21.19000000000005,0.0,69.33333333333333,76.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.610000000000008,0.0
2649,2025-02-25 00:15:00,1206.35,-12.720000000000027,0.0,69.66666666666667,76.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,15.599999999999994,0.0
2650,2025-02-25 00:30:00,1204.9333333333334,21.180000000000064,0.0,70.33333333333333,76.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.90333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.559999999999995,0.0
2651,2025-02-25 00:45:00,1197.1633333333332,-12.720000000000027,0.0,69.66666666666667,76.77999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.709999999999994,0.0
2652,2025-02-25 01:00:00,1196.46,-10.599999999999907,0.0,70.16666666666667,76.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.709999999999994,0.0
2653,2025-02-25 01:15:00,1204.23,-4.240000000000009,0.0,70.16666666666667,76.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.869999999999996,0.0
2654,2025-02-25 01:30:00,1198.58,8.470000000000027,0.0,70.5,76.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.690000000000005,0.0
2655,2025-02-25 01:45:00,1200.6966666666667,-6.3599999999999,0.0,72.83333333333333,76.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.6,0.0
2656,2025-02-25 02:00:00,1205.6433333333334,12.710000000000036,0.0,75.33333333333333,76.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.939999999999998,0.0
2657,2025-02-25 02:15:00,1195.756666666667,0.0,0.0,76.66666666666667,76.30333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.589999999999996,0.0
2658,2025-02-25 02:30:00,1196.46,-12.720000000000027,0.0,78.5,76.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.710000000000008,0.0
2659,2025-02-25 02:45:00,1198.5766666666668,2.1100000000001278,0.0,80.33333333333333,76.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.72,0.0
2660,2025-02-25 03:00:00,1185.8666666666666,10.590000000000146,0.0,81.5,76.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.810000000000002,0.0
2661,2025-02-25 03:15:00,1194.34,-4.240000000000009,0.0,81.16666666666667,76.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.860000000000008,0.0
2662,2025-02-25 03:30:00,1204.23,6.350000000000136,0.0,81.16666666666667,76.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,15.89,0.0
2663,2025-02-25 03:45:00,1194.34,-12.720000000000027,0.0,81.66666666666667,76.31666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.79,0.0
2664,2025-02-25 04:00:00,1176.6833333333334,2.1100000000001278,0.0,94.16666666666669,75.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.550000000000004,0.0
2665,2025-02-25 04:15:00,1147.0233333333333,-44.5,0.0,100.0,76.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.569999999999991,0.0
2666,2025-02-25 04:30:00,1144.1933333333334,-63.569999999999936,0.0,100.0,77.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.709999999999994,0.0
2667,2025-02-25 04:45:00,1146.3133333333333,-63.569999999999936,0.0,100.0,76.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.78,0.0
2668,2025-02-25 05:00:00,1149.8466666666666,-44.5,0.0,100.0,76.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.64,0.0
2669,2025-02-25 05:15:00,1149.8466666666666,-42.37999999999988,0.0,100.0,76.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.599999999999994,0.0
2670,2025-02-25 05:30:00,1146.3133333333333,-40.25999999999999,0.0,100.0,76.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,14.670000000000009,0.0
2671,2025-02-25 05:45:00,1140.6633333333332,-59.32999999999993,0.0,100.0,77.23,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,,67.0,69.0,1.0,,85.0,55.0,14.729999999999997,0.0
2672,2025-02-25 06:00:00,1135.72,-65.69000000000005,0.0,100.0,77.34333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.75,0.0
2673,2025-02-25 06:15:00,1141.3666666666666,-52.98000000000002,0.0,100.0,77.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,14.669999999999996,0.0
2674,2025-02-25 06:30:00,1139.96,-63.569999999999936,0.0,100.0,77.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86999999999999,,,67.0,69.0,1.0,,85.0,55.0,14.65,0.0
2675,2025-02-25 06:45:00,1139.25,-72.04999999999995,0.0,100.0,77.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.580000000000004,0.0
2676,2025-02-25 07:00:00,1132.8966666666663,-55.08999999999992,0.0,100.0,77.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,14.660000000000004,0.0
2677,2025-02-25 07:15:00,1149.14,-59.32999999999993,0.0,100.0,77.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,14.6,0.0
2678,2025-02-25 07:30:00,1140.6633333333332,-50.8599999999999,0.0,100.0,77.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.82,0.0
2679,2025-02-25 07:45:00,1139.9566666666667,-65.69000000000005,0.0,100.0,77.49,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.670000000000002,0.0
2680,2025-02-25 08:00:00,1137.84,-59.32999999999993,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,14.739999999999997,0.0
2681,2025-02-25 08:15:00,1142.0733333333335,-52.98000000000002,0.0,100.0,77.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.769999999999996,0.0
2682,2025-02-25 08:30:00,1132.1899999999998,-78.39999999999986,0.0,100.0,76.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.800000000000004,0.0
2683,2025-02-25 08:45:00,1135.72,-55.08999999999992,0.0,100.0,76.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,14.650000000000006,0.0
2684,2025-02-25 09:00:00,1148.4333333333334,-67.80999999999995,0.0,100.0,76.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,14.800000000000004,0.0
2685,2025-02-25 09:15:00,1138.5466666666666,-65.69000000000005,0.0,100.0,76.33999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,14.660000000000004,0.0
2686,2025-02-25 09:30:00,1138.5433333333333,-69.93000000000006,0.0,100.0,76.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.68,0.0
2687,2025-02-25 09:45:00,1146.3133333333333,-48.74000000000001,0.0,100.0,76.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,14.900000000000006,0.0
2688,2025-02-25 10:00:00,1139.25,-48.74000000000001,0.0,100.0,75.96666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,14.639999999999992,0.0
2689,2025-02-25 10:15:00,1138.5433333333333,-48.74000000000001,0.0,100.0,75.77666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.660000000000004,0.0
2690,2025-02-25 10:30:00,1140.6666666666667,-61.450000000000045,0.0,100.0,75.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,14.560000000000002,0.0
2691,2025-02-25 10:45:00,1137.13,-69.93000000000006,0.0,100.0,75.77666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.550000000000004,0.0
2692,2025-02-25 11:00:00,1148.4333333333334,-50.8599999999999,0.0,100.0,75.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,14.75,0.0
2693,2025-02-25 11:15:00,1127.95,-57.21000000000004,0.0,100.0,74.99000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71,,,67.0,69.0,1.0,,85.0,55.0,14.660000000000004,0.0
2694,2025-02-25 11:30:00,1105.35,-82.63999999999987,0.0,100.0,74.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.46,0.0
2695,2025-02-25 11:45:00,1072.1533333333334,-112.29999999999995,0.0,100.0,74.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,1.0,,85.0,55.0,14.389999999999992,0.0
2696,2025-02-25 12:00:00,1025.5366666666666,-163.15999999999983,0.0,100.0,75.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.04,0.0
2697,2025-02-25 12:15:00,1041.0766666666666,-165.27999999999997,0.0,100.0,75.69666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.549999999999995,0.0
2698,2025-02-25 12:30:00,1017.7666666666668,-186.4699999999999,0.0,100.0,75.67999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.849999999999994,0.0
2699,2025-02-25 12:45:00,1017.7666666666668,-177.99,0.0,100.0,76.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.57,0.0
2700,2025-02-25 13:00:00,1019.1833333333334,-169.51,0.0,100.0,76.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,14.970000000000006,0.0
2701,2025-02-25 13:15:00,1011.41,-186.4699999999999,0.0,100.0,76.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.019999999999996,0.0
2702,2025-02-25 13:30:00,1014.2366666666668,-186.4699999999999,0.0,100.0,77.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,85.0,55.0,14.72,0.0
2703,2025-02-25 13:45:00,1005.7633333333332,-216.13,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.010000000000003,0.0
2704,2025-02-25 14:00:00,993.0466666666666,,0.0,100.0,77.82000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
2705,2025-02-25 14:15:00,1008.5833333333334,-205.54,0.0,100.0,78.21333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,14.61,0.0
2706,2025-02-25 14:30:00,1053.7866666666666,-184.3499999999999,0.0,100.0,78.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.320000000000007,0.0
2707,2025-02-25 14:45:00,1100.4066666666663,-114.42000000000009,0.0,100.0,77.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07000000000001,,,67.0,69.0,1.0,,85.0,55.0,14.350000000000009,0.0
2708,2025-02-25 15:00:00,1141.37,-48.74000000000001,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.299999999999995,0.0
2709,2025-02-25 15:15:00,1142.7866666666666,-55.08999999999992,0.0,100.0,77.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.370000000000005,0.0
2710,2025-02-25 15:30:00,1178.0966666666666,-48.74000000000001,0.0,99.66666666666669,78.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13000000000001,,,67.0,69.0,1.0,,85.0,55.0,14.369999999999996,0.0
2711,2025-02-25 15:45:00,1209.88,57.21000000000004,0.0,77.16666666666667,78.51,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21666666666665,,,67.0,69.0,1.0,,85.0,55.0,14.360000000000008,0.0
2712,2025-02-25 16:00:00,1209.1733333333334,-14.839999999999918,0.0,72.33333333333333,78.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.22333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.410000000000004,0.0
2713,2025-02-25 16:15:00,1187.986666666667,2.1100000000001278,0.0,71.0,78.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.250000000000009,0.0
2714,2025-02-25 16:30:00,1192.9266666666665,-12.720000000000027,0.0,66.5,78.96666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,85.0,55.0,15.119999999999996,0.0
2715,2025-02-25 16:45:00,1197.1666666666667,8.470000000000027,0.0,62.16666666666666,79.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.07,0.0
2716,2025-02-25 17:00:00,1190.81,-29.670000000000076,0.0,59.66666666666666,79.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.379999999999995,0.0
2717,2025-02-25 17:15:00,1192.2233333333334,-10.599999999999907,0.0,60.5,79.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.159999999999997,0.0
2718,2025-02-25 17:30:00,1202.8166666666666,8.470000000000027,0.0,62.5,79.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.019999999999996,0.0
2719,2025-02-25 17:45:00,1195.0466666666669,-12.720000000000027,0.0,63.0,80.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.7,,,67.0,69.0,1.0,,85.0,55.0,14.97,0.0
2720,2025-02-25 18:00:00,1195.05,10.590000000000146,0.0,62.833333333333336,81.13333333333334,1194.3433333333332,0.0,70.0,99.36,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,85.0,55.0,14.75,0.0
2721,2025-02-25 18:15:00,1165.3866666666663,12.710000000000036,0.0,59.333333333333336,75.91000000000001,1161.1466666666668,0.0,70.0,94.96,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,85.0,55.0,14.900000000000006,0.0
2722,2025-02-25 18:30:00,1150.5533333333333,-2.1099999999999,0.0,60.5,75.72666666666667,1147.7266666666667,0.0,70.0,93.09999999999998,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,13.019999999999996,0.0
2723,2025-02-25 18:45:00,1168.9133333333332,21.19000000000005,0.0,61.0,73.45333333333333,1160.4399999999998,0.0,70.0,94.74,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,85.0,55.0,11.78,0.0
2724,2025-02-25 19:00:00,1180.2166666666665,4.240000000000009,0.0,62.66666666666666,74.16666666666667,1174.5666666666666,0.0,70.0,96.83333333333331,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,85.0,55.0,15.700000000000005,0.0
2725,2025-02-25 19:15:00,1178.0966666666666,-27.549999999999955,0.0,64.33333333333333,74.06,1195.756666666667,0.0,70.0,99.52666666666666,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,85.0,55.0,15.289999999999992,0.0
2726,2025-02-25 19:30:00,1200.6966666666667,-8.480000000000018,0.0,65.83333333333333,74.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,85.0,55.0,15.459999999999994,0.0
2727,2025-02-25 19:45:00,1189.4,-8.480000000000018,0.0,64.83333333333333,74.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.18,0.0
2728,2025-02-25 20:00:00,1221.1833333333334,14.829999999999927,0.0,65.66666666666667,75.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.960000000000008,0.0
2729,2025-02-25 20:15:00,1199.993333333333,-10.599999999999907,0.0,64.83333333333333,75.80666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.349999999999994,0.0
2730,2025-02-25 20:30:00,1189.4,-21.19000000000005,0.0,64.66666666666667,75.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.32,0.0
2731,2025-02-25 20:45:00,1191.52,12.710000000000036,0.0,63.66666666666666,75.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.560000000000002,0.0
2732,2025-02-25 21:00:00,1195.753333333333,2.1100000000001278,0.0,64.16666666666667,75.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.269999999999996,0.0
2733,2025-02-25 21:15:00,1198.58,2.1100000000001278,0.0,63.5,75.88333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.329999999999998,0.0
2734,2025-02-25 21:30:00,1198.58,4.230000000000018,0.0,64.66666666666667,75.57666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.529999999999994,0.0
2735,2025-02-25 21:45:00,1207.0533333333333,21.180000000000064,0.0,63.66666666666666,74.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.440000000000005,0.0
2736,2025-02-25 22:00:00,1200.7,-10.599999999999907,0.0,63.5,74.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.68999999999999,0.0
2737,2025-02-25 22:15:00,1193.6366666666663,8.470000000000027,0.0,62.833333333333336,74.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.509999999999998,0.0
2738,2025-02-25 22:30:00,1214.8233333333335,21.180000000000064,0.0,63.16666666666666,74.89999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.64,0.0
2739,2025-02-25 22:45:00,1207.0566666666666,14.829999999999927,0.0,63.5,78.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.409999999999997,0.0
2740,2025-02-25 23:00:00,1201.4033333333334,8.470000000000027,0.0,63.16666666666666,75.52333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
2741,2025-02-25 23:15:00,1192.2233333333334,-2.119999999999891,0.0,63.833333333333336,80.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,14.900000000000006,0.0
2742,2025-02-25 23:30:00,1193.6366666666663,0.0,0.0,64.16666666666667,80.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.260000000000003,0.0
2743,2025-02-25 23:45:00,1195.753333333333,4.230000000000018,0.0,64.33333333333333,79.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.320000000000007,0.0
2744,2025-02-26 00:00:00,1199.99,-25.430000000000064,0.0,65.0,78.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.379999999999995,0.0
2745,2025-02-26 00:15:00,1190.8100000000002,-16.950000000000045,0.0,65.33333333333333,78.28333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.4,0.0
2746,2025-02-26 00:30:00,1190.81,-4.240000000000009,0.0,64.83333333333333,77.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.639999999999992,0.0
2747,2025-02-26 00:45:00,1209.1733333333334,8.470000000000027,0.0,65.0,77.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.56000000000001,0.0
2748,2025-02-26 01:00:00,1201.4033333333334,-2.119999999999891,0.0,66.0,76.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.600000000000009,0.0
2749,2025-02-26 01:15:00,1194.34,-12.720000000000027,0.0,66.5,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.519999999999996,0.0
2750,2025-02-26 01:30:00,1200.6966666666667,2.1100000000001278,0.0,66.16666666666667,75.09666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,1.0,,85.0,55.0,15.530000000000008,0.0
2751,2025-02-26 01:45:00,1197.1666666666667,-8.480000000000018,0.0,66.16666666666667,74.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.21,,,67.0,69.0,1.0,,85.0,55.0,15.470000000000006,0.0
2752,2025-02-26 02:00:00,1195.753333333333,-4.240000000000009,0.0,66.5,73.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.689999999999998,0.0
