,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3512,2025-03-06 00:00:00,831.3066666666667,-370.81,0.0,100.0,76.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.71,0.0
3513,2025-03-06 00:15:00,834.1333333333333,-366.57,0.0,100.0,76.65333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.77000000000001,0.0
3514,2025-03-06 00:30:00,838.37,-360.2099999999999,0.0,100.0,76.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.589999999999996,0.0
3515,2025-03-06 00:45:00,842.6066666666666,-349.62,0.0,100.0,76.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.96,0.0
3516,2025-03-06 01:00:00,841.1933333333333,-351.74,0.0,100.0,76.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
3517,2025-03-06 01:15:00,832.7199999999999,-370.81,0.0,100.0,76.63333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
3518,2025-03-06 01:30:00,842.61,-358.0899999999999,0.0,100.0,76.59333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
3519,2025-03-06 01:45:00,838.37,-358.0899999999999,0.0,100.0,76.63333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.940000000000005,0.0
3520,2025-03-06 02:00:00,834.84,-372.93,0.0,100.0,76.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
3521,2025-03-06 02:15:00,832.7199999999999,-362.3299999999999,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
3522,2025-03-06 02:30:00,838.37,-351.74,0.0,100.0,76.49,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.00999999999999,0.0
3523,2025-03-06 02:45:00,834.13,-372.93,0.0,100.0,76.59,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.1,0.0
3524,2025-03-06 03:00:00,838.37,-362.3299999999999,0.0,100.0,76.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.090000000000003,0.0
3525,2025-03-06 03:15:00,839.0766666666667,-362.3299999999999,0.0,100.0,76.42999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.929999999999993,0.0
3526,2025-03-06 03:30:00,844.0233333333334,-349.62,0.0,100.0,76.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.220000000000006,0.0
3527,2025-03-06 03:45:00,830.6,-370.81,0.0,100.0,76.44666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
3528,2025-03-06 04:00:00,847.5533333333333,-364.44999999999993,0.0,100.0,76.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.950000000000003,0.0
3529,2025-03-06 04:15:00,834.1333333333333,-362.3299999999999,0.0,100.0,76.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.14,0.0
3530,2025-03-06 04:30:00,842.6066666666666,-351.74,0.0,100.0,76.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,17.279999999999994,0.0
3531,2025-03-06 04:45:00,839.7800000000001,-353.86,0.0,100.0,76.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.15,0.0
3532,2025-03-06 05:00:00,836.2533333333334,-358.0899999999999,0.0,100.0,76.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.419999999999995,0.0
3533,2025-03-06 05:15:00,845.4333333333334,-351.74,0.0,100.0,76.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,17.279999999999994,0.0
3534,2025-03-06 05:30:00,842.6066666666666,-355.98,0.0,100.0,76.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.250000000000007,0.0
3535,2025-03-06 05:45:00,840.4900000000001,-358.0899999999999,0.0,100.0,76.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.299999999999997,0.0
3536,2025-03-06 06:00:00,842.61,-360.2099999999999,0.0,100.0,76.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29,,,67.0,69.0,1.0,,85.0,55.0,17.050000000000004,0.0
3537,2025-03-06 06:15:00,839.7833333333333,-355.98,0.0,100.0,76.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29,,,67.0,69.0,1.0,,85.0,55.0,17.159999999999997,0.0
3538,2025-03-06 06:30:00,842.6066666666666,-351.74,0.0,100.0,76.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.340000000000003,0.0
3539,2025-03-06 06:45:00,845.4366666666666,-358.0899999999999,0.0,100.0,76.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.169999999999995,0.0
3540,2025-03-06 07:00:00,844.02,-345.38,0.0,100.0,76.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.14,0.0
3541,2025-03-06 07:15:00,840.4900000000001,-358.0899999999999,0.0,100.0,76.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,17.299999999999997,0.0
3542,2025-03-06 07:30:00,837.6633333333333,-362.3299999999999,0.0,100.0,76.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.310000000000002,0.0
3543,2025-03-06 07:45:00,840.4900000000001,-345.38,0.0,100.0,76.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.220000000000006,0.0
3544,2025-03-06 08:00:00,841.1966666666667,-364.44999999999993,0.0,100.0,76.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,17.29,0.0
3545,2025-03-06 08:15:00,846.14,-358.0899999999999,0.0,100.0,76.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,1.0,,85.0,55.0,17.410000000000004,0.0
3546,2025-03-06 08:30:00,836.96,-362.3299999999999,0.0,100.0,76.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.409999999999997,0.0
3547,2025-03-06 08:45:00,839.0766666666667,-366.57,0.0,100.0,76.15333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.240000000000002,0.0
3548,2025-03-06 09:00:00,842.6066666666666,-364.44999999999993,0.0,100.0,76.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,1.0,,85.0,55.0,17.110000000000007,0.0
3549,2025-03-06 09:15:00,845.4333333333334,-366.57,0.0,100.0,76.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,17.14999999999999,0.0
3550,2025-03-06 09:30:00,844.73,-358.0899999999999,0.0,100.0,76.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.35,0.0
3551,2025-03-06 09:45:00,846.1366666666667,-355.98,0.0,100.0,76.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
3552,2025-03-06 10:00:00,842.6066666666666,-362.3299999999999,0.0,100.0,76.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,17.119999999999997,0.0
3553,2025-03-06 10:15:00,848.9666666666667,-358.0899999999999,0.0,100.0,76.22000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.00666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.110000000000007,0.0
3554,2025-03-06 10:30:00,846.1366666666667,-349.62,0.0,100.0,76.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,17.210000000000008,0.0
3555,2025-03-06 10:45:00,844.02,-360.2099999999999,0.0,100.0,76.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,17.060000000000002,0.0
3556,2025-03-06 11:00:00,846.8466666666667,-345.38,0.0,100.0,76.05666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
3557,2025-03-06 11:15:00,844.02,-353.86,0.0,100.0,76.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,16.919999999999995,0.0
3558,2025-03-06 11:30:00,844.0233333333334,-360.2099999999999,0.0,100.0,76.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.959999999999994,0.0
3559,2025-03-06 11:45:00,848.2566666666667,-353.86,0.0,100.0,76.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.980000000000004,0.0
3560,2025-03-06 12:00:00,848.2566666666667,-362.3299999999999,0.0,100.0,76.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,67.0,69.0,1.0,,85.0,55.0,16.929999999999993,0.0
3561,2025-03-06 12:15:00,844.0233333333334,,0.0,100.0,75.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,,
3562,2025-03-06 12:30:00,845.4333333333334,-345.38,0.0,100.0,76.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99,,,67.0,69.0,1.0,,85.0,55.0,17.07999999999999,0.0
3563,2025-03-06 12:45:00,846.8466666666667,-345.38,0.0,100.0,76.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.93,,,67.0,69.0,1.0,,85.0,55.0,16.879999999999995,0.0
3564,2025-03-06 13:00:00,849.67,-351.74,0.0,100.0,76.07666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.200000000000003,0.0
3565,2025-03-06 13:15:00,844.73,-362.3299999999999,0.0,100.0,75.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03333333333335,,,67.0,69.0,1.0,,85.0,55.0,17.130000000000003,0.0
3566,2025-03-06 13:30:00,860.2666666666668,-336.91,0.0,100.0,76.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
3567,2025-03-06 13:45:00,849.67,-349.62,0.0,100.0,76.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.020000000000003,0.0
3568,2025-03-06 14:00:00,854.6133333333333,-347.5,0.0,100.0,75.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
3569,2025-03-06 14:15:00,846.8466666666667,-360.2099999999999,0.0,100.0,75.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
3570,2025-03-06 14:30:00,854.6133333333333,-336.91,0.0,100.0,75.90666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.700000000000003,0.0
3571,2025-03-06 14:45:00,851.7866666666665,-351.74,0.0,100.0,75.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.93,0.0
3572,2025-03-06 15:00:00,851.0833333333334,-345.38,0.0,100.0,76.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.580000000000005,0.0
3573,2025-03-06 15:15:00,856.0266666666666,-336.91,0.0,100.0,76.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
3574,2025-03-06 15:30:00,846.8466666666667,-343.26,0.0,100.0,76.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
3575,2025-03-06 15:45:00,850.3766666666667,-351.74,0.0,100.0,76.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
3576,2025-03-06 16:00:00,847.5499999999998,-351.74,0.0,100.0,76.74333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
3577,2025-03-06 16:15:00,843.3133333333334,-355.98,0.0,100.0,76.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
3578,2025-03-06 16:30:00,853.91,-349.62,0.0,100.0,77.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,16.500000000000007,0.0
3579,2025-03-06 16:45:00,847.5533333333333,-345.38,0.0,100.0,77.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,1.0,,85.0,55.0,16.36,0.0
3580,2025-03-06 17:00:00,848.2599999999999,-351.74,0.0,100.0,78.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.4,0.0
3581,2025-03-06 17:15:00,851.79,-349.62,0.0,100.0,78.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
3582,2025-03-06 17:30:00,844.7266666666666,-351.74,0.0,100.0,78.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,,,67.0,69.0,1.0,,85.0,55.0,16.300000000000004,0.0
3583,2025-03-06 17:45:00,842.61,-351.74,0.0,100.0,78.72333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.229999999999997,0.0
3584,2025-03-06 18:00:00,839.7833333333333,-347.5,0.0,100.0,78.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,,,67.0,69.0,1.0,,85.0,55.0,16.339999999999996,0.0
3585,2025-03-06 18:15:00,839.0766666666667,-351.74,0.0,100.0,79.34,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.939999999999998,0.0
3586,2025-03-06 18:30:00,844.0233333333334,-366.57,0.0,100.0,79.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.15,0.0
3587,2025-03-06 18:45:00,838.37,-358.0899999999999,0.0,100.0,79.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,1.0,,85.0,55.0,16.03,0.0
3588,2025-03-06 19:00:00,848.2566666666667,-347.5,0.0,100.0,79.69333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.110000000000007,0.0
3589,2025-03-06 19:15:00,841.9033333333333,-358.0899999999999,0.0,100.0,79.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.06000000000001,0.0
3590,2025-03-06 19:30:00,867.3299999999999,-345.38,0.0,100.0,79.36999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.049999999999997,0.0
3591,2025-03-06 19:45:00,867.3266666666667,-328.42999999999995,0.0,100.0,79.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,16.130000000000003,0.0
3592,2025-03-06 20:00:00,863.7966666666666,-343.26,0.0,100.0,79.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,16.119999999999997,0.0
3593,2025-03-06 20:15:00,874.39,-313.5999999999999,0.0,100.0,79.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.07,0.0
3594,2025-03-06 20:30:00,883.5766666666667,-322.06999999999994,0.0,100.0,79.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.03,0.0
3595,2025-03-06 20:45:00,877.2166666666667,-317.8399999999999,0.0,100.0,79.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.810000000000002,0.0
3596,2025-03-06 21:00:00,894.8766666666667,-303.0,0.0,100.0,79.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.829999999999998,0.0
3597,2025-03-06 21:15:00,898.4066666666666,-305.12,0.0,100.0,79.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.900000000000006,0.0
3598,2025-03-06 21:30:00,904.7633333333332,-300.88,0.0,100.0,79.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.800000000000004,0.0
3599,2025-03-06 21:45:00,906.88,-296.65,0.0,100.0,79.03666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.970000000000006,0.0
3600,2025-03-06 22:00:00,905.47,-313.5999999999999,0.0,100.0,78.84666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.709999999999994,0.0
3601,2025-03-06 22:15:00,905.4666666666668,-292.41,0.0,100.0,78.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
3602,2025-03-06 22:30:00,906.1766666666666,-296.65,0.0,100.0,78.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
3603,2025-03-06 22:45:00,901.9366666666666,-288.17,0.0,100.0,78.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,85.0,55.0,15.75,0.0
3604,2025-03-06 23:00:00,904.0566666666668,-296.65,0.0,100.0,78.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.16333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.900000000000006,0.0
3605,2025-03-06 23:15:00,912.5333333333332,-286.04999999999995,0.0,100.0,78.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.790000000000006,0.0
3606,2025-03-06 23:30:00,913.9466666666668,-288.17,0.0,100.0,77.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,,,67.0,69.0,1.0,,85.0,55.0,15.909999999999997,0.0
3607,2025-03-06 23:45:00,914.6533333333332,-283.92999999999995,0.0,100.0,77.41,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.949999999999996,0.0
3608,2025-03-07 00:00:00,905.47,-292.41,0.0,100.0,77.13333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.040000000000006,0.0
3609,2025-03-07 00:15:00,897.6999999999999,-303.0,0.0,100.0,77.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,16.31000000000001,0.0
3610,2025-03-07 00:30:00,897.6966666666667,-296.65,0.0,100.0,76.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.35,0.0
3611,2025-03-07 00:45:00,882.87,-319.94999999999993,0.0,100.0,76.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.28,0.0
3612,2025-03-07 01:00:00,888.5166666666668,-296.65,0.0,100.0,76.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.310000000000002,0.0
3613,2025-03-07 01:15:00,878.6300000000001,-317.8399999999999,0.0,100.0,76.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.379999999999995,0.0
3614,2025-03-07 01:30:00,875.1,-328.42999999999995,0.0,100.0,77.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
3615,2025-03-07 01:45:00,870.1533333333333,-326.30999999999995,0.0,100.0,77.13333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
3616,2025-03-07 02:00:00,867.3266666666667,-317.8399999999999,0.0,100.0,77.22,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
3617,2025-03-07 02:15:00,862.3833333333333,-332.67,0.0,100.0,77.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.559999999999995,0.0
3618,2025-03-07 02:30:00,860.2633333333333,-343.26,0.0,100.0,77.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.449999999999996,0.0
3619,2025-03-07 02:45:00,858.8533333333334,-328.42999999999995,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.67,0.0
3620,2025-03-07 03:00:00,856.7333333333332,-349.62,0.0,100.0,77.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.589999999999996,0.0
3621,2025-03-07 03:15:00,851.0833333333334,-349.62,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
3622,2025-03-07 03:30:00,851.0833333333334,-353.86,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
3623,2025-03-07 03:45:00,848.2599999999999,-345.38,0.0,100.0,77.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.889999999999993,0.0
3624,2025-03-07 04:00:00,853.2066666666666,-339.02,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
3625,2025-03-07 04:15:00,849.67,-347.5,0.0,100.0,77.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
3626,2025-03-07 04:30:00,841.9033333333333,-358.0899999999999,0.0,100.0,77.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.690000000000005,0.0
3627,2025-03-07 04:45:00,858.1466666666666,-341.14,0.0,100.0,77.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.669999999999995,0.0
3628,2025-03-07 05:00:00,844.7233333333334,-353.86,0.0,100.0,77.54,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,16.659999999999997,0.0
3629,2025-03-07 05:15:00,846.14,-347.5,0.0,100.0,77.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
3630,2025-03-07 05:30:00,846.14,-353.86,0.0,100.0,77.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.29,,,67.0,69.0,1.0,,85.0,55.0,16.699999999999996,0.0
3631,2025-03-07 05:45:00,845.43,-351.74,0.0,100.0,77.55333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
3632,2025-03-07 06:00:00,848.9633333333333,-347.5,0.0,100.0,77.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.729999999999997,0.0
3633,2025-03-07 06:15:00,851.0833333333334,-353.86,0.0,100.0,77.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
3634,2025-03-07 06:30:00,853.91,-343.26,0.0,100.0,77.61333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
3635,2025-03-07 06:45:00,848.2599999999999,-347.5,0.0,100.0,77.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
3636,2025-03-07 07:00:00,838.3733333333333,-347.5,0.0,100.0,77.55666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.33999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.810000000000002,0.0
3637,2025-03-07 07:15:00,848.9666666666667,-349.62,0.0,100.0,77.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,1.0,,85.0,55.0,16.71999999999999,0.0
3638,2025-03-07 07:30:00,843.3133333333334,-353.86,0.0,100.0,77.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
3639,2025-03-07 07:45:00,841.1966666666667,-364.44999999999993,0.0,100.0,77.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.840000000000003,0.0
3640,2025-03-07 08:00:00,841.1966666666667,-351.74,0.0,100.0,77.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
3641,2025-03-07 08:15:00,843.3166666666666,-358.0899999999999,0.0,100.0,77.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.009999999999998,0.0
3642,2025-03-07 08:30:00,850.3766666666667,-347.5,0.0,100.0,77.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.939999999999998,0.0
3643,2025-03-07 08:45:00,843.3133333333334,-358.0899999999999,0.0,100.0,77.74333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.830000000000005,0.0
3644,2025-03-07 09:00:00,841.9,-345.38,0.0,100.0,77.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
3645,2025-03-07 09:15:00,853.91,-351.74,0.0,100.0,77.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.960000000000008,0.0
3646,2025-03-07 09:30:00,854.6166666666667,-347.5,0.0,100.0,77.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
3647,2025-03-07 09:45:00,856.7333333333332,-334.79,0.0,100.0,77.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.659999999999997,0.0
3648,2025-03-07 10:00:00,841.1966666666667,-351.74,0.0,100.0,77.80333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
3649,2025-03-07 10:15:00,856.7333333333332,-349.62,0.0,100.0,77.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.82,0.0
3650,2025-03-07 10:30:00,846.8466666666667,-349.62,0.0,100.0,77.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
3651,2025-03-07 10:45:00,847.5533333333333,-362.3299999999999,0.0,100.0,77.99666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
3652,2025-03-07 11:00:00,842.6066666666666,-364.44999999999993,0.0,100.0,77.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.559999999999995,0.0
3653,2025-03-07 11:15:00,836.2533333333334,-358.0899999999999,0.0,100.0,77.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.539999999999992,0.0
3654,2025-03-07 11:30:00,839.7833333333333,-353.86,0.0,100.0,77.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.460000000000008,0.0
3655,2025-03-07 11:45:00,846.14,-358.0899999999999,0.0,100.0,77.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
3656,2025-03-07 12:00:00,844.02,-358.0899999999999,0.0,100.0,78.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.370000000000005,0.0
3657,2025-03-07 12:15:00,848.2566666666667,-347.5,0.0,100.0,77.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.65,0.0
3658,2025-03-07 12:30:00,842.6066666666666,-349.62,0.0,100.0,78.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.610000000000007,0.0
3659,2025-03-07 12:45:00,839.7833333333333,-368.69,0.0,100.0,78.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.659999999999997,0.0
3660,2025-03-07 13:00:00,843.3133333333334,-353.86,0.0,100.0,78.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51,,,67.0,69.0,1.0,,85.0,55.0,16.68,0.0
3661,2025-03-07 13:15:00,845.4366666666666,-358.0899999999999,0.0,100.0,78.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.500000000000007,0.0
3662,2025-03-07 13:30:00,839.0766666666667,-349.62,0.0,100.0,78.44333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.419999999999995,0.0
3663,2025-03-07 13:45:00,836.96,-362.3299999999999,0.0,100.0,78.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.230000000000004,0.0
3664,2025-03-07 14:00:00,835.5433333333334,-349.62,0.0,100.0,78.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.300000000000004,0.0
3665,2025-03-07 14:15:00,841.1933333333333,-355.98,0.0,100.0,79.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.28,0.0
3666,2025-03-07 14:30:00,848.9633333333333,-355.98,0.0,100.0,79.61666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.85,0.0
3667,2025-03-07 14:45:00,870.1533333333333,-347.5,0.0,100.0,79.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999995,0.0
3668,2025-03-07 15:00:00,889.9266666666667,-313.5999999999999,0.0,100.0,78.64999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
3669,2025-03-07 15:15:00,892.0499999999998,-303.0,0.0,100.0,78.73666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,1.0,,85.0,55.0,15.86,0.0
3670,2025-03-07 15:30:00,890.6333333333333,-292.41,0.0,100.0,78.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.57,0.0
3671,2025-03-07 15:45:00,906.88,-292.41,0.0,100.0,78.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,85.0,55.0,15.609999999999992,0.0
3672,2025-03-07 16:00:00,965.5033333333334,-283.92999999999995,0.0,100.0,78.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.439999999999998,0.0
3673,2025-03-07 16:15:00,1000.1133333333332,-230.95999999999992,0.0,100.0,78.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82000000000001,,,67.0,69.0,1.0,,85.0,55.0,14.909999999999997,0.0
3674,2025-03-07 16:30:00,980.3366666666668,-192.81999999999996,0.0,100.0,78.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.72,0.0
3675,2025-03-07 16:45:00,995.1666666666666,-214.01,0.0,100.0,78.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.270000000000003,0.0
3676,2025-03-07 17:00:00,1030.4800000000002,-161.03999999999996,0.0,100.0,78.07333333333334,1183.0433333333333,0.0,70.0,98.02666666666666,74.0,0.0,70.0,,72.0,70.08,,,67.0,69.0,1.0,,85.0,55.0,14.659999999999997,0.0
3677,2025-03-07 17:15:00,1086.986666666667,-148.31999999999994,0.0,100.0,77.03666666666668,1163.263333333333,0.0,70.0,94.88333333333333,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.530000000000008,0.0
3678,2025-03-07 17:30:00,1118.7700000000002,-33.899999999999864,0.0,100.0,74.56,1139.9566666666667,0.0,70.0,91.94333333333331,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.65,0.0
3679,2025-03-07 17:45:00,1120.89,-12.710000000000036,0.0,89.5,74.64333333333333,1118.0633333333333,0.0,70.0,89.02,74.0,0.0,70.0,,72.0,70.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,11.700000000000005,0.0
3680,2025-03-07 18:00:00,1071.4433333333334,-2.1200000000001182,0.0,70.33333333333333,74.03,1070.0333333333333,0.0,70.0,82.14666666666666,74.0,0.0,70.0,,72.0,70.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,11.120000000000005,0.0
3681,2025-03-07 18:15:00,1039.6666666666667,0.0,0.0,66.83333333333333,73.05666666666667,1042.49,0.0,70.0,78.32000000000001,74.0,0.0,70.0,,72.0,70.47,,,67.0,69.0,1.0,,85.0,55.0,9.839999999999996,0.0
3682,2025-03-07 18:30:00,1024.8333333333333,0.0,0.0,65.0,72.58,1026.95,0.0,70.0,76.21333333333332,74.0,0.0,70.0,,72.0,70.40333333333334,,,67.0,69.0,1.0,,85.0,55.0,9.980000000000004,0.0
3683,2025-03-07 18:45:00,1014.2366666666668,8.480000000000018,0.0,64.5,71.77666666666666,1017.7666666666668,0.0,70.0,74.89333333333333,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,8.500000000000007,0.0
3684,2025-03-07 19:00:00,1019.1833333333334,-12.709999999999924,0.0,65.33333333333333,71.72666666666667,1022.0066666666668,0.0,70.0,75.56666666666666,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,1.0,,85.0,55.0,8.449999999999996,0.0
3685,2025-03-07 19:15:00,1029.07,-10.590000000000146,0.0,66.66666666666667,72.58999999999999,1035.4266666666665,0.0,70.0,77.33,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,85.0,55.0,9.85,0.0
3686,2025-03-07 19:30:00,1064.3833333333334,6.349999999999909,0.0,69.33333333333333,72.80333333333333,1062.9733333333334,0.0,70.0,81.03333333333335,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,9.840000000000003,0.0
3687,2025-03-07 19:45:00,1107.4666666666667,4.240000000000009,0.0,73.5,74.03,1103.23,0.0,70.0,86.55,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,85.0,55.0,11.259999999999998,0.0
3688,2025-03-07 20:00:00,1125.1266666666668,8.4699999999998,0.0,74.83333333333333,75.68333333333334,1120.1833333333334,0.0,70.0,89.03666666666668,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,85.0,55.0,12.460000000000008,0.0
3689,2025-03-07 20:15:00,1135.72,6.349999999999909,0.0,77.16666666666667,75.80666666666667,1131.4833333333331,0.0,70.0,90.66666666666669,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.649999999999991,0.0
3690,2025-03-07 20:30:00,1155.496666666667,6.350000000000136,0.0,79.66666666666667,75.82333333333334,1150.5533333333333,0.0,70.0,93.26666666666668,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.659999999999997,0.0
3691,2025-03-07 20:45:00,1162.5566666666666,-16.960000000000036,0.0,83.66666666666667,78.11,1168.9166666666667,0.0,70.0,95.74333333333334,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,1.0,,85.0,55.0,14.990000000000002,0.0
3692,2025-03-07 21:00:00,1154.0833333333333,-8.480000000000018,0.0,96.83333333333331,77.79,1185.16,0.0,70.0,98.06666666666666,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,13.9,0.0
3693,2025-03-07 21:15:00,1159.0266666666666,-40.25999999999999,0.0,100.0,77.87666666666667,1196.4633333333334,0.0,70.0,99.71999999999998,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.550000000000004,0.0
3694,2025-03-07 21:30:00,1158.3233333333335,-36.01999999999998,0.0,100.0,78.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.479999999999997,0.0
3695,2025-03-07 21:45:00,1178.8066666666666,-40.25999999999999,0.0,100.0,78.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.470000000000006,0.0
3696,2025-03-07 22:00:00,1195.753333333333,-8.480000000000018,0.0,99.66666666666669,78.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,14.61,0.0
3697,2025-03-07 22:15:00,1206.3466666666666,27.539999999999964,0.0,76.16666666666667,78.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,14.96,0.0
3698,2025-03-07 22:30:00,1197.8733333333332,-2.119999999999891,0.0,74.83333333333333,78.71666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75,,,67.0,69.0,1.0,,85.0,55.0,15.39,0.0
3699,2025-03-07 22:45:00,1202.1133333333337,0.0,0.0,74.66666666666667,78.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.509999999999998,0.0
3700,2025-03-07 23:00:00,1201.4033333333334,2.1100000000001278,0.0,74.0,78.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999995,0.0
3701,2025-03-07 23:15:00,1196.46,2.1100000000001278,0.0,71.16666666666667,78.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.14,0.0
3702,2025-03-07 23:30:00,1209.1733333333334,4.230000000000018,0.0,70.83333333333333,78.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.25,0.0
3703,2025-03-07 23:45:00,1203.5233333333333,2.1100000000001278,0.0,69.83333333333333,78.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.210000000000008,0.0
3704,2025-03-08 00:00:00,1206.3466666666666,12.710000000000036,0.0,69.33333333333333,78.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.519999999999996,0.0
3705,2025-03-08 00:15:00,1198.58,-2.119999999999891,0.0,69.16666666666667,78.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.68,0.0
3706,2025-03-08 00:30:00,1200.6966666666667,4.230000000000018,0.0,69.16666666666667,78.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.730000000000004,0.0
3707,2025-03-08 00:45:00,1197.1666666666667,6.350000000000136,0.0,69.0,77.84666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.940000000000005,0.0
3708,2025-03-08 01:00:00,1199.2866666666666,-2.119999999999891,0.0,69.16666666666667,77.58999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.980000000000004,0.0
3709,2025-03-08 01:15:00,1198.5800000000002,-2.119999999999891,0.0,69.5,77.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.899999999999991,0.0
3710,2025-03-08 01:30:00,1194.3433333333332,-16.950000000000045,0.0,73.33333333333333,76.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.04,0.0
3711,2025-03-08 01:45:00,1158.3233333333335,-12.720000000000027,0.0,94.16666666666669,76.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.9,0.0
3712,2025-03-08 02:00:00,1148.4333333333334,-59.32999999999993,0.0,100.0,77.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.839999999999996,0.0
3713,2025-03-08 02:15:00,1149.8466666666666,-48.74000000000001,0.0,100.0,75.80333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.03,0.0
3714,2025-03-08 02:30:00,1147.0233333333333,-44.5,0.0,100.0,75.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.839999999999996,0.0
3715,2025-03-08 02:45:00,1154.79,-42.37999999999988,0.0,100.0,75.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.939999999999998,0.0
3716,2025-03-08 03:00:00,1147.02,-57.21000000000004,0.0,100.0,76.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.860000000000008,0.0
3717,2025-03-08 03:15:00,1141.37,-59.32999999999993,0.0,100.0,76.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,14.89,0.0
3718,2025-03-08 03:30:00,1144.1933333333334,-48.74000000000001,0.0,100.0,76.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.940000000000005,0.0
3719,2025-03-08 03:45:00,1142.08,-55.08999999999992,0.0,100.0,76.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.89,0.0
3720,2025-03-08 04:00:00,1152.6733333333334,-42.37999999999988,0.0,100.0,75.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.129999999999995,0.0
3721,2025-03-08 04:15:00,1124.4166666666667,-50.8599999999999,0.0,100.0,75.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.259999999999998,0.0
3722,2025-03-08 04:30:00,1114.5333333333335,-84.75999999999999,0.0,100.0,75.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,14.920000000000002,0.0
3723,2025-03-08 04:45:00,1105.35,-95.34999999999992,0.0,100.0,75.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.890000000000008,0.0
3724,2025-03-08 05:00:00,1104.6433333333332,-101.71000000000004,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,14.940000000000005,0.0
3725,2025-03-08 05:15:00,1107.4666666666667,-86.87999999999988,0.0,100.0,75.56666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.020000000000003,0.0
3726,2025-03-08 05:30:00,1108.1733333333334,-93.23000000000002,0.0,100.0,75.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.020000000000003,0.0
3727,2025-03-08 05:45:00,1096.1666666666667,-108.06999999999994,0.0,100.0,75.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.96,0.0
3728,2025-03-08 06:00:00,1083.4533333333331,-116.53999999999996,0.0,100.0,75.40333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35,,,67.0,69.0,1.0,,85.0,55.0,14.940000000000005,0.0
3729,2025-03-08 06:15:00,1043.9033333333334,-131.3699999999999,0.0,100.0,75.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.959999999999994,0.0
3730,2025-03-08 06:30:00,996.58,-156.79999999999995,0.0,100.0,75.99000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.440000000000005,0.0
3731,2025-03-08 06:45:00,922.42,-269.0999999999999,0.0,100.0,76.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.240000000000002,0.0
3732,2025-03-08 07:00:00,927.3633333333332,-277.5799999999999,0.0,100.0,76.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.770000000000003,0.0
3733,2025-03-08 07:15:00,908.2933333333334,-283.92999999999995,0.0,100.0,76.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.17,0.0
3734,2025-03-08 07:30:00,899.8166666666666,-290.29,0.0,100.0,77.22000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,16.380000000000003,0.0
3735,2025-03-08 07:45:00,898.4033333333333,-296.65,0.0,100.0,77.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.560000000000002,0.0
3736,2025-03-08 08:00:00,893.4633333333333,-298.77,0.0,100.0,77.36666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.56000000000001,0.0
3737,2025-03-08 08:15:00,894.8766666666667,-300.88,0.0,100.0,77.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
3738,2025-03-08 08:30:00,894.8733333333333,-296.65,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.360000000000007,0.0
3739,2025-03-08 08:45:00,894.17,-307.24,0.0,100.0,77.34,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.510000000000005,0.0
3740,2025-03-08 09:00:00,891.3433333333332,-311.48,0.0,100.0,77.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.46,0.0
3741,2025-03-08 09:15:00,892.7566666666667,-307.24,0.0,100.0,77.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,,67.0,69.0,1.0,,85.0,55.0,16.459999999999994,0.0
3742,2025-03-08 09:30:00,884.2800000000001,-313.5999999999999,0.0,100.0,77.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
3743,2025-03-08 09:45:00,898.4066666666666,-303.0,0.0,100.0,77.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,,67.0,69.0,1.0,,85.0,55.0,16.409999999999997,0.0
3744,2025-03-08 10:00:00,896.2866666666665,-292.41,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.520000000000003,0.0
3745,2025-03-08 10:15:00,889.93,-311.48,0.0,100.0,77.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
3746,2025-03-08 10:30:00,896.2866666666665,-300.88,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,16.39,0.0
3747,2025-03-08 10:45:00,898.4066666666666,-290.29,0.0,100.0,77.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.540000000000006,0.0
3748,2025-03-08 11:00:00,893.4633333333333,-305.12,0.0,100.0,77.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.499999999999993,0.0
3749,2025-03-08 11:15:00,901.94,-300.88,0.0,100.0,77.03666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.559999999999995,0.0
3750,2025-03-08 11:30:00,886.4,-296.65,0.0,100.0,77.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.669999999999995,0.0
3751,2025-03-08 11:45:00,882.8666666666667,-317.8399999999999,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
3752,2025-03-08 12:00:00,887.1033333333334,-315.7199999999999,0.0,100.0,77.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.72,0.0
3753,2025-03-08 12:15:00,886.3966666666666,-305.12,0.0,100.0,77.15666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,,67.0,69.0,1.0,,85.0,55.0,16.529999999999994,0.0
3754,2025-03-08 12:30:00,887.1033333333334,-317.8399999999999,0.0,100.0,77.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.619999999999997,0.0
3755,2025-03-08 12:45:00,883.5733333333334,-319.94999999999993,0.0,100.0,77.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
3756,2025-03-08 13:00:00,867.3299999999999,-345.38,0.0,100.0,77.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
3757,2025-03-08 13:15:00,880.75,-313.5999999999999,0.0,100.0,77.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
3758,2025-03-08 13:30:00,868.7400000000001,-330.54999999999995,0.0,100.0,77.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.64999999999999,0.0
3759,2025-03-08 13:45:00,870.1533333333333,-332.67,0.0,100.0,77.78,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
3760,2025-03-08 14:00:00,870.1533333333333,-334.79,0.0,100.0,77.68333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
3761,2025-03-08 14:15:00,872.2733333333334,-324.18999999999994,0.0,100.0,77.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
3762,2025-03-08 14:30:00,870.1533333333333,-328.42999999999995,0.0,100.0,77.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.710000000000008,0.0
3763,2025-03-08 14:45:00,876.5099999999999,-332.67,0.0,100.0,77.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.270000000000003,0.0
3764,2025-03-08 15:00:00,872.98,-324.18999999999994,0.0,100.0,77.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
3765,2025-03-08 15:15:00,866.62,-334.79,0.0,100.0,77.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.429999999999993,0.0
3766,2025-03-08 15:30:00,871.5666666666666,-319.94999999999993,0.0,100.0,78.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.690000000000005,0.0
3767,2025-03-08 15:45:00,876.5100000000001,-319.94999999999993,0.0,100.0,78.36666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
3768,2025-03-08 16:00:00,870.1533333333333,-319.94999999999993,0.0,100.0,78.48,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.21999999999999,0.0
3769,2025-03-08 16:15:00,869.4466666666667,-317.8399999999999,0.0,100.0,78.66333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.1,0.0
3770,2025-03-08 16:30:00,861.68,-343.26,0.0,100.0,79.00999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97,,,67.0,69.0,1.0,,85.0,55.0,16.15,0.0
3771,2025-03-08 16:45:00,866.6233333333333,-319.94999999999993,0.0,100.0,79.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.990000000000007,0.0
