,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3772,2025-03-08 17:00:00,871.5666666666666,-326.30999999999995,0.0,100.0,79.39333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11,,,67.0,69.0,1.0,,85.0,55.0,16.130000000000003,0.0
3773,2025-03-08 17:15:00,869.4466666666667,-330.54999999999995,0.0,100.0,79.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.97,0.0
3774,2025-03-08 17:30:00,878.63,-322.06999999999994,0.0,100.0,79.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.20333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.040000000000006,0.0
3775,2025-03-08 17:45:00,899.8166666666666,-303.0,0.0,100.0,79.32666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.75,0.0
3776,2025-03-08 18:00:00,907.5866666666668,-298.77,0.0,100.0,79.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.049999999999997,0.0
3777,2025-03-08 18:15:00,928.07,-307.24,0.0,100.0,79.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.9,0.0
3778,2025-03-08 18:30:00,956.3233333333332,-266.98,0.0,100.0,78.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.179999999999993,0.0
3779,2025-03-08 18:45:00,1022.7133333333336,-190.69999999999996,0.0,100.0,78.00666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.060000000000002,0.0
3780,2025-03-08 19:00:00,1023.42,-175.87,0.0,100.0,77.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52,,,67.0,69.0,1.0,,85.0,55.0,15.13000000000001,0.0
3781,2025-03-08 19:15:00,1032.6,-180.11,0.0,100.0,77.94666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.770000000000003,0.0
3782,2025-03-08 19:30:00,1028.3633333333337,-165.27999999999997,0.0,100.0,77.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.049999999999995,0.0
3783,2025-03-08 19:45:00,1041.7833333333333,-163.15999999999983,0.0,100.0,78.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,67.0,69.0,1.0,,85.0,55.0,14.920000000000009,0.0
3784,2025-03-08 20:00:00,1034.013333333333,-163.15999999999983,0.0,100.0,78.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.870000000000005,0.0
3785,2025-03-08 20:15:00,1064.3833333333334,-156.79999999999995,0.0,100.0,78.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.780000000000008,0.0
3786,2025-03-08 20:30:00,1071.4466666666667,-137.73000000000002,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,14.71,0.0
3787,2025-03-08 20:45:00,1094.0466666666666,-105.95000000000005,0.0,100.0,77.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.799999999999995,0.0
3788,2025-03-08 21:00:00,1092.6366666666663,-101.71000000000004,0.0,100.0,77.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.669999999999996,0.0
3789,2025-03-08 21:15:00,1086.986666666667,-112.29999999999995,0.0,100.0,77.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.939999999999998,0.0
3790,2025-03-08 21:30:00,1084.8633333333337,-103.82999999999991,0.0,100.0,77.54666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,14.729999999999997,0.0
3791,2025-03-08 21:45:00,1100.4066666666668,-99.58999999999992,0.0,100.0,77.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.790000000000006,0.0
3792,2025-03-08 22:00:00,1093.34,-105.95000000000005,0.0,100.0,77.40666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,1.0,,85.0,55.0,14.859999999999992,0.0
3793,2025-03-08 22:15:00,1099.7,-95.34999999999992,0.0,100.0,77.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,1.0,,85.0,55.0,14.830000000000004,0.0
3794,2025-03-08 22:30:00,1098.2866666666666,-105.95000000000005,0.0,100.0,77.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.93,0.0
3795,2025-03-08 22:45:00,1101.82,-101.71000000000004,0.0,100.0,77.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,14.980000000000004,0.0
3796,2025-03-08 23:00:00,1109.5866666666668,-80.51999999999998,0.0,100.0,77.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.079999999999991,0.0
3797,2025-03-08 23:15:00,1099.6966666666667,-103.82999999999991,0.0,100.0,76.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.000000000000009,0.0
3798,2025-03-08 23:30:00,1092.6366666666663,-112.29999999999995,0.0,100.0,76.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.899999999999991,0.0
3799,2025-03-08 23:45:00,1094.753333333333,-116.53999999999996,0.0,100.0,76.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.970000000000006,0.0
3800,2025-03-09 00:00:00,1086.2766666666666,-110.19000000000004,0.0,100.0,75.59666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,14.800000000000004,0.0
3801,2025-03-09 00:15:00,1054.496666666667,-131.3699999999999,0.0,100.0,75.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18,,,67.0,69.0,1.0,,85.0,55.0,14.870000000000005,0.0
3802,2025-03-09 00:30:00,1049.5533333333333,-139.8499999999999,0.0,100.0,75.63333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.150000000000006,0.0
3803,2025-03-09 00:45:00,1022.71,-167.39999999999986,0.0,100.0,75.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.240000000000002,0.0
3804,2025-03-09 01:00:00,1026.243333333333,-173.75,0.0,100.0,75.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.910000000000004,0.0
3805,2025-03-09 01:15:00,934.4266666666666,-239.43999999999997,0.0,100.0,76.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.82,0.0
3806,2025-03-09 01:30:00,911.12,-288.17,0.0,100.0,77.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,16.120000000000005,0.0
3807,2025-03-09 01:45:00,902.6433333333332,-300.88,0.0,100.0,77.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.17000000000001,0.0
3808,2025-03-09 02:00:00,893.46,-292.41,0.0,100.0,76.82333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.090000000000003,0.0
3809,2025-03-09 02:15:00,896.9933333333333,-300.88,0.0,100.0,77.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.400000000000006,0.0
3810,2025-03-09 02:30:00,896.9933333333333,-294.53,0.0,100.0,77.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.38000000000001,0.0
3811,2025-03-09 02:45:00,880.7466666666668,-326.30999999999995,0.0,100.0,77.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.359999999999992,0.0
3812,2025-03-09 03:00:00,894.8733333333333,-296.65,0.0,100.0,77.51,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.259999999999998,0.0
3813,2025-03-09 03:15:00,892.7566666666667,-315.7199999999999,0.0,100.0,77.27666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.380000000000003,0.0
3814,2025-03-09 03:30:00,878.6300000000001,-326.30999999999995,0.0,100.0,77.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.639999999999993,0.0
3815,2025-03-09 03:45:00,884.2766666666666,-315.7199999999999,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.340000000000003,0.0
3816,2025-03-09 04:00:00,884.9866666666667,,0.0,100.0,77.41666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
3817,2025-03-09 04:15:00,870.86,-328.42999999999995,0.0,100.0,77.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.769999999999996,0.0
3818,2025-03-09 04:30:00,856.0300000000001,-341.14,0.0,100.0,77.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
3819,2025-03-09 04:45:00,856.0266666666666,-343.26,0.0,100.0,77.42666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,85.0,55.0,16.820000000000007,0.0
3820,2025-03-09 05:00:00,856.7333333333332,-349.62,0.0,100.0,77.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.04,0.0
3821,2025-03-09 05:15:00,856.7366666666667,-343.26,0.0,100.0,77.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.750000000000007,0.0
3822,2025-03-09 05:30:00,859.5566666666667,-351.74,0.0,100.0,77.38333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
3823,2025-03-09 05:45:00,844.02,-355.98,0.0,100.0,77.46666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,17.039999999999992,0.0
3824,2025-03-09 06:00:00,854.6166666666667,-345.38,0.0,100.0,77.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
3825,2025-03-09 06:15:00,848.2566666666667,-353.86,0.0,100.0,77.41000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.000000000000007,0.0
3826,2025-03-09 06:30:00,848.9633333333333,-347.5,0.0,100.0,77.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,17.07,0.0
3827,2025-03-09 06:45:00,854.6133333333333,-336.91,0.0,100.0,77.49333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.989999999999995,0.0
3828,2025-03-09 07:00:00,848.9666666666667,-349.62,0.0,100.0,77.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,17.049999999999997,0.0
3829,2025-03-09 07:15:00,846.14,-347.5,0.0,100.0,77.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,17.050000000000004,0.0
3830,2025-03-09 07:30:00,853.91,-345.38,0.0,100.0,77.46333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.000000000000007,0.0
3831,2025-03-09 07:45:00,836.96,-366.57,0.0,100.0,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.82,0.0
3832,2025-03-09 08:00:00,844.7266666666666,-360.2099999999999,0.0,100.0,77.59333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.71,0.0
3833,2025-03-09 08:15:00,846.8466666666667,-364.44999999999993,0.0,100.0,77.41333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
3834,2025-03-09 08:30:00,835.5466666666667,-364.44999999999993,0.0,100.0,77.40333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.03000000000001,0.0
3835,2025-03-09 08:45:00,846.8466666666667,-353.86,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,16.970000000000006,0.0
3836,2025-03-09 09:00:00,843.3133333333334,-353.86,0.0,100.0,77.23666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
3837,2025-03-09 09:15:00,839.7833333333333,-353.86,0.0,100.0,77.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,55.0,17.010000000000005,0.0
3838,2025-03-09 09:30:00,844.02,-347.5,0.0,100.0,77.05333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.379999999999995,0.0
3839,2025-03-09 09:45:00,846.8466666666667,-349.62,0.0,100.0,77.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.200000000000003,0.0
3840,2025-03-09 10:00:00,841.1966666666667,-364.44999999999993,0.0,100.0,76.91,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.009999999999998,0.0
3841,2025-03-09 10:15:00,846.14,-360.2099999999999,0.0,100.0,76.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,17.11,0.0
3842,2025-03-09 10:30:00,841.1966666666667,-345.38,0.0,100.0,76.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,17.199999999999996,0.0
3843,2025-03-09 10:45:00,846.14,-351.74,0.0,100.0,76.67,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,55.0,16.92000000000001,0.0
3844,2025-03-09 11:00:00,851.0866666666667,-343.26,0.0,100.0,76.72000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
3845,2025-03-09 11:15:00,849.67,-351.74,0.0,100.0,76.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.92,0.0
3846,2025-03-09 11:30:00,846.8466666666667,-345.38,0.0,100.0,76.76,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,55.0,17.050000000000004,0.0
3847,2025-03-09 11:45:00,845.4333333333334,-358.0899999999999,0.0,100.0,76.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.029999999999994,0.0
3848,2025-03-09 12:00:00,851.0833333333334,-343.26,0.0,100.0,76.36666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.09666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
3849,2025-03-09 12:15:00,848.9666666666667,-339.02,0.0,100.0,76.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.07666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.950000000000003,0.0
3850,2025-03-09 12:30:00,842.6066666666666,-362.3299999999999,0.0,100.0,76.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11,,,67.0,69.0,1.0,,85.0,55.0,16.869999999999997,0.0
3851,2025-03-09 12:45:00,848.2566666666667,-353.86,0.0,100.0,76.51,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.85,0.0
3852,2025-03-09 13:00:00,853.2033333333333,-349.62,0.0,100.0,76.55666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
3853,2025-03-09 13:15:00,851.79,-353.86,0.0,100.0,77.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.760000000000005,0.0
3854,2025-03-09 13:30:00,848.2599999999999,-349.62,0.0,100.0,77.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.46,0.0
3855,2025-03-09 13:45:00,841.9033333333333,-360.2099999999999,0.0,100.0,77.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44,,,67.0,69.0,1.0,,85.0,55.0,16.330000000000005,0.0
3856,2025-03-09 14:00:00,844.02,-351.74,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.43,0.0
3857,2025-03-09 14:15:00,841.1966666666667,-366.57,0.0,100.0,78.56,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.21,0.0
3858,2025-03-09 14:30:00,845.4366666666666,-360.2099999999999,0.0,100.0,78.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71,,,67.0,69.0,1.0,,85.0,55.0,16.309999999999995,0.0
3859,2025-03-09 14:45:00,842.61,-360.2099999999999,0.0,100.0,79.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.990000000000002,0.0
3860,2025-03-09 15:00:00,875.1,-347.5,0.0,100.0,79.67,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.97999999999999,0.0
3861,2025-03-09 15:15:00,895.5799999999999,-315.7199999999999,0.0,100.0,79.21333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.810000000000002,0.0
3862,2025-03-09 15:30:00,929.4833333333332,-286.04999999999995,0.0,100.0,78.94,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.479999999999997,0.0
3863,2025-03-09 15:45:00,1035.4266666666665,-156.79999999999995,0.0,100.0,77.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18,,,67.0,69.0,1.0,,85.0,55.0,14.89,0.0
3864,2025-03-09 16:00:00,1042.49,-154.68000000000006,0.0,100.0,77.61333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.700000000000005,0.0
3865,2025-03-09 16:15:00,1036.8366666666668,-163.15999999999983,0.0,100.0,77.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.639999999999992,0.0
3866,2025-03-09 16:30:00,1055.2033333333334,-139.8499999999999,0.0,100.0,78.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.480000000000004,0.0
3867,2025-03-09 16:45:00,1060.1466666666668,-156.79999999999995,0.0,100.0,78.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.519999999999996,0.0
3868,2025-03-09 17:00:00,1077.8033333333333,-122.89999999999986,0.0,100.0,78.03,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.61,0.0
3869,2025-03-09 17:15:00,1094.05,-101.71000000000004,0.0,100.0,78.01666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,1.0,,85.0,55.0,14.579999999999991,0.0
3870,2025-03-09 17:30:00,1126.54,-97.47000000000004,0.0,100.0,77.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.490000000000002,0.0
3871,2025-03-09 17:45:00,1142.7833333333335,-72.04999999999995,0.0,100.0,78.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.400000000000006,0.0
3872,2025-03-09 18:00:00,1173.86,-44.5,0.0,92.0,78.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.740000000000002,0.0
3873,2025-03-09 18:15:00,1205.6433333333334,16.950000000000045,0.0,71.16666666666667,79.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
3874,2025-03-09 18:30:00,1202.8133333333333,4.230000000000018,0.0,68.16666666666667,79.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.899999999999991,0.0
3875,2025-03-09 18:45:00,1199.2866666666666,12.710000000000036,0.0,67.16666666666667,78.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.86999999999999,0.0
3876,2025-03-09 19:00:00,1211.2933333333333,10.590000000000146,0.0,66.0,79.24333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,15.819999999999991,0.0
3877,2025-03-09 19:15:00,1195.753333333333,-2.119999999999891,0.0,61.333333333333336,79.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.58999999999999,0.0
3878,2025-03-09 19:30:00,1202.1066666666668,4.230000000000018,0.0,59.5,79.90333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63,,,67.0,69.0,1.0,,85.0,55.0,15.810000000000002,0.0
3879,2025-03-09 19:45:00,1192.2266666666667,-2.119999999999891,0.0,58.333333333333336,79.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.569999999999991,0.0
3880,2025-03-09 20:00:00,1196.4566666666667,-14.839999999999918,0.0,59.66666666666666,79.72000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.769999999999996,0.0
3881,2025-03-09 20:15:00,1193.6366666666663,-4.240000000000009,0.0,60.333333333333336,79.22333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.860000000000008,0.0
3882,2025-03-09 20:30:00,1211.996666666667,6.350000000000136,0.0,59.833333333333336,78.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,16.129999999999995,0.0
3883,2025-03-09 20:45:00,1193.6366666666663,0.0,0.0,60.333333333333336,79.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,16.0,0.0
3884,2025-03-09 21:00:00,1208.4666666666665,0.0,0.0,61.333333333333336,79.59666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.729999999999997,0.0
3885,2025-03-09 21:15:00,1192.2233333333334,-12.720000000000027,0.0,61.333333333333336,79.03333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.789999999999992,0.0
3886,2025-03-09 21:30:00,1197.1666666666667,8.470000000000027,0.0,62.0,79.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.78,0.0
3887,2025-03-09 21:45:00,1198.58,0.0,0.0,61.833333333333336,79.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
3888,2025-03-09 22:00:00,1200.7,-4.240000000000009,0.0,60.5,78.69333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.809999999999995,0.0
3889,2025-03-09 22:15:00,1197.17,-2.119999999999891,0.0,60.5,78.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.779999999999994,0.0
3890,2025-03-09 22:30:00,1194.34,-14.839999999999918,0.0,60.0,78.55333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.97,0.0
3891,2025-03-09 22:45:00,1207.76,6.350000000000136,0.0,59.66666666666666,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.809999999999995,0.0
3892,2025-03-09 23:00:00,1190.1033333333337,2.1100000000001278,0.0,61.16666666666666,77.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,55.0,15.719999999999992,0.0
3893,2025-03-09 23:15:00,1201.4033333333334,-10.599999999999907,0.0,61.16666666666666,77.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.85,0.0
3894,2025-03-09 23:30:00,1189.3966666666668,-25.430000000000064,0.0,61.333333333333336,76.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,85.0,55.0,15.96,0.0
3895,2025-03-09 23:45:00,1191.5166666666669,-16.950000000000045,0.0,61.16666666666666,76.40666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
3896,2025-03-10 00:00:00,1194.34,-10.599999999999907,0.0,60.333333333333336,75.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.829999999999998,0.0
3897,2025-03-10 00:15:00,1188.69,-23.309999999999945,0.0,59.5,75.57,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.07,0.0
3898,2025-03-10 00:30:00,1204.23,0.0,0.0,65.83333333333333,75.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,1.0,,85.0,55.0,15.970000000000006,0.0
3899,2025-03-10 00:45:00,1204.23,0.0,0.0,75.0,76.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.800000000000004,0.0
3900,2025-03-10 01:00:00,1192.93,4.230000000000018,0.0,84.16666666666667,75.97000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.19333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.849999999999994,0.0
3901,2025-03-10 01:15:00,1098.993333333333,-84.75999999999999,0.0,100.0,75.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13000000000001,,,67.0,69.0,1.0,,85.0,55.0,14.630000000000004,0.0
3902,2025-03-10 01:30:00,1105.35,-80.51999999999998,0.0,100.0,75.35000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.520000000000003,0.0
3903,2025-03-10 01:45:00,1078.51,-105.95000000000005,0.0,100.0,74.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.650000000000006,0.0
3904,2025-03-10 02:00:00,1043.9,-137.73000000000002,0.0,100.0,75.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.940000000000005,0.0
3905,2025-03-10 02:15:00,1022.7133333333336,-175.87,0.0,100.0,75.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.740000000000002,0.0
3906,2025-03-10 02:30:00,986.69,-203.42,0.0,100.0,75.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98,,,67.0,69.0,1.0,,85.0,55.0,15.049999999999995,0.0
3907,2025-03-10 02:45:00,912.53,-298.77,0.0,100.0,76.54333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.93,0.0
3908,2025-03-10 03:00:00,904.0566666666668,-303.0,0.0,100.0,77.18333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.089999999999996,0.0
3909,2025-03-10 03:15:00,894.8733333333333,-307.24,0.0,100.0,77.23333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,16.300000000000004,0.0
3910,2025-03-10 03:30:00,904.7633333333332,-300.88,0.0,100.0,76.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
3911,2025-03-10 03:45:00,893.46,-307.24,0.0,100.0,76.97666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82,,,67.0,69.0,1.0,,85.0,55.0,16.28000000000001,0.0
3912,2025-03-10 04:00:00,894.17,-305.12,0.0,100.0,76.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
3913,2025-03-10 04:15:00,896.2866666666665,-298.77,0.0,100.0,76.81666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.76333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.269999999999996,0.0
3914,2025-03-10 04:30:00,889.2233333333334,-303.0,0.0,100.0,76.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.25,0.0
3915,2025-03-10 04:45:00,874.39,-315.7199999999999,0.0,100.0,77.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.129999999999995,0.0
3916,2025-03-10 05:00:00,865.9200000000001,-339.02,0.0,100.0,77.32333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.480000000000004,0.0
3917,2025-03-10 05:15:00,865.9133333333333,-334.79,0.0,100.0,77.21333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.490000000000002,0.0
3918,2025-03-10 05:30:00,858.1433333333333,-336.91,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.510000000000005,0.0
3919,2025-03-10 05:45:00,854.6133333333333,-336.91,0.0,100.0,77.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.629999999999995,0.0
3920,2025-03-10 06:00:00,848.9633333333333,-349.62,0.0,100.0,77.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.790000000000006,0.0
3921,2025-03-10 06:15:00,846.1366666666667,-355.98,0.0,100.0,77.56333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.750000000000007,0.0
3922,2025-03-10 06:30:00,845.4333333333334,-349.62,0.0,100.0,77.54,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
3923,2025-03-10 06:45:00,840.4866666666667,-368.69,0.0,100.0,77.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.830000000000005,0.0
3924,2025-03-10 07:00:00,839.08,-351.74,0.0,100.0,77.435,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38499999999999,,,67.0,69.0,1.0,,85.0,55.0,16.720000000000006,0.0
3925,2025-03-10 07:15:00,846.8466666666667,-358.0899999999999,0.0,100.0,77.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
3926,2025-03-10 07:30:00,841.1966666666667,-358.0899999999999,0.0,100.0,77.34666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.739999999999995,0.0
3927,2025-03-10 07:45:00,842.61,-358.0899999999999,0.0,100.0,77.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.79999999999999,0.0
3928,2025-03-10 08:00:00,840.4866666666667,-353.86,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.22000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.85,0.0
3929,2025-03-10 08:15:00,847.5533333333333,-360.2099999999999,0.0,100.0,76.88333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,55.0,17.000000000000007,0.0
3930,2025-03-10 08:30:00,843.3133333333334,-353.86,0.0,100.0,76.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.980000000000004,0.0
3931,2025-03-10 08:45:00,842.61,-349.62,0.0,100.0,76.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
3932,2025-03-10 09:00:00,836.9566666666666,-368.69,0.0,100.0,76.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
3933,2025-03-10 09:15:00,842.61,-362.3299999999999,0.0,100.0,76.47333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
3934,2025-03-10 09:30:00,836.96,-358.0899999999999,0.0,100.0,76.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.71999999999999,0.0
3935,2025-03-10 09:45:00,840.4900000000001,-360.2099999999999,0.0,100.0,76.53333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.689999999999998,0.0
3936,2025-03-10 10:00:00,844.7266666666666,-355.98,0.0,100.0,76.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.819999999999993,0.0
3937,2025-03-10 10:15:00,846.1366666666667,-351.74,0.0,100.0,76.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.6,0.0
3938,2025-03-10 10:30:00,836.9566666666666,-351.74,0.0,100.0,76.33999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
3939,2025-03-10 10:45:00,837.6633333333333,-364.44999999999993,0.0,100.0,76.30666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.880000000000003,0.0
3940,2025-03-10 11:00:00,839.08,-364.44999999999993,0.0,100.0,76.34,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
3941,2025-03-10 11:15:00,842.61,-351.74,0.0,100.0,76.36,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.79,0.0
3942,2025-03-10 11:30:00,841.1933333333333,-355.98,0.0,100.0,76.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.630000000000003,0.0
3943,2025-03-10 11:45:00,835.5466666666667,-368.69,0.0,100.0,76.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.539999999999992,0.0
3944,2025-03-10 12:00:00,841.9,-355.98,0.0,100.0,76.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11999999999999,,,67.0,69.0,1.0,,85.0,55.0,16.940000000000005,0.0
3945,2025-03-10 12:15:00,836.9566666666666,-370.81,0.0,100.0,76.43666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.06333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.770000000000003,0.0
3946,2025-03-10 12:30:00,845.4333333333334,-347.5,0.0,100.0,76.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,67.0,69.0,1.0,,85.0,55.0,16.64999999999999,0.0
3947,2025-03-10 12:45:00,840.4900000000001,-360.2099999999999,0.0,100.0,76.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23,,,67.0,69.0,1.0,,85.0,55.0,16.690000000000005,0.0
3948,2025-03-10 13:00:00,834.1333333333333,-353.86,0.0,100.0,76.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.380000000000003,0.0
3949,2025-03-10 13:15:00,842.6066666666666,-355.98,0.0,100.0,77.26,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.42,0.0
3950,2025-03-10 13:30:00,834.8366666666667,-372.93,0.0,100.0,77.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.270000000000003,0.0
3951,2025-03-10 13:45:00,832.7199999999999,-366.57,0.0,100.0,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.230000000000004,0.0
3952,2025-03-10 14:00:00,834.8366666666667,-353.86,0.0,100.0,78.75666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.909999999999997,0.0
3953,2025-03-10 14:15:00,833.4266666666667,-366.57,0.0,100.0,79.02333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.790000000000006,0.0
3954,2025-03-10 14:30:00,843.3133333333334,-349.62,0.0,100.0,79.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.710000000000008,0.0
3955,2025-03-10 14:45:00,882.8666666666667,-332.67,0.0,100.0,79.09333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,55.0,15.709999999999994,0.0
3956,2025-03-10 15:00:00,968.33,-307.24,0.0,100.0,78.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.28,0.0
3957,2025-03-10 15:15:00,1029.7766666666666,-194.93999999999997,0.0,100.0,77.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14,,,67.0,69.0,1.0,,85.0,55.0,14.61,0.0
3958,2025-03-10 15:30:00,1098.993333333333,-141.97000000000003,0.0,100.0,77.93,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,85.0,55.0,14.32,0.0
3959,2025-03-10 15:45:00,1180.9233333333334,-44.5,0.0,99.5,78.13,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.189999999999998,0.0
3960,2025-03-10 16:00:00,1195.05,-6.3599999999999,0.0,72.0,79.07666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.25,0.0
3961,2025-03-10 16:15:00,1199.993333333333,12.710000000000036,0.0,66.33333333333333,79.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.319999999999991,0.0
3962,2025-03-10 16:30:00,1198.5766666666666,4.230000000000018,0.0,60.5,79.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.03,0.0
3963,2025-03-10 16:45:00,1188.6933333333334,-2.119999999999891,0.0,59.16666666666666,79.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.25,0.0
3964,2025-03-10 17:00:00,1210.5866666666668,8.470000000000027,0.0,61.333333333333336,79.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.299999999999995,0.0
3965,2025-03-10 17:15:00,1192.2233333333334,10.600000000000136,0.0,61.333333333333336,79.64,1182.3366666666668,0.0,70.0,97.83333333333331,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.730000000000004,0.0
3966,2025-03-10 17:30:00,1165.3866666666663,0.0,0.0,61.16666666666666,79.73666666666666,1175.2733333333333,0.0,70.0,96.85333333333334,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.209999999999994,0.0
3967,2025-03-10 17:45:00,1170.33,4.240000000000009,0.0,61.16666666666666,80.06333333333333,1163.9733333333334,0.0,70.0,95.3,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,14.989999999999997,0.0
3968,2025-03-10 18:00:00,1149.8466666666666,0.0,0.0,60.16666666666666,78.26333333333334,1147.02,0.0,70.0,92.81666666666666,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.489999999999997,0.0
3969,2025-03-10 18:15:00,1130.07,-8.480000000000018,0.0,60.0,73.97333333333334,1140.6666666666667,0.0,70.0,91.96666666666664,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.040000000000006,0.0
3970,2025-03-10 18:30:00,1140.6633333333332,8.470000000000027,0.0,60.16666666666666,75.50333333333333,1139.96,0.0,70.0,91.86333333333334,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,13.0,0.0
3971,2025-03-10 18:45:00,1141.37,4.240000000000009,0.0,59.333333333333336,73.63333333333334,1134.3066666666666,0.0,70.0,91.17333333333332,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.980000000000004,0.0
3972,2025-03-10 19:00:00,1127.95,-10.589999999999918,0.0,58.833333333333336,71.0,1130.0666666666666,0.0,70.0,90.49666666666668,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,55.0,12.810000000000002,0.0
3973,2025-03-10 19:15:00,1134.3066666666666,2.119999999999891,0.0,59.16666666666666,70.88333333333333,1136.4266666666665,0.0,70.0,91.30333333333331,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.560000000000002,0.0
3974,2025-03-10 19:30:00,1146.3133333333333,6.349999999999909,0.0,60.333333333333336,70.80666666666666,1147.02,0.0,70.0,92.77,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,85.0,55.0,12.61,0.0
3975,2025-03-10 19:45:00,1161.1466666666668,8.480000000000018,0.0,61.0,71.99666666666667,1156.2,0.0,70.0,94.16333333333334,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,85.0,55.0,12.53,0.0
3976,2025-03-10 20:00:00,1169.62,-2.119999999999891,0.0,62.66666666666666,74.15666666666667,1171.74,0.0,70.0,96.33333333333331,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.410000000000004,0.0
3977,2025-03-10 20:15:00,1178.1,2.119999999999891,0.0,62.833333333333336,74.49666666666667,1182.3333333333333,0.0,70.0,97.77666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.159999999999997,0.0
3978,2025-03-10 20:30:00,1197.1666666666667,10.590000000000146,0.0,63.66666666666666,74.28333333333333,1192.2233333333334,0.0,70.0,99.17,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,85.0,55.0,14.849999999999994,0.0
3979,2025-03-10 20:45:00,1197.8733333333332,4.230000000000018,0.0,63.833333333333336,74.73333333333333,1198.5833333333333,0.0,70.0,99.94666666666666,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.32,0.0
3980,2025-03-10 21:00:00,1201.4066666666668,-6.3599999999999,0.0,63.333333333333336,74.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.529999999999994,0.0
3981,2025-03-10 21:15:00,1197.1666666666667,,0.0,62.833333333333336,74.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,,
3982,2025-03-10 21:30:00,1199.993333333333,-4.240000000000009,0.0,62.66666666666666,75.02666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.630000000000004,0.0
3983,2025-03-10 21:45:00,1195.0466666666669,-2.119999999999891,0.0,63.0,75.14,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.490000000000002,0.0
3984,2025-03-10 22:00:00,1195.05,0.0,0.0,62.66666666666666,74.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.529999999999994,0.0
3985,2025-03-10 22:15:00,1203.5200000000002,2.1100000000001278,0.0,63.16666666666666,74.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.410000000000004,0.0
3986,2025-03-10 22:30:00,1204.2299999999998,4.230000000000018,0.0,63.16666666666666,74.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.479999999999997,0.0
3987,2025-03-10 22:45:00,1192.22,4.230000000000018,0.0,63.16666666666666,74.32,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.6,0.0
3988,2025-03-10 23:00:00,1193.6366666666663,-12.720000000000027,0.0,63.5,74.12,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.339999999999996,0.0
3989,2025-03-10 23:15:00,1197.8766666666668,-4.240000000000009,0.0,63.833333333333336,73.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.559999999999995,0.0
3990,2025-03-10 23:30:00,1209.1733333333334,6.350000000000136,0.0,64.83333333333333,75.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
3991,2025-03-10 23:45:00,1197.1666666666667,-12.720000000000027,0.0,64.83333333333333,78.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.409999999999997,0.0
3992,2025-03-11 00:00:00,1203.5233333333333,-8.480000000000018,0.0,66.0,76.71,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.17,0.0
3993,2025-03-11 00:15:00,1201.4066666666668,10.590000000000146,0.0,66.16666666666667,80.09,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73,,,67.0,69.0,1.0,,85.0,55.0,14.5,0.0
3994,2025-03-11 00:30:00,1192.9333333333334,-2.119999999999891,0.0,66.16666666666667,79.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.940000000000012,0.0
3995,2025-03-11 00:45:00,1199.2866666666666,4.230000000000018,0.0,66.66666666666667,79.21666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.179999999999993,0.0
3996,2025-03-11 01:00:00,1204.23,4.230000000000018,0.0,67.0,79.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.479999999999997,0.0
3997,2025-03-11 01:15:00,1186.5733333333335,-21.19000000000005,0.0,66.33333333333333,78.80333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.090000000000003,0.0
3998,2025-03-11 01:30:00,1199.2833333333335,2.1100000000001278,0.0,66.83333333333333,78.52666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.270000000000003,0.0
3999,2025-03-11 01:45:00,1195.756666666667,-2.119999999999891,0.0,66.83333333333333,78.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.229999999999997,0.0
4000,2025-03-11 02:00:00,1191.5166666666669,-2.119999999999891,0.0,67.33333333333333,77.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.319999999999991,0.0
4001,2025-03-11 02:15:00,1203.5233333333333,2.1100000000001278,0.0,68.0,77.54,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.380000000000004,0.0
4002,2025-03-11 02:30:00,1192.2233333333334,-14.839999999999918,0.0,67.83333333333333,77.42,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63,,,67.0,69.0,1.0,,85.0,55.0,15.450000000000005,0.0
4003,2025-03-11 02:45:00,1203.5233333333333,10.590000000000146,0.0,67.0,76.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.480000000000004,0.0
4004,2025-03-11 03:00:00,1195.756666666667,12.710000000000036,0.0,67.83333333333333,76.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.4,0.0
4005,2025-03-11 03:15:00,1192.2233333333334,-8.480000000000018,0.0,67.0,75.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52,,,67.0,69.0,1.0,,85.0,55.0,15.539999999999992,0.0
4006,2025-03-11 03:30:00,1199.2866666666666,-4.240000000000009,0.0,67.16666666666667,76.02666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,1.0,,85.0,55.0,15.43,0.0
4007,2025-03-11 03:45:00,1204.2266666666667,8.470000000000027,0.0,67.66666666666667,76.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999995,0.0
4008,2025-03-11 04:00:00,1211.29,2.1100000000001278,0.0,67.5,76.67,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.450000000000005,0.0
4009,2025-03-11 04:15:00,1197.1666666666667,-4.240000000000009,0.0,65.66666666666667,74.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.340000000000003,0.0
4010,2025-03-11 04:30:00,1150.55,2.1100000000001278,0.0,78.33333333333333,73.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33,,,67.0,69.0,1.0,,85.0,55.0,15.619999999999996,0.0
4011,2025-03-11 04:45:00,1055.9066666666668,-127.13999999999989,0.0,100.0,75.02666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33,,,67.0,69.0,1.0,,85.0,55.0,14.54,0.0
4012,2025-03-11 05:00:00,1053.0833333333333,-158.92000000000007,0.0,100.0,75.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39,,,67.0,69.0,1.0,,85.0,55.0,14.72,0.0
4013,2025-03-11 05:15:00,1045.3166666666666,-156.79999999999995,0.0,100.0,75.57666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.690000000000005,0.0
4014,2025-03-11 05:30:00,1035.43,-152.55999999999997,0.0,100.0,77.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,14.65,0.0
4015,2025-03-11 05:45:00,1163.2666666666669,-135.6099999999999,0.0,95.5,78.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.310000000000002,0.0
4016,2025-03-11 06:00:00,1187.986666666667,-6.3599999999999,0.0,74.66666666666667,78.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.649999999999991,0.0
4017,2025-03-11 06:15:00,1199.99,2.1100000000001278,0.0,74.83333333333333,78.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.560000000000002,0.0
4018,2025-03-11 06:30:00,1194.34,-12.720000000000027,0.0,74.66666666666667,78.77666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,85.0,55.0,15.5,0.0
4019,2025-03-11 06:45:00,1194.3433333333337,-6.3599999999999,0.0,74.66666666666667,78.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
4020,2025-03-11 07:00:00,1201.4066666666668,-2.119999999999891,0.0,75.0,78.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000002,0.0
4021,2025-03-11 07:15:00,1192.9266666666667,-6.3599999999999,0.0,75.0,78.38666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,1.0,,85.0,55.0,15.579999999999998,0.0
4022,2025-03-11 07:30:00,1202.11,8.470000000000027,0.0,75.16666666666667,78.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.689999999999998,0.0
4023,2025-03-11 07:45:00,1201.4066666666663,-4.240000000000009,0.0,74.66666666666667,78.44,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,1.0,,85.0,55.0,15.649999999999991,0.0
4024,2025-03-11 08:00:00,1203.5233333333333,6.350000000000136,0.0,74.83333333333333,78.61666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,1.0,,85.0,55.0,15.860000000000008,0.0
4025,2025-03-11 08:15:00,1189.4,-21.19000000000005,0.0,74.33333333333333,77.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.679999999999993,0.0
4026,2025-03-11 08:30:00,1204.2266666666667,6.350000000000136,0.0,74.83333333333333,77.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.750000000000009,0.0
