,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4027,2025-03-11 08:45:00,1201.4033333333334,0.0,0.0,74.5,78.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.729999999999997,0.0
4028,2025-03-11 09:00:00,1198.5800000000002,6.350000000000136,0.0,74.66666666666667,78.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.78,0.0
4029,2025-03-11 09:15:00,1199.2866666666666,4.230000000000018,0.0,74.83333333333333,78.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.550000000000004,0.0
4030,2025-03-11 09:30:00,1208.4666666666667,10.590000000000146,0.0,74.33333333333333,78.16,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.569999999999991,0.0
4031,2025-03-11 09:45:00,1199.99,6.350000000000136,0.0,74.5,77.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33,,,67.0,69.0,1.0,,85.0,55.0,15.749999999999991,0.0
4032,2025-03-11 10:00:00,1109.5833333333333,-14.839999999999918,0.0,92.83333333333331,75.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,16.400000000000006,0.0
4033,2025-03-11 10:15:00,1046.7266666666667,-139.8499999999999,0.0,100.0,75.10000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,14.28,0.0
4034,2025-03-11 10:30:00,1036.8366666666668,-163.15999999999983,0.0,100.0,75.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.430000000000009,0.0
4035,2025-03-11 10:45:00,1038.253333333333,-156.79999999999995,0.0,100.0,77.30333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.639999999999992,0.0
4036,2025-03-11 11:00:00,1096.8733333333332,-125.01999999999998,0.0,100.0,77.84,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.14,0.0
4037,2025-03-11 11:15:00,1103.23,-99.58999999999992,0.0,100.0,77.56666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.220000000000006,0.0
4038,2025-03-11 11:30:00,1111.0,-80.51999999999998,0.0,100.0,77.11333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.310000000000002,0.0
4039,2025-03-11 11:45:00,1067.21,-91.11999999999988,0.0,100.0,74.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,55.0,14.609999999999992,0.0
4040,2025-03-11 12:00:00,1029.7733333333333,-167.39999999999986,0.0,100.0,75.18333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.6,0.0
4041,2025-03-11 12:15:00,1022.71,-177.99,0.0,100.0,75.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.559999999999995,0.0
4042,2025-03-11 12:30:00,1024.1266666666668,-167.39999999999986,0.0,100.0,75.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.560000000000002,0.0
4043,2025-03-11 12:45:00,1012.8233333333334,-184.3499999999999,0.0,100.0,77.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.520000000000003,0.0
4044,2025-03-11 13:00:00,1094.756666666667,-158.92000000000007,0.0,100.0,77.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,14.32,0.0
4045,2025-03-11 13:15:00,1141.3733333333332,-74.15999999999985,0.0,100.0,77.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33,,,67.0,69.0,1.0,,85.0,55.0,14.190000000000005,0.0
4046,2025-03-11 13:30:00,1185.16,-50.8599999999999,0.0,98.33333333333331,78.04333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.169999999999996,0.0
4047,2025-03-11 13:45:00,1193.6366666666663,-2.119999999999891,0.0,74.5,78.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,14.979999999999997,0.0
4048,2025-03-11 14:00:00,1202.8166666666666,10.590000000000146,0.0,69.0,78.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.029999999999994,0.0
4049,2025-03-11 14:15:00,1197.1666666666667,-6.3599999999999,0.0,65.0,78.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.130000000000004,0.0
4050,2025-03-11 14:30:00,1197.1666666666667,-14.839999999999918,0.0,61.333333333333336,79.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,1.0,,85.0,55.0,15.150000000000006,0.0
4051,2025-03-11 14:45:00,1189.4,-16.950000000000045,0.0,61.333333333333336,79.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72,,,67.0,69.0,1.0,,85.0,55.0,15.189999999999998,0.0
4052,2025-03-11 15:00:00,1204.9333333333334,2.1100000000001278,0.0,65.5,79.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.120000000000005,0.0
4053,2025-03-11 15:15:00,1202.82,-4.240000000000009,0.0,65.66666666666667,80.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.760000000000003,0.0
4054,2025-03-11 15:30:00,1194.3433333333332,-4.240000000000009,0.0,64.66666666666667,75.05,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.00999999999999,0.0
4055,2025-03-11 15:45:00,1194.3433333333332,-8.480000000000018,0.0,66.0,75.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,15.410000000000004,0.0
4056,2025-03-11 16:00:00,1197.8733333333332,4.230000000000018,0.0,65.83333333333333,76.43666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.14,0.0
4057,2025-03-11 16:15:00,1201.4033333333334,12.710000000000036,0.0,66.0,77.61666666666667,1194.3433333333332,0.0,70.0,99.32,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.040000000000006,0.0
4058,2025-03-11 16:30:00,1181.6266666666668,4.240000000000009,0.0,64.33333333333333,78.60333333333334,1178.0966666666666,0.0,70.0,97.19,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.049999999999995,0.0
4059,2025-03-11 16:45:00,1138.5433333333333,12.710000000000036,0.0,62.5,77.57,1132.8933333333334,0.0,70.0,91.12666666666668,74.0,0.0,70.0,,72.0,70.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.579999999999998,0.0
4060,2025-03-11 17:00:00,1073.5666666666666,-4.230000000000018,0.0,57.5,75.73,1070.74,0.0,70.0,82.25666666666666,74.0,0.0,70.0,,72.0,70.57333333333334,,,67.0,69.0,1.0,,85.0,55.0,10.849999999999994,0.0
4061,2025-03-11 17:15:00,1024.1266666666668,6.3599999999999,0.0,52.66666666666666,74.43666666666667,1016.3533333333334,0.0,70.0,74.86666666666666,74.0,0.0,70.0,,72.0,70.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,8.740000000000009,0.0
4062,2025-03-11 17:30:00,994.46,21.19000000000005,0.0,51.16666666666666,73.35000000000001,979.6266666666668,0.0,70.0,69.58666666666666,74.0,0.0,70.0,,72.0,70.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,7.820000000000007,0.0
4063,2025-03-11 17:45:00,936.5466666666666,-6.350000000000023,0.0,46.333333333333336,72.77333333333333,938.6633333333332,0.0,70.0,63.77333333333333,74.0,0.0,70.0,,72.0,70.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,6.670000000000002,0.0
4064,2025-03-11 18:00:00,892.7566666666667,-4.240000000000009,0.0,43.5,68.72,891.3433333333334,0.0,70.0,57.51666666666667,74.0,0.0,70.0,,72.0,70.77333333333333,,,67.0,69.0,1.0,,85.0,55.0,6.0,0.0
4065,2025-03-11 18:15:00,867.3299999999999,2.1200000000000045,0.0,42.0,66.79666666666667,870.1533333333333,0.0,70.0,54.27,74.0,0.0,70.0,,72.0,70.64,,,67.0,69.0,1.0,,85.0,55.0,7.670000000000002,0.0
4066,2025-03-11 18:30:00,860.2666666666668,-29.659999999999968,0.0,80.0,66.23,864.5033333333334,0.0,70.0,53.84,74.0,0.0,70.0,,72.0,70.46,,,67.0,69.0,1.0,,85.0,55.0,7.269999999999996,0.0
4067,2025-03-11 18:45:00,875.0966666666667,12.720000000000027,0.0,85.66666666666667,68.18333333333334,868.0333333333333,0.0,70.0,53.94,74.0,0.0,70.0,,72.0,70.30666666666666,,,67.0,69.0,1.0,,85.0,55.0,6.279999999999994,0.0
4068,2025-03-11 19:00:00,843.3166666666666,-27.539999999999964,0.0,100.0,68.18666666666667,857.4399999999999,0.0,70.0,52.63,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,55.0,6.1399999999999935,0.0
4069,2025-03-11 19:15:00,832.7199999999999,,0.0,83.66666666666667,67.55,832.0133333333333,0.0,70.0,49.09,74.0,0.0,70.0,,72.0,70.32,,,67.0,69.0,1.0,,85.0,55.0,,
4070,2025-03-11 19:30:00,808.0,-4.240000000000009,0.0,73.83333333333333,67.44333333333333,812.9433333333333,0.0,70.0,46.23666666666667,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,4.959999999999994,0.0
4071,2025-03-11 19:45:00,811.5300000000001,0.0,0.0,71.16666666666667,67.40666666666667,803.0533333333333,0.0,70.0,44.93666666666667,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,1.0,,85.0,55.0,5.079999999999998,0.0
4072,2025-03-11 20:00:00,796.6999999999999,0.0,0.0,70.5,67.47666666666667,791.0466666666667,0.0,70.0,43.29333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.199999999999996,0.0
4073,2025-03-11 20:15:00,777.6266666666667,6.350000000000023,0.0,68.5,67.39999999999999,779.75,0.0,70.0,41.76,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,85.0,55.0,4.810000000000002,0.0
4074,2025-03-11 20:30:00,770.5666666666666,6.360000000000014,0.0,67.5,67.47,768.4466666666667,0.0,70.0,40.11333333333334,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,4.909999999999997,0.0
4075,2025-03-11 20:45:00,757.8533333333334,-4.240000000000009,0.0,67.0,67.52666666666667,761.3866666666667,0.0,70.0,39.053333333333335,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.070000000000007,0.0
4076,2025-03-11 21:00:00,754.32,-8.479999999999905,0.0,67.66666666666667,67.48333333333333,761.3866666666667,0.0,70.0,39.25333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,5.049999999999997,0.0
4077,2025-03-11 21:15:00,750.79,-4.239999999999895,0.0,65.66666666666667,67.55,755.0266666666666,0.0,70.0,38.35333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,5.140000000000008,0.0
4078,2025-03-11 21:30:00,750.0833333333334,0.0,0.0,64.83333333333333,67.53666666666668,751.4933333333333,0.0,70.0,37.78,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,5.110000000000007,0.0
4079,2025-03-11 21:45:00,743.0233333333334,-10.590000000000032,0.0,64.66666666666667,67.58,749.3733333333333,0.0,70.0,37.51666666666667,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,85.0,55.0,5.20000000000001,0.0
4080,2025-03-11 22:00:00,754.32,6.360000000000014,0.0,65.33333333333333,67.48666666666666,754.32,0.0,70.0,38.153333333333336,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.230000000000004,0.0
4081,2025-03-11 22:15:00,755.7333333333332,2.1200000000000045,0.0,66.66666666666667,67.3,759.2666666666665,0.0,70.0,38.873333333333335,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,5.059999999999995,0.0
4082,2025-03-11 22:30:00,762.09,2.1200000000000045,0.0,65.66666666666667,67.13666666666667,762.0933333333332,0.0,70.0,39.19,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.199999999999996,0.0
4083,2025-03-11 22:45:00,769.1566666666666,-6.360000000000014,0.0,67.83333333333333,66.89,773.3933333333333,0.0,70.0,40.84333333333333,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.239999999999995,0.0
4084,2025-03-11 23:00:00,786.8100000000001,-14.83000000000004,0.0,70.66666666666667,66.62333333333333,789.6333333333333,0.0,70.0,43.156666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.0,0.0
4085,2025-03-11 23:15:00,803.0566666666667,-2.1200000000000045,0.0,73.83333333333333,66.52666666666667,809.41,0.0,70.0,46.056666666666665,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,55.0,5.270000000000003,0.0
4086,2025-03-11 23:30:00,843.3166666666666,4.240000000000009,0.0,78.33333333333333,66.62,839.7833333333333,0.0,70.0,50.07,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.149999999999999,0.0
4087,2025-03-11 23:45:00,851.0833333333334,-8.470000000000027,0.0,90.16666666666669,67.01,875.0966666666667,0.0,70.0,54.82333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,6.609999999999999,0.0
4088,2025-03-12 00:00:00,840.4900000000001,-55.08999999999992,0.0,100.0,66.59,904.0533333333332,0.0,70.0,59.26,74.0,0.0,70.0,,72.0,69.52666666666666,,,67.0,69.0,1.0,,85.0,55.0,6.640000000000008,0.0
4089,2025-03-12 00:15:00,882.8666666666667,-89.0,0.0,81.66666666666667,67.74,945.02,0.0,70.0,64.79333333333334,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,7.660000000000004,0.0
4090,2025-03-12 00:30:00,985.28,12.709999999999924,0.0,48.333333333333336,69.83999999999999,985.28,0.0,70.0,70.35333333333334,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,1.0,,85.0,55.0,6.990000000000002,0.0
4091,2025-03-12 00:45:00,1038.25,6.360000000000014,0.0,52.833333333333336,70.95,1032.6,0.0,70.0,76.88666666666666,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,8.079999999999998,0.0
4092,2025-03-12 01:00:00,1072.1533333333334,2.119999999999891,0.0,56.0,72.10666666666667,1067.2066666666667,0.0,70.0,81.73666666666666,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,9.140000000000008,0.0
4093,2025-03-12 01:15:00,1112.41,19.069999999999936,0.0,59.5,72.32666666666667,1101.11,0.0,70.0,86.35333333333334,74.0,0.0,70.0,,72.0,69.33,,,67.0,69.0,1.0,,85.0,55.0,10.919999999999996,0.0
4094,2025-03-12 01:30:00,1147.0233333333333,-4.230000000000018,0.0,62.66666666666666,72.87666666666667,1142.0766666666666,0.0,70.0,92.08666666666666,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,12.71,0.0
4095,2025-03-12 01:45:00,1180.9233333333334,10.589999999999918,0.0,64.83333333333333,74.88,1179.513333333333,0.0,70.0,97.36,74.0,0.0,70.0,,72.0,69.30333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.440000000000005,0.0
4096,2025-03-12 02:00:00,1197.8766666666668,-2.119999999999891,0.0,67.66666666666667,74.19666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.71,0.0
4097,2025-03-12 02:15:00,1190.1066666666666,-2.119999999999891,0.0,66.5,73.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.21,0.0
4098,2025-03-12 02:30:00,1205.6433333333332,-12.720000000000027,0.0,66.0,75.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.579999999999998,0.0
4099,2025-03-12 02:45:00,1195.05,-4.240000000000009,0.0,66.33333333333333,79.60666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,1.0,,85.0,55.0,14.739999999999997,0.0
4100,2025-03-12 03:00:00,1204.2266666666667,6.350000000000136,0.0,67.0,79.36666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,15.129999999999995,0.0
4101,2025-03-12 03:15:00,1205.6433333333334,12.710000000000036,0.0,67.66666666666667,78.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.229999999999997,0.0
4102,2025-03-12 03:30:00,1205.64,2.1100000000001278,0.0,67.0,78.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.259999999999998,0.0
4103,2025-03-12 03:45:00,1193.6366666666663,-2.119999999999891,0.0,66.33333333333333,78.28666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.220000000000006,0.0
4104,2025-03-12 04:00:00,1197.87,2.1100000000001278,0.0,66.5,77.30666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.469999999999992,0.0
4105,2025-03-12 04:15:00,1193.6333333333334,-6.3599999999999,0.0,67.16666666666667,76.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.349999999999994,0.0
4106,2025-03-12 04:30:00,1201.4033333333334,0.0,0.0,66.5,75.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.559999999999995,0.0
4107,2025-03-12 04:45:00,1205.6433333333334,16.950000000000045,0.0,67.16666666666667,74.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.64,0.0
4108,2025-03-12 05:00:00,1196.4633333333334,-6.3599999999999,0.0,66.83333333333333,74.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.47,0.0
4109,2025-03-12 05:15:00,1195.756666666667,-4.240000000000009,0.0,66.5,74.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.679999999999993,0.0
4110,2025-03-12 05:30:00,1195.753333333333,14.829999999999927,0.0,67.16666666666667,74.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.680000000000009,0.0
4111,2025-03-12 05:45:00,1202.82,0.0,0.0,67.0,74.60333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.4,,,67.0,69.0,1.0,,85.0,55.0,15.759999999999998,0.0
4112,2025-03-12 06:00:00,1196.4633333333334,12.710000000000036,0.0,67.0,75.22333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,1.0,,85.0,55.0,15.259999999999993,0.0
4113,2025-03-12 06:15:00,1192.93,2.1100000000001278,0.0,67.33333333333333,73.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32,,,67.0,69.0,1.0,,85.0,55.0,15.049999999999995,0.0
4114,2025-03-12 06:30:00,1193.6333333333332,-12.720000000000027,0.0,66.33333333333333,73.89,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.64,0.0
4115,2025-03-12 06:45:00,1200.7,-8.480000000000018,0.0,66.0,75.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.840000000000003,0.0
4116,2025-03-12 07:00:00,1202.11,0.0,0.0,73.83333333333333,75.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.800000000000004,0.0
4117,2025-03-12 07:15:00,1193.6366666666663,-10.599999999999907,0.0,75.16666666666667,76.41,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.78,0.0
4118,2025-03-12 07:30:00,1200.6966666666667,-4.240000000000009,0.0,75.33333333333333,76.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.57,0.0
4119,2025-03-12 07:45:00,1195.753333333333,-10.599999999999907,0.0,76.33333333333333,76.67666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.85,0.0
4120,2025-03-12 08:00:00,1193.6366666666663,0.0,0.0,76.66666666666667,76.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.810000000000002,0.0
4121,2025-03-12 08:15:00,1200.7,-4.240000000000009,0.0,76.5,76.42333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.840000000000003,0.0
4122,2025-03-12 08:30:00,1187.28,-10.599999999999907,0.0,76.5,76.57333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.72,0.0
4123,2025-03-12 08:45:00,1192.93,-2.119999999999891,0.0,76.33333333333333,76.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.86,0.0
4124,2025-03-12 09:00:00,1203.5233333333333,4.230000000000018,0.0,76.33333333333333,76.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.78,0.0
4125,2025-03-12 09:15:00,1191.5166666666669,12.710000000000036,0.0,76.33333333333333,76.35333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.759999999999998,0.0
4126,2025-03-12 09:30:00,1192.93,4.230000000000018,0.0,77.5,76.32000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.770000000000003,0.0
4127,2025-03-12 09:45:00,1202.11,6.350000000000136,0.0,77.83333333333333,76.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.75,0.0
4128,2025-03-12 10:00:00,1195.05,-6.3599999999999,0.0,78.33333333333333,76.70333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36,,,67.0,69.0,1.0,,85.0,55.0,15.630000000000004,0.0
4129,2025-03-12 10:15:00,1192.93,-6.3599999999999,0.0,77.83333333333333,76.82666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.430000000000009,0.0
4130,2025-03-12 10:30:00,1204.9366666666667,12.710000000000036,0.0,78.0,76.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.669999999999996,0.0
4131,2025-03-12 10:45:00,1185.16,-23.309999999999945,0.0,77.33333333333333,76.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.820000000000007,0.0
4132,2025-03-12 11:00:00,1197.17,-4.240000000000009,0.0,79.5,76.25999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.810000000000002,0.0
4133,2025-03-12 11:15:00,1199.2866666666666,-4.240000000000009,0.0,79.5,76.90333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,1.0,,85.0,55.0,15.79,0.0
4134,2025-03-12 11:30:00,1202.1133333333337,-2.119999999999891,0.0,79.33333333333333,76.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.539999999999992,0.0
4135,2025-03-12 11:45:00,1204.23,-8.480000000000018,0.0,80.33333333333333,77.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.670000000000002,0.0
4136,2025-03-12 12:00:00,1201.4033333333334,6.350000000000136,0.0,75.16666666666667,79.19666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.049999999999995,0.0
4137,2025-03-12 12:15:00,1197.8733333333332,4.230000000000018,0.0,69.83333333333333,79.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.36,0.0
4138,2025-03-12 12:30:00,1201.4033333333334,-10.599999999999907,0.0,68.66666666666667,78.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.289999999999992,0.0
4139,2025-03-12 12:45:00,1202.82,-2.119999999999891,0.0,67.33333333333333,79.03333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.29,0.0
4140,2025-03-12 13:00:00,1197.1666666666667,-8.480000000000018,0.0,66.83333333333333,78.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.140000000000008,0.0
4141,2025-03-12 13:15:00,1199.993333333333,-8.480000000000018,0.0,66.16666666666667,79.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.479999999999997,0.0
4142,2025-03-12 13:30:00,1197.8733333333332,6.350000000000136,0.0,67.33333333333333,79.88333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.090000000000003,0.0
4143,2025-03-12 13:45:00,1199.2866666666666,-4.240000000000009,0.0,69.83333333333333,79.74333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,85.0,55.0,14.86,0.0
4144,2025-03-12 14:00:00,1212.0,2.1100000000001278,0.0,70.5,80.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.670000000000002,0.0
4145,2025-03-12 14:15:00,1196.46,10.590000000000146,0.0,71.0,75.07000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.200000000000005,0.0
4146,2025-03-12 14:30:00,1190.8066666666666,-12.720000000000027,0.0,70.0,78.56333333333333,1191.52,0.0,70.0,99.12666666666668,74.0,0.0,70.0,,72.0,70.02666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.189999999999998,0.0
4147,2025-03-12 14:45:00,1162.56,-6.360000000000127,0.0,67.5,74.72666666666667,1169.6233333333332,0.0,70.0,96.1,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.550000000000004,0.0
4148,2025-03-12 15:00:00,1148.4333333333334,-6.3599999999999,0.0,67.66666666666667,73.98,1159.03,0.0,70.0,94.45,74.0,0.0,70.0,,72.0,70.15666666666667,,,67.0,69.0,1.0,,85.0,55.0,12.909999999999997,0.0
4149,2025-03-12 15:15:00,1149.14,2.119999999999891,0.0,67.5,73.26666666666667,1144.1966666666667,0.0,70.0,92.50333333333332,74.0,0.0,70.0,,72.0,70.17999999999999,,,67.0,69.0,1.0,,85.0,55.0,13.14,0.0
4150,2025-03-12 15:30:00,1127.243333333333,2.1200000000001182,0.0,66.16666666666667,73.85000000000001,1122.3,0.0,70.0,89.42666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,55.0,12.230000000000004,0.0
4151,2025-03-12 15:45:00,1089.1033333333332,-4.240000000000009,0.0,64.16666666666667,73.58,1095.46,0.0,70.0,85.81,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,1.0,,85.0,55.0,11.61,0.0
4152,2025-03-12 16:00:00,934.4266666666668,6.360000000000127,0.0,87.66666666666667,71.79666666666667,1064.3833333333334,0.0,70.0,81.31666666666666,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,10.710000000000008,0.0
4153,2025-03-12 16:15:00,863.8000000000001,-163.14999999999986,0.0,100.0,70.3,1025.5366666666666,0.0,70.0,76.22333333333334,74.0,0.0,70.0,,72.0,70.49,,,67.0,69.0,1.0,,85.0,55.0,10.060000000000002,0.0
4154,2025-03-12 16:30:00,844.02,-171.63,0.0,100.0,69.56666666666666,997.2866666666667,0.0,70.0,72.05666666666667,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,8.850000000000001,0.0
4155,2025-03-12 16:45:00,846.8466666666667,-137.73000000000002,0.0,100.0,69.13333333333333,961.2633333333332,0.0,70.0,67.35000000000001,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,1.0,,85.0,55.0,8.919999999999995,0.0
4156,2025-03-12 17:00:00,858.15,-86.87,0.0,100.0,68.14333333333333,896.2866666666667,0.0,70.0,58.07666666666668,74.0,0.0,70.0,,72.0,70.76666666666667,,,67.0,69.0,1.0,,85.0,55.0,6.799999999999997,0.0
4157,2025-03-12 17:15:00,834.1333333333333,-10.589999999999918,0.0,82.33333333333333,67.55666666666667,830.6,0.0,70.0,48.870000000000005,74.0,0.0,70.0,,72.0,70.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,6.169999999999995,0.0
4158,2025-03-12 17:30:00,803.0566666666667,-2.1200000000000045,0.0,71.33333333333333,67.52,796.6999999999999,0.0,70.0,44.14333333333334,74.0,0.0,70.0,,72.0,70.81666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.109999999999999,0.0
4159,2025-03-12 17:45:00,755.73,-2.1200000000000045,0.0,67.0,70.13666666666667,759.2666666666668,0.0,70.0,38.76,74.0,0.0,70.0,,72.0,70.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,4.899999999999999,0.0
4160,2025-03-12 18:00:00,716.18,2.1200000000000045,0.0,60.833333333333336,68.06333333333333,715.4733333333334,0.0,70.0,32.85666666666667,74.0,0.0,70.0,,72.0,70.77,,,67.0,69.0,1.0,,85.0,55.0,5.170000000000009,0.0
4161,2025-03-12 18:15:00,680.16,12.710000000000036,0.0,54.5,67.87333333333333,680.16,0.0,70.0,28.17333333333333,74.0,0.0,70.0,,72.0,70.73666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.149999999999999,0.0
4162,2025-03-12 18:30:00,649.79,4.240000000000009,0.0,51.16666666666666,68.05333333333333,651.2033333333334,0.0,70.0,23.97666666666667,74.0,0.0,70.0,,72.0,70.67,,,67.0,69.0,1.0,,85.0,55.0,5.009999999999998,0.0
4163,2025-03-12 18:45:00,643.4366666666666,-4.230000000000018,0.0,50.333333333333336,68.0,641.3133333333334,0.0,70.0,22.46666666666667,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.109999999999999,0.0
4164,2025-03-12 19:00:00,632.84,-6.360000000000014,0.0,49.333333333333336,67.98666666666666,633.5466666666666,0.0,70.0,21.39,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,4.809999999999995,0.0
4165,2025-03-12 19:15:00,619.4200000000001,4.240000000000009,0.0,46.333333333333336,68.01333333333334,612.3566666666667,0.0,70.0,18.576666666666664,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,85.0,55.0,5.310000000000002,0.0
4166,2025-03-12 19:30:00,593.9933333333333,0.0,0.0,43.833333333333336,67.90666666666667,593.9933333333333,0.0,70.0,15.909999999999998,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.149999999999992,0.0
4167,2025-03-12 19:45:00,577.7466666666668,0.0,0.0,41.333333333333336,68.13666666666667,581.2766666666668,0.0,70.0,14.323333333333332,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,1.0,,85.0,55.0,5.079999999999998,0.0
4168,2025-03-12 20:00:00,577.75,-6.350000000000023,0.0,41.66666666666666,68.21,575.63,0.0,70.0,13.23,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.199999999999996,0.0
4169,2025-03-12 20:15:00,563.62,-2.1200000000000045,0.0,40.833333333333336,68.3,567.1533333333333,0.0,70.0,12.143333333333333,74.0,0.0,70.0,,72.0,70.22000000000001,,,67.0,69.0,1.0,,85.0,55.0,5.200000000000003,0.0
4170,2025-03-12 20:30:00,574.2166666666667,10.590000000000032,0.0,41.16666666666666,68.31666666666666,571.3933333333333,0.0,70.0,12.69,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,5.099999999999994,0.0
4171,2025-03-12 20:45:00,569.2733333333334,2.1200000000000045,0.0,41.333333333333336,68.20333333333333,570.6866666666666,0.0,70.0,12.563333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.210000000000001,0.0
4172,2025-03-12 21:00:00,562.9166666666666,0.0,0.0,40.0,68.08333333333333,562.9166666666666,0.0,70.0,11.65,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,85.0,55.0,4.939999999999998,0.0
4173,2025-03-12 21:15:00,548.79,14.83000000000004,0.0,37.833333333333336,68.06,543.1433333333333,0.0,70.0,8.860000000000001,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,85.0,55.0,4.830000000000005,0.0
4174,2025-03-12 21:30:00,530.4266666666667,2.1200000000000045,0.0,36.0,68.22000000000001,527.6,0.0,70.0,6.763333333333333,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.049999999999997,0.0
4175,2025-03-12 21:45:00,522.6533333333333,-4.240000000000009,0.0,35.833333333333336,68.22333333333334,526.1866666666666,0.0,70.0,6.276666666666666,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.169999999999995,0.0
4176,2025-03-12 22:00:00,521.2433333333333,0.0,0.0,35.0,68.10666666666667,521.2433333333333,0.0,70.0,5.77,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,5.299999999999997,0.0
4177,2025-03-12 22:15:00,513.4766666666666,2.1200000000000045,0.0,34.5,67.70666666666666,517.01,0.0,70.0,5.12,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.059999999999995,0.0
4178,2025-03-12 22:30:00,512.77,0.0,0.0,34.5,67.60666666666667,516.3033333333333,0.0,70.0,5.116666666666667,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,85.0,55.0,5.070000000000007,0.0
4179,2025-03-12 22:45:00,525.4833333333333,-4.230000000000018,0.0,35.5,67.76333333333334,525.48,0.0,70.0,6.266666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.449999999999996,0.0
4180,2025-03-12 23:00:00,532.5466666666667,0.0,0.0,36.5,67.63333333333333,533.2533333333334,0.0,70.0,7.54,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.539999999999992,0.0
4181,2025-03-12 23:15:00,550.2033333333333,-4.240000000000009,0.0,39.0,67.27333333333333,553.7333333333332,0.0,70.0,10.266666666666666,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.689999999999998,0.0
4182,2025-03-12 23:30:00,579.8666666666667,-2.1200000000000045,0.0,42.0,67.07666666666667,578.4533333333334,0.0,70.0,13.693333333333332,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,85.0,55.0,5.749999999999993,0.0
4183,2025-03-12 23:45:00,608.8266666666667,-2.1200000000000045,0.0,46.333333333333336,66.74000000000001,611.6533333333333,0.0,70.0,18.043333333333333,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.910000000000004,0.0
4184,2025-03-13 00:00:00,650.4966666666667,2.1100000000000136,0.0,51.833333333333336,66.36666666666667,651.91,0.0,70.0,24.026666666666667,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,85.0,55.0,5.799999999999997,0.0
4185,2025-03-13 00:15:00,705.5866666666667,6.350000000000023,0.0,58.5,65.83,704.1766666666666,0.0,70.0,31.10666666666667,74.0,0.0,70.0,,72.0,69.35000000000001,,,67.0,69.0,1.0,,85.0,55.0,5.930000000000007,0.0
4186,2025-03-13 00:30:00,750.0799999999999,-2.1200000000000045,0.0,53.16666666666666,66.18333333333334,751.4933333333333,0.0,70.0,37.876666666666665,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.720000000000006,0.0
4187,2025-03-13 00:45:00,808.0,-2.1200000000000045,0.0,35.666666666666664,67.87,806.5866666666667,0.0,70.0,45.49,74.0,0.0,70.0,,72.0,69.18,,,67.0,69.0,1.0,,85.0,55.0,5.149999999999999,0.0
4188,2025-03-13 01:00:00,848.2599999999999,-6.360000000000014,0.0,38.833333333333336,68.80333333333333,851.7933333333334,0.0,70.0,51.580000000000005,74.0,0.0,70.0,,72.0,69.18,,,67.0,69.0,1.0,,85.0,55.0,5.149999999999999,0.0
4189,2025-03-13 01:15:00,875.8033333333333,0.0,0.0,41.66666666666666,67.74333333333333,880.04,0.0,70.0,55.626666666666665,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,7.049999999999997,0.0
4190,2025-03-13 01:30:00,928.0666666666666,-2.1200000000000045,0.0,45.333333333333336,66.64333333333333,928.07,0.0,70.0,62.45,74.0,0.0,70.0,,72.0,69.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,7.270000000000003,0.0
4191,2025-03-13 01:45:00,978.2166666666668,-14.83000000000004,0.0,49.5,66.83333333333333,983.16,0.0,70.0,69.92666666666666,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,1.0,,85.0,55.0,7.699999999999996,0.0
4192,2025-03-13 02:00:00,1042.49,-8.470000000000027,0.0,54.333333333333336,67.80333333333333,1043.9,0.0,70.0,78.48333333333333,74.0,0.0,70.0,,72.0,69.05333333333334,,,67.0,69.0,1.0,,85.0,55.0,8.509999999999998,0.0
4193,2025-03-13 02:15:00,1098.2866666666666,2.119999999999891,0.0,60.333333333333336,76.07666666666667,1101.82,0.0,70.0,86.05666666666667,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,9.89,0.0
4194,2025-03-13 02:30:00,1135.72,-2.1200000000001182,0.0,62.66666666666666,77.61333333333333,1136.4266666666665,0.0,70.0,91.40333333333332,74.0,0.0,70.0,,72.0,69.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.230000000000004,0.0
4195,2025-03-13 02:45:00,1159.0266666666666,-2.1200000000001182,0.0,63.333333333333336,78.61,1158.32,0.0,70.0,94.02666666666666,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.39,0.0
4196,2025-03-13 03:00:00,1173.1566666666668,0.0,0.0,64.83333333333333,79.89666666666666,1172.45,0.0,70.0,96.33333333333331,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.97999999999999,0.0
4197,2025-03-13 03:15:00,1197.8733333333332,4.240000000000009,0.0,65.0,79.57000000000001,1187.9833333333331,0.0,70.0,98.5,74.0,0.0,70.0,,72.0,69.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.240000000000007,0.0
4198,2025-03-13 03:30:00,1201.4033333333334,2.1200000000001182,0.0,65.5,79.26,1197.8766666666668,0.0,70.0,99.78666666666668,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.180000000000009,0.0
4199,2025-03-13 03:45:00,1198.58,0.0,0.0,65.66666666666667,78.61999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,1.0,,85.0,55.0,15.309999999999995,0.0
4200,2025-03-13 04:00:00,1187.986666666667,-10.599999999999907,0.0,66.16666666666667,77.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.610000000000008,0.0
4201,2025-03-13 04:15:00,1206.3466666666666,10.590000000000146,0.0,66.5,77.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.250000000000009,0.0
4202,2025-03-13 04:30:00,1204.9333333333334,8.470000000000027,0.0,67.0,77.66333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.500000000000009,0.0
4203,2025-03-13 04:45:00,1198.58,6.350000000000136,0.0,66.5,77.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.379999999999995,0.0
4204,2025-03-13 05:00:00,1187.2833333333333,0.0,0.0,67.16666666666667,77.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.599999999999994,0.0
4205,2025-03-13 05:15:00,1202.11,-8.480000000000018,0.0,66.83333333333333,76.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.78,0.0
4206,2025-03-13 05:30:00,1200.6966666666667,2.1100000000001278,0.0,66.66666666666667,75.12333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.68,0.0
4207,2025-03-13 05:45:00,1202.8166666666666,8.470000000000027,0.0,66.66666666666667,74.96666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.640000000000008,0.0
4208,2025-03-13 06:00:00,1191.513333333333,0.0,0.0,67.5,74.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.579999999999998,0.0
4209,2025-03-13 06:15:00,1198.58,-14.839999999999918,0.0,67.33333333333333,75.13333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.580000000000004,0.0
4210,2025-03-13 06:30:00,1203.5233333333333,0.0,0.0,66.33333333333333,75.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.53,0.0
4211,2025-03-13 06:45:00,1201.4066666666668,-2.119999999999891,0.0,66.66666666666667,74.72333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.509999999999993,0.0
4212,2025-03-13 07:00:00,1193.6333333333334,-6.3599999999999,0.0,67.33333333333333,74.00666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.53,0.0
4213,2025-03-13 07:15:00,1202.82,0.0,0.0,68.16666666666667,73.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.79,0.0
4214,2025-03-13 07:30:00,1196.46,-10.599999999999907,0.0,68.0,73.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,15.579999999999991,0.0
4215,2025-03-13 07:45:00,1201.4033333333334,4.230000000000018,0.0,67.5,73.90333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.390000000000008,0.0
4216,2025-03-13 08:00:00,1183.746666666667,-19.069999999999936,0.0,66.0,73.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.629999999999995,0.0
4217,2025-03-13 08:15:00,1195.753333333333,0.0,0.0,64.83333333333333,75.24000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,16.060000000000002,0.0
4218,2025-03-13 08:30:00,1195.0466666666669,-21.19000000000005,0.0,72.0,75.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,15.839999999999996,0.0
4219,2025-03-13 08:45:00,1187.2766666666666,-8.480000000000018,0.0,77.66666666666667,76.49666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.089999999999996,0.0
4220,2025-03-13 09:00:00,1207.0566666666666,14.829999999999927,0.0,77.66666666666667,76.93666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.709999999999994,0.0
4221,2025-03-13 09:15:00,1202.8166666666668,-2.119999999999891,0.0,78.66666666666667,76.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.069999999999993,0.0
4222,2025-03-13 09:30:00,1201.4033333333334,0.0,0.0,79.83333333333333,77.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,55.0,15.749999999999991,0.0
4223,2025-03-13 09:45:00,1199.2833333333333,8.470000000000027,0.0,79.33333333333333,78.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.53,0.0
4224,2025-03-13 10:00:00,1195.05,-10.599999999999907,0.0,79.5,78.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.61999999999999,0.0
4225,2025-03-13 10:15:00,1197.1666666666667,-10.599999999999907,0.0,79.66666666666667,78.74333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.310000000000002,0.0
4226,2025-03-13 10:30:00,1198.5766666666668,6.350000000000136,0.0,79.66666666666667,78.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.39,0.0
4227,2025-03-13 10:45:00,1200.7,-6.3599999999999,0.0,78.83333333333333,78.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999995,0.0
4228,2025-03-13 11:00:00,1199.2833333333333,4.230000000000018,0.0,79.16666666666667,79.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.529999999999994,0.0
4229,2025-03-13 11:15:00,1200.6966666666667,6.350000000000136,0.0,76.0,79.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.590000000000003,0.0
4230,2025-03-13 11:30:00,1194.3433333333332,-4.240000000000009,0.0,71.0,78.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.129999999999995,0.0
4231,2025-03-13 11:45:00,1199.29,0.0,0.0,70.16666666666667,77.98333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.809999999999995,0.0
4232,2025-03-13 12:00:00,1201.4033333333334,0.0,0.0,70.33333333333333,77.48,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.54,0.0
4233,2025-03-13 12:15:00,1193.6333333333334,-14.839999999999918,0.0,70.0,77.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.919999999999996,0.0
4234,2025-03-13 12:30:00,1192.9266666666667,-14.839999999999918,0.0,70.16666666666667,76.84,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.830000000000004,0.0
4235,2025-03-13 12:45:00,1193.6333333333334,2.1100000000001278,0.0,70.66666666666667,76.74,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.569999999999991,0.0
4236,2025-03-13 13:00:00,1199.99,-6.3599999999999,0.0,70.83333333333333,76.83999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,15.379999999999995,0.0
4237,2025-03-13 13:15:00,1190.1033333333332,-4.240000000000009,0.0,70.83333333333333,77.42999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.269999999999996,0.0
4238,2025-03-13 13:30:00,1195.753333333333,2.1100000000001278,0.0,70.66666666666667,78.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.120000000000005,0.0
4239,2025-03-13 13:45:00,1202.11,19.069999999999936,0.0,67.66666666666667,79.06333333333333,1190.1066666666666,0.0,70.0,98.80666666666669,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,55.0,14.939999999999998,0.0
4240,2025-03-13 14:00:00,1180.9233333333334,-10.600000000000136,0.0,64.83333333333333,79.89,1174.5666666666666,0.0,70.0,96.88,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.0,0.0
4241,2025-03-13 14:15:00,1143.49,-19.069999999999936,0.0,65.66666666666667,78.24666666666667,1151.256666666667,0.0,70.0,93.62,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.079999999999998,0.0
4242,2025-03-13 14:30:00,1112.41,-4.240000000000009,0.0,63.0,77.08,1116.65,0.0,70.0,88.75,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.330000000000013,0.0
4243,2025-03-13 14:45:00,1069.33,-8.480000000000018,0.0,58.833333333333336,75.48333333333333,1067.9166666666667,0.0,70.0,81.97333333333334,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,10.480000000000004,0.0
4244,2025-03-13 15:00:00,1030.4833333333331,0.0,0.0,56.0,72.96333333333332,1029.07,0.0,70.0,76.61333333333333,74.0,0.0,70.0,,72.0,70.57666666666667,,,67.0,69.0,1.0,,85.0,55.0,8.980000000000004,0.0
4245,2025-03-13 15:15:00,983.8666666666668,16.949999999999932,0.0,53.16666666666666,67.04666666666667,983.16,0.0,70.0,70.08333333333333,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,8.920000000000002,0.0
4246,2025-03-13 15:30:00,949.26,6.360000000000014,0.0,47.833333333333336,67.05,947.8466666666668,0.0,70.0,65.24,74.0,0.0,70.0,,72.0,70.65,,,67.0,69.0,1.0,,85.0,55.0,7.700000000000003,0.0
4247,2025-03-13 15:45:00,863.0933333333332,-69.92000000000007,0.0,87.16666666666667,66.26666666666667,920.3033333333332,0.0,70.0,61.36333333333334,74.0,0.0,70.0,,72.0,70.60666666666667,,,67.0,69.0,1.0,,85.0,55.0,7.160000000000004,0.0
4248,2025-03-13 16:00:00,853.2033333333334,-65.69000000000005,0.0,100.0,66.24666666666667,901.9366666666666,0.0,70.0,58.71333333333333,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,1.0,,85.0,55.0,6.779999999999994,0.0
4249,2025-03-13 16:15:00,851.0833333333334,-36.020000000000095,0.0,100.0,66.81666666666666,875.8033333333333,0.0,70.0,55.20333333333334,74.0,0.0,70.0,,72.0,70.5,,,67.0,69.0,1.0,,85.0,55.0,6.550000000000004,0.0
4250,2025-03-13 16:30:00,853.2033333333334,-4.240000000000009,0.0,86.83333333333333,66.93666666666667,846.14,0.0,70.0,51.10999999999999,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,6.409999999999997,0.0
4251,2025-03-13 16:45:00,776.9233333333333,-12.709999999999924,0.0,68.5,66.38333333333334,785.3966666666666,0.0,70.0,42.78,74.0,0.0,70.0,,72.0,70.70666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.250000000000007,0.0
4252,2025-03-13 17:00:00,725.3633333333333,19.069999999999936,0.0,59.5,66.88,714.0633333333334,0.0,70.0,32.73666666666667,74.0,0.0,70.0,,72.0,70.89999999999999,,,67.0,69.0,1.0,,85.0,55.0,5.330000000000005,0.0
4253,2025-03-13 17:15:00,639.1966666666667,-16.949999999999932,0.0,49.333333333333336,67.29666666666667,641.3133333333334,0.0,70.0,22.326666666666668,74.0,0.0,70.0,,72.0,71.05,,,67.0,69.0,1.0,,85.0,55.0,5.440000000000005,0.0
4254,2025-03-13 17:30:00,570.6866666666666,-6.350000000000023,0.0,40.16666666666666,67.64,572.8033333333333,0.0,70.0,13.13,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,1.0,,85.0,55.0,5.289999999999999,0.0
4255,2025-03-13 17:45:00,511.3566666666666,-2.1200000000000045,0.0,34.0,67.89,513.4766666666667,0.0,70.0,4.81,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,1.0,,85.0,55.0,5.520000000000003,0.0
4256,2025-03-13 18:00:00,478.8666666666666,2.1100000000000136,0.0,30.33333333333333,68.24666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,1.0,,85.0,55.0,5.740000000000002,0.0
4257,2025-03-13 18:15:00,479.5733333333333,-6.360000000000014,0.0,30.0,68.39,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.99333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.729999999999997,0.0
4258,2025-03-13 18:30:00,473.92333333333335,-6.360000000000014,0.0,30.0,68.46333333333332,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,1.0,,85.0,55.0,5.589999999999996,0.0
4259,2025-03-13 18:45:00,476.75,-10.600000000000025,0.0,30.166666666666668,68.57666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.90666666666668,,,67.0,69.0,1.0,,85.0,55.0,5.379999999999996,0.0
4260,2025-03-13 19:00:00,476.04333333333335,-8.480000000000018,0.0,29.83333333333333,68.76,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94,,,67.0,69.0,1.0,,85.0,55.0,5.100000000000001,0.0
4261,2025-03-13 19:15:00,478.16333333333336,-2.1200000000000045,0.0,29.83333333333333,68.61666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.01,,,67.0,69.0,1.0,,85.0,55.0,5.349999999999994,0.0
4262,2025-03-13 19:30:00,480.28,2.1100000000000136,0.0,29.33333333333333,68.37,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.04,,,67.0,69.0,1.0,,85.0,55.0,5.830000000000005,0.0
4263,2025-03-13 19:45:00,476.04333333333335,-6.360000000000014,0.0,28.666666666666668,68.39999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.0,,,67.0,69.0,1.0,,85.0,55.0,5.780000000000001,0.0
4264,2025-03-13 20:00:00,476.75,-4.240000000000009,0.0,28.33333333333333,68.36666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.0,,,67.0,69.0,1.0,,85.0,55.0,5.640000000000008,0.0
4265,2025-03-13 20:15:00,480.28,0.0,0.0,28.166666666666668,68.33666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.869999999999997,0.0
4266,2025-03-13 20:30:00,480.9866666666667,6.349999999999966,0.0,27.33333333333333,68.30666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.629999999999996,0.0
