,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4267,2025-03-13 20:45:00,476.04333333333335,-6.360000000000014,0.0,28.0,67.98,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.84666666666668,,,67.0,69.0,1.0,,85.0,55.0,6.279999999999994,0.0
4268,2025-03-13 21:00:00,478.16333333333336,-6.360000000000014,0.0,28.0,67.50666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.7,,,67.0,69.0,1.0,,85.0,55.0,6.3899999999999935,0.0
4269,2025-03-13 21:15:00,474.63,-4.240000000000009,0.0,28.83333333333333,66.74333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.49333333333334,,,67.0,69.0,1.0,,85.0,55.0,8.400000000000006,0.0
4270,2025-03-13 21:30:00,474.63,-6.360000000000014,0.0,30.0,66.47666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,85.0,55.0,8.420000000000002,0.0
4271,2025-03-13 21:45:00,478.16333333333336,0.0,0.0,30.5,66.44666666666666,481.6933333333333,0.0,70.0,0.1233333333333333,74.0,0.0,70.0,,72.0,70.02666666666667,,,67.0,69.0,1.0,,85.0,55.0,7.759999999999998,0.0
4272,2025-03-13 22:00:00,501.47,-2.119999999999948,0.0,33.0,66.11666666666667,504.29,0.0,70.0,3.356666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,8.0,0.0
4273,2025-03-13 22:15:00,537.49,-6.360000000000014,0.0,37.5,66.33666666666666,538.1966666666667,0.0,70.0,8.056666666666667,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,6.950000000000003,0.0
4274,2025-03-13 22:30:00,567.86,-4.240000000000009,0.0,42.0,66.39999999999999,569.98,0.0,70.0,12.556666666666668,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,1.0,,85.0,55.0,6.129999999999996,0.0
4275,2025-03-13 22:45:00,596.82,2.1200000000000045,0.0,46.0,66.25666666666667,596.8166666666666,0.0,70.0,16.266666666666666,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,5.850000000000001,0.0
4276,2025-03-13 23:00:00,622.2466666666667,4.240000000000009,0.0,49.5,66.16333333333334,621.54,0.0,70.0,19.75333333333333,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,6.0,0.0
4277,2025-03-13 23:15:00,656.1466666666666,-8.470000000000027,0.0,53.333333333333336,66.03333333333335,658.9699999999999,0.0,70.0,24.883333333333336,74.0,0.0,70.0,,72.0,69.47,,,67.0,69.0,1.0,,85.0,55.0,5.860000000000007,0.0
4278,2025-03-13 23:30:00,692.1666666666666,-2.1200000000000045,0.0,58.66666666666666,65.82333333333334,699.23,0.0,70.0,30.236666666666668,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,1.0,,85.0,55.0,5.740000000000002,0.0
4279,2025-03-13 23:45:00,747.96,4.230000000000018,0.0,64.33333333333333,65.6,747.2566666666667,0.0,70.0,36.96666666666667,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.909999999999997,0.0
4280,2025-03-14 00:00:00,807.2933333333334,-6.360000000000014,0.0,74.0,65.36,810.8266666666667,0.0,70.0,45.75,74.0,0.0,70.0,,72.0,69.14999999999999,,,67.0,69.0,1.0,,85.0,55.0,5.509999999999991,0.0
4281,2025-03-14 00:15:00,848.0799999999999,4.230000000000018,0.0,95.625,66.0675,885.6925,0.0,70.0,56.24,74.0,0.0,70.0,,72.0,69.015,,,67.0,69.0,1.0,,85.0,55.0,6.980000000000004,0.0
4282,2025-03-14 00:30:00,836.9566666666666,-69.91999999999996,0.0,100.0,66.72666666666667,940.78,0.0,70.0,64.09,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,6.680000000000007,0.0
4283,2025-03-14 00:45:00,839.7833333333333,-129.25,0.0,100.0,68.02666666666666,993.7533333333334,0.0,70.0,71.45666666666666,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,8.059999999999995,0.0
4284,2025-03-14 01:00:00,841.9033333333333,-161.02999999999997,0.0,100.0,69.36,1046.7266666666667,0.0,70.0,78.97666666666667,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,9.174999999999995,0.0
4285,2025-03-14 01:15:00,833.4266666666667,-194.9300000000001,0.0,100.0,70.66666666666667,1099.7,0.0,70.0,86.03666666666668,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,10.570000000000007,0.0
4286,2025-03-14 01:30:00,836.25,-262.7399999999999,0.0,100.0,72.67,1151.9633333333334,0.0,70.0,93.39333333333332,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,11.865000000000002,0.0
4287,2025-03-14 01:45:00,841.1966666666667,-309.3600000000001,0.0,100.0,74.56333333333333,1190.1066666666666,0.0,70.0,98.78000000000002,74.0,0.0,70.0,,72.0,69.09333333333333,,,67.0,69.0,1.0,,85.0,55.0,13.265,0.0
4288,2025-03-14 02:00:00,832.7199999999999,-339.02,0.0,100.0,74.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.28,0.0
4289,2025-03-14 02:15:00,841.1966666666667,-375.05,0.0,100.0,74.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17,,,67.0,69.0,1.0,,85.0,55.0,16.22500000000001,0.0
4290,2025-03-14 02:30:00,837.6666666666666,-355.98,0.0,100.0,74.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,85.0,55.0,16.20499999999999,0.0
4291,2025-03-14 02:45:00,832.7199999999999,-366.57,0.0,100.0,75.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.319999999999993,0.0
4292,2025-03-14 03:00:00,838.37,-364.44999999999993,0.0,100.0,77.20666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.364999999999997,0.0
4293,2025-03-14 03:15:00,827.0666666666666,-360.2099999999999,0.0,100.0,79.37666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,17.08,0.0
4294,2025-03-14 03:30:00,834.8366666666667,-375.05,0.0,100.0,75.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.230000000000004,0.0
4295,2025-03-14 03:45:00,1084.8666666666666,-370.81,0.0,76.0,73.77333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.52333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.580000000000005,0.0
4296,2025-03-14 04:00:00,976.8033333333332,-6.3599999999999,0.0,88.5,80.45,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.900000000000006,0.0
4297,2025-03-14 04:15:00,1081.3366666666668,-347.5,0.0,76.83333333333333,73.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.83999999999999,0.0
4298,2025-03-14 04:30:00,990.2233333333334,-2.119999999999891,0.0,88.5,79.88333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,16.515,0.0
4299,2025-03-14 04:45:00,1192.2266666666667,-332.67,0.0,65.0,73.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.730000000000004,0.0
4300,2025-03-14 05:00:00,1201.4066666666668,14.829999999999927,0.0,65.33333333333333,78.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,1.0,,85.0,55.0,15.16000000000001,0.0
4301,2025-03-14 05:15:00,1076.3933333333332,-2.119999999999891,0.0,77.0,79.93333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.210000000000008,0.0
4302,2025-03-14 05:30:00,1210.5833333333333,-36.01999999999998,0.0,64.66666666666667,74.78666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,85.0,55.0,13.52000000000001,0.0
4303,2025-03-14 05:45:00,1194.34,23.299999999999955,0.0,65.83333333333333,79.21666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,13.620000000000005,0.0
4304,2025-03-14 06:00:00,1206.35,-6.3599999999999,0.0,65.66666666666667,79.46333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,55.0,14.795000000000002,0.0
4305,2025-03-14 06:15:00,1195.756666666667,21.180000000000064,0.0,65.66666666666667,79.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.095,0.0
4306,2025-03-14 06:30:00,1207.76,-4.240000000000009,0.0,65.66666666666667,79.14666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,14.925000000000011,0.0
4307,2025-03-14 06:45:00,1202.11,8.470000000000027,0.0,64.66666666666667,78.47333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.185000000000002,0.0
4308,2025-03-14 07:00:00,1194.3433333333332,-4.240000000000009,0.0,65.0,77.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,15.560000000000002,0.0
4309,2025-03-14 07:15:00,1199.993333333333,-4.240000000000009,0.0,66.0,76.26666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,85.0,55.0,15.235,0.0
4310,2025-03-14 07:30:00,1180.2166666666665,0.0,0.0,65.33333333333333,75.8,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.459999999999994,0.0
4311,2025-03-14 07:45:00,1206.3466666666666,-23.309999999999945,0.0,66.0,75.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.53,0.0
4312,2025-03-14 08:00:00,1192.2233333333334,4.230000000000018,0.0,65.16666666666667,74.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.440000000000005,0.0
4313,2025-03-14 08:15:00,1199.99,-10.599999999999907,0.0,65.83333333333333,74.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.170000000000002,0.0
4314,2025-03-14 08:30:00,1194.34,2.1100000000001278,0.0,65.66666666666667,74.51,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.465000000000003,0.0
4315,2025-03-14 08:45:00,1204.9366666666667,-12.720000000000027,0.0,64.16666666666667,73.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
4316,2025-03-14 09:00:00,1193.99,0.0,0.0,64.25,74.895,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.215000000000003,0.0
4317,2025-03-14 09:15:00,1193.6366666666663,0.0,0.0,70.66666666666667,75.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.215000000000003,0.0
4318,2025-03-14 09:30:00,1207.0533333333333,-4.240000000000009,0.0,71.0,76.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.569999999999991,0.0
4319,2025-03-14 09:45:00,1203.5266666666666,10.590000000000146,0.0,71.33333333333333,76.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,1.0,,85.0,55.0,15.744999999999996,0.0
4320,2025-03-14 10:00:00,1199.2866666666666,0.0,0.0,72.33333333333333,75.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.650000000000006,0.0
4321,2025-03-14 10:15:00,1192.9333333333334,4.230000000000018,0.0,76.0,76.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.670000000000002,0.0
4322,2025-03-14 10:30:00,1194.3433333333337,-19.069999999999936,0.0,76.16666666666667,76.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.400000000000006,0.0
4323,2025-03-14 10:45:00,1195.753333333333,-2.119999999999891,0.0,76.0,76.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.625,0.0
4324,2025-03-14 11:00:00,1196.46,4.230000000000018,0.0,76.16666666666667,76.75333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.829999999999998,0.0
4325,2025-03-14 11:15:00,1200.6966666666667,-2.119999999999891,0.0,76.33333333333333,76.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.724999999999994,0.0
4326,2025-03-14 11:30:00,1193.6366666666663,2.1100000000001278,0.0,76.5,76.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.710000000000008,0.0
4327,2025-03-14 11:45:00,1195.0466666666669,-2.119999999999891,0.0,75.66666666666667,76.13666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.795000000000002,0.0
4328,2025-03-14 12:00:00,1196.46,4.230000000000018,0.0,76.5,76.33,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.739999999999997,0.0
4329,2025-03-14 12:15:00,1193.6366666666663,-6.3599999999999,0.0,75.66666666666667,76.43,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.555000000000009,0.0
4330,2025-03-14 12:30:00,1191.5166666666669,-2.119999999999891,0.0,76.5,77.02999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.665000000000006,0.0
4331,2025-03-14 12:45:00,1195.05,-16.950000000000045,0.0,76.5,77.39,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.579999999999998,0.0
4332,2025-03-14 13:00:00,1192.2233333333334,-19.069999999999936,0.0,77.16666666666667,77.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.72,0.0
4333,2025-03-14 13:15:00,1190.1066666666666,0.0,0.0,77.0,78.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,55.0,15.144999999999996,0.0
4334,2025-03-14 13:30:00,1199.2866666666666,-2.119999999999891,0.0,73.66666666666667,78.90333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.024999999999991,0.0
4335,2025-03-14 13:45:00,1198.58,4.230000000000018,0.0,66.33333333333333,79.34666666666668,1194.3433333333332,0.0,70.0,99.35333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.065000000000005,0.0
4336,2025-03-14 14:00:00,1180.22,0.0,0.0,63.333333333333336,79.79,1178.1,0.0,70.0,97.13666666666668,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.045000000000002,0.0
4337,2025-03-14 14:15:00,1151.256666666667,0.0,0.0,64.5,77.83999999999999,1153.3766666666668,0.0,70.0,93.93,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,85.0,55.0,14.915000000000006,0.0
4338,2025-03-14 14:30:00,964.7966666666669,2.1200000000001182,0.0,87.66666666666667,78.07333333333334,1116.65,0.0,70.0,88.77999999999999,74.0,0.0,70.0,,72.0,70.35000000000001,,,67.0,69.0,1.0,,85.0,55.0,12.515,0.0
4339,2025-03-14 14:45:00,862.3866666666667,-235.18999999999997,0.0,100.0,70.7,1069.33,0.0,70.0,81.98,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,1.0,,85.0,55.0,10.314999999999998,0.0
4340,2025-03-14 15:00:00,874.3933333333333,-211.8900000000001,0.0,100.0,69.72333333333334,1053.08,0.0,70.0,79.89999999999999,74.0,0.0,70.0,,72.0,70.42,,,67.0,69.0,1.0,,85.0,55.0,11.659999999999997,0.0
4341,2025-03-14 15:15:00,854.6133333333333,-194.9300000000001,0.0,100.0,70.26333333333334,1041.7833333333333,0.0,70.0,78.29666666666667,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,1.0,,85.0,55.0,10.300000000000004,0.0
4342,2025-03-14 15:30:00,865.21,-175.8699999999999,0.0,100.0,71.08,1026.246666666667,0.0,70.0,76.19999999999999,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,1.0,,85.0,55.0,9.85,0.0
4343,2025-03-14 15:45:00,876.5099999999999,-139.85000000000014,0.0,100.0,70.37,1014.2366666666668,0.0,70.0,74.47333333333334,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,1.0,,85.0,55.0,9.735000000000008,0.0
4344,2025-03-14 16:00:00,863.7966666666666,-131.3699999999999,0.0,100.0,70.76,991.6366666666668,0.0,70.0,71.33666666666666,74.0,0.0,70.0,,72.0,70.34333333333333,,,67.0,69.0,1.0,,85.0,55.0,8.240000000000009,0.0
4345,2025-03-14 16:15:00,844.02,-129.25,0.0,100.0,69.40666666666667,961.97,0.0,70.0,67.2,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,8.399999999999999,0.0
4346,2025-03-14 16:30:00,834.84,-114.42000000000009,0.0,100.0,68.89666666666666,918.89,0.0,70.0,61.13333333333333,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,7.314999999999998,0.0
4347,2025-03-14 16:45:00,848.9633333333333,-65.69000000000005,0.0,99.83333333333331,68.94666666666667,863.7933333333334,0.0,70.0,53.79,74.0,0.0,70.0,,72.0,70.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,6.07,0.0
4348,2025-03-14 17:00:00,791.0466666666666,-23.299999999999955,0.0,69.83333333333333,67.65666666666667,791.0500000000001,0.0,70.0,43.083333333333336,74.0,0.0,70.0,,72.0,70.89999999999999,,,67.0,69.0,1.0,,85.0,55.0,6.034999999999997,0.0
4349,2025-03-14 17:15:00,730.3066666666667,10.590000000000032,0.0,62.0,68.02333333333333,730.31,0.0,70.0,34.93333333333333,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,1.0,,85.0,55.0,4.610000000000007,0.0
4350,2025-03-14 17:30:00,675.9233333333333,-4.240000000000009,0.0,54.833333333333336,68.32333333333334,678.04,0.0,70.0,27.52333333333333,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,1.0,,85.0,55.0,4.954999999999998,0.0
4351,2025-03-14 17:45:00,625.07,4.240000000000009,0.0,47.0,68.23,618.7133333333333,0.0,70.0,19.42,74.0,0.0,70.0,,72.0,70.99,,,67.0,69.0,1.0,,85.0,55.0,4.719999999999999,0.0
4352,2025-03-14 18:00:00,557.2666666666667,2.1200000000000045,0.0,39.16666666666666,68.18333333333334,555.15,0.0,70.0,10.69,74.0,0.0,70.0,,72.0,71.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.334999999999994,0.0
4353,2025-03-14 18:15:00,502.88,-2.1200000000000045,0.0,32.666666666666664,68.45,501.47,0.0,70.0,3.123333333333333,74.0,0.0,70.0,,72.0,71.02333333333333,,,67.0,69.0,1.0,,85.0,55.0,4.780000000000001,0.0
4354,2025-03-14 18:30:00,480.9866666666667,0.0,0.0,29.33333333333333,68.73333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,1.0,,85.0,55.0,4.695,0.0
4355,2025-03-14 18:45:00,476.04333333333335,6.349999999999966,0.0,29.0,68.7,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,1.0,,85.0,55.0,4.829999999999998,0.0
4356,2025-03-14 19:00:00,478.16333333333336,0.0,0.0,28.166666666666668,68.70666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,1.0,,85.0,55.0,4.925000000000011,0.0
4357,2025-03-14 19:15:00,482.3966666666667,-4.240000000000009,0.0,27.666666666666668,68.81666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,1.0,,85.0,55.0,4.895000000000003,0.0
4358,2025-03-14 19:30:00,473.2166666666667,-6.360000000000014,0.0,27.0,68.87333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,4.980000000000004,0.0
4359,2025-03-14 19:45:00,479.5733333333333,-10.600000000000025,0.0,27.0,68.91333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.024999999999992,0.0
4360,2025-03-14 20:00:00,476.75,0.0,0.0,27.33333333333333,68.87666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,1.0,,85.0,55.0,5.039999999999992,0.0
4361,2025-03-14 20:15:00,477.4533333333334,-4.240000000000009,0.0,27.5,68.92666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,1.0,,85.0,55.0,5.144999999999996,0.0
4362,2025-03-14 20:30:00,478.16,-4.240000000000009,0.0,27.5,68.88666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.79,,,67.0,69.0,1.0,,85.0,55.0,4.939999999999998,0.0
4363,2025-03-14 20:45:00,479.5733333333333,-8.480000000000018,0.0,27.5,68.91333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.77,,,67.0,69.0,1.0,,85.0,55.0,4.959999999999994,0.0
4364,2025-03-14 21:00:00,477.45666666666665,-6.360000000000014,0.0,27.5,68.93666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,4.964999999999996,0.0
4365,2025-03-14 21:15:00,478.16333333333336,-2.1200000000000045,0.0,27.33333333333333,68.83333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.78333333333335,,,67.0,69.0,1.0,,85.0,55.0,4.859999999999999,0.0
4366,2025-03-14 21:30:00,476.7466666666666,0.0,0.0,27.33333333333333,68.79,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.300000000000004,0.0
4367,2025-03-14 21:45:00,475.3366666666666,-4.240000000000009,0.0,27.83333333333333,68.78333333333335,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,1.0,,85.0,55.0,5.140000000000001,0.0
4368,2025-03-14 22:00:00,480.28,-8.480000000000018,0.0,28.0,68.55333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.125,0.0
4369,2025-03-14 22:15:00,481.69,2.1100000000000136,0.0,28.0,68.33999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.59,,,67.0,69.0,1.0,,85.0,55.0,5.559999999999995,0.0
4370,2025-03-14 22:30:00,474.63,-8.480000000000018,0.0,28.0,68.27,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.57,0.0
4371,2025-03-14 22:45:00,474.63,-4.240000000000009,0.0,27.33333333333333,68.27666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.45333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.629999999999996,0.0
4372,2025-03-14 23:00:00,476.04333333333335,-4.240000000000009,0.0,27.5,68.16333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.655000000000001,0.0
4373,2025-03-14 23:15:00,474.63,-4.240000000000009,0.0,27.33333333333333,68.03,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.33999999999999,,,67.0,69.0,1.0,,85.0,55.0,5.815000000000005,0.0
4374,2025-03-14 23:30:00,477.45666666666665,-4.240000000000009,0.0,27.5,67.89,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,55.0,5.765000000000001,0.0
4375,2025-03-14 23:45:00,476.04333333333335,-4.240000000000009,0.0,27.83333333333333,67.69333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.829999999999998,0.0
4376,2025-03-15 00:00:00,475.3366666666666,0.0,0.0,29.666666666666668,67.52666666666666,480.99,0.0,70.0,0.1666666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,85.0,55.0,6.069999999999993,0.0
4377,2025-03-15 00:15:00,492.2866666666667,-6.360000000000014,0.0,32.0,67.17666666666666,497.9333333333333,0.0,70.0,2.5033333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,6.085000000000001,0.0
4378,2025-03-15 00:30:00,526.1866666666666,0.0,0.0,36.0,66.97333333333334,525.4833333333333,0.0,70.0,6.226666666666667,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.950000000000003,0.0
4379,2025-03-15 00:45:00,557.9733333333334,-4.240000000000009,0.0,39.66666666666666,66.77333333333333,553.7333333333332,0.0,70.0,10.173333333333334,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,1.0,,85.0,55.0,6.0,0.0
4380,2025-03-15 01:00:00,586.93,16.950000000000045,0.0,45.333333333333336,66.53666666666668,591.8733333333333,0.0,70.0,15.456666666666669,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,5.650000000000006,0.0
4381,2025-03-15 01:15:00,622.2466666666667,4.230000000000018,0.0,49.833333333333336,66.21,626.4833333333332,0.0,70.0,20.35,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,5.875,0.0
4382,2025-03-15 01:30:00,659.68,-2.119999999999891,0.0,54.833333333333336,66.11666666666666,664.6233333333333,0.0,70.0,25.69333333333333,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,1.0,,85.0,55.0,5.924999999999997,0.0
4383,2025-03-15 01:45:00,711.2366666666667,-6.360000000000014,0.0,62.0,65.97666666666667,714.0633333333334,0.0,70.0,32.553333333333335,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.879999999999996,0.0
4384,2025-03-15 02:00:00,759.9699999999999,0.0,0.0,68.33333333333333,65.72,762.7966666666666,0.0,70.0,39.53333333333333,74.0,0.0,70.0,,72.0,69.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,5.750000000000007,0.0
4385,2025-03-15 02:15:00,807.29,-12.710000000000036,0.0,74.83333333333333,65.64333333333333,805.88,0.0,70.0,45.60999999999999,74.0,0.0,70.0,,72.0,69.21666666666665,,,67.0,69.0,1.0,,85.0,55.0,5.510000000000005,0.0
4386,2025-03-15 02:30:00,838.3733333333333,2.1200000000000045,0.0,82.33333333333333,67.05666666666667,846.8433333333332,0.0,70.0,51.27333333333333,74.0,0.0,70.0,,72.0,69.22333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.39500000000001,0.0
4387,2025-03-15 02:45:00,822.1266666666667,-2.1099999999999,0.0,99.5,66.99333333333333,882.16,0.0,70.0,56.053333333333335,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,85.0,55.0,6.685000000000002,0.0
4388,2025-03-15 03:00:00,829.8933333333334,-59.33000000000004,0.0,100.0,66.95666666666666,921.0066666666668,0.0,70.0,61.26333333333333,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,6.634999999999998,0.0
4389,2025-03-15 03:15:00,829.8933333333334,-95.35000000000002,0.0,100.0,68.12333333333333,957.7333333333332,0.0,70.0,66.38666666666667,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,85.0,55.0,6.505000000000003,0.0
4390,2025-03-15 03:30:00,826.3633333333333,-131.37,0.0,100.0,69.23666666666666,993.7533333333334,0.0,70.0,71.46333333333332,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,7.745000000000003,0.0
4391,2025-03-15 03:45:00,822.1233333333333,-167.39,0.0,100.0,70.08666666666666,1030.4799999999998,0.0,70.0,76.61666666666667,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,9.159999999999997,0.0
4392,2025-03-15 04:00:00,827.7766666666666,-203.41000000000008,0.0,100.0,70.55666666666667,1060.1466666666668,0.0,70.0,80.65333333333334,74.0,0.0,70.0,,72.0,69.34666666666666,,,67.0,69.0,1.0,,85.0,55.0,10.415000000000006,0.0
4393,2025-03-15 04:15:00,826.3633333333333,-241.54999999999995,0.0,100.0,71.89666666666666,1083.4533333333331,0.0,70.0,84.06333333333333,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,10.580000000000004,0.0
4394,2025-03-15 04:30:00,829.8933333333334,-256.3899999999999,0.0,100.0,72.14,1108.1733333333334,0.0,70.0,87.45,74.0,0.0,70.0,,72.0,69.44666666666667,,,67.0,69.0,1.0,,85.0,55.0,11.875,0.0
4395,2025-03-15 04:45:00,824.9499999999999,-273.33000000000004,0.0,100.0,73.26,1120.89,0.0,70.0,89.25,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,55.0,11.830000000000004,0.0
4396,2025-03-15 05:00:00,829.19,-296.65,0.0,100.0,73.41666666666667,1142.0766666666666,0.0,70.0,92.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,13.159999999999997,0.0
4397,2025-03-15 05:15:00,826.36,-307.2399999999999,0.0,100.0,75.20666666666666,1159.736666666667,0.0,70.0,94.48,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,1.0,,85.0,55.0,13.349999999999994,0.0
4398,2025-03-15 05:30:00,817.1833333333334,-339.03,0.0,100.0,76.27666666666666,1165.3833333333334,0.0,70.0,95.46666666666664,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.235000000000007,0.0
4399,2025-03-15 05:45:00,826.3633333333333,-347.4900000000001,0.0,100.0,76.40333333333334,1178.1,0.0,70.0,97.12333333333332,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,16.489999999999995,0.0
4400,2025-03-15 06:00:00,830.6,-360.2099999999999,0.0,100.0,76.32333333333334,1182.3366666666668,0.0,70.0,97.77,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,55.0,16.735,0.0
4401,2025-03-15 06:15:00,824.2433333333333,-362.33,0.0,100.0,76.24,1184.4533333333331,0.0,70.0,98.12,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,16.444999999999993,0.0
4402,2025-03-15 06:30:00,816.4766666666666,-355.97,0.0,100.0,76.31666666666666,1190.8100000000002,0.0,70.0,99.01333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,16.549999999999997,0.0
4403,2025-03-15 06:45:00,824.2466666666666,-370.8,0.0,100.0,76.36666666666666,1189.3966666666668,0.0,70.0,98.75333333333332,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.83999999999999,0.0
4404,2025-03-15 07:00:00,819.3033333333333,-366.56000000000006,0.0,100.0,76.27333333333333,1183.0433333333333,0.0,70.0,97.79,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,16.74499999999999,0.0
4405,2025-03-15 07:15:00,819.3000000000001,-360.2099999999999,0.0,100.0,76.42,1180.9266666666665,0.0,70.0,97.58,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,16.795,0.0
4406,2025-03-15 07:30:00,817.8866666666667,-355.9799999999999,0.0,100.0,76.25666666666667,1170.3266666666666,0.0,70.0,96.05,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.990000000000002,0.0
4407,2025-03-15 07:45:00,815.0633333333334,-351.73,0.0,100.0,74.20333333333333,1156.91,0.0,70.0,94.26,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,16.765,0.0
4408,2025-03-15 08:00:00,828.4833333333332,-339.0200000000001,0.0,100.0,73.22,1148.43,0.0,70.0,93.09666666666668,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,14.025,0.0
4409,2025-03-15 08:15:00,817.1833333333334,-305.1099999999999,0.0,100.0,73.25666666666667,1138.5466666666666,0.0,70.0,91.68666666666668,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,85.0,55.0,13.929999999999993,0.0
4410,2025-03-15 08:30:00,817.18,-317.8299999999999,0.0,100.0,73.17666666666666,1131.4799999999998,0.0,70.0,90.67666666666666,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,85.0,55.0,13.675000000000011,0.0
4411,2025-03-15 08:45:00,816.4766666666666,-311.47,0.0,100.0,73.19,1127.24,0.0,70.0,90.09666666666668,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,13.765,0.0
4412,2025-03-15 09:00:00,820.7133333333333,-307.23,0.0,100.0,73.20333333333333,1126.5366666666666,0.0,70.0,89.92999999999999,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,55.0,13.629999999999995,0.0
4413,2025-03-15 09:15:00,822.8333333333334,-296.6500000000001,0.0,100.0,73.3,1122.3033333333333,0.0,70.0,89.42,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,85.0,55.0,13.635000000000003,0.0
4414,2025-03-15 09:30:00,822.1233333333333,-300.8800000000001,0.0,100.0,73.22666666666667,1133.6,0.0,70.0,90.85333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.650000000000006,0.0
4415,2025-03-15 09:45:00,820.7133333333333,-319.94999999999993,0.0,100.0,73.33333333333333,1133.6,0.0,70.0,90.99,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.544999999999996,0.0
4416,2025-03-15 10:00:00,824.2433333333333,-311.4699999999999,0.0,100.0,73.36666666666666,1133.6,0.0,70.0,91.08333333333331,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.580000000000004,0.0
4417,2025-03-15 10:15:00,815.77,-315.7099999999999,0.0,100.0,73.15,1134.3066666666666,0.0,70.0,91.11333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.804999999999993,0.0
4418,2025-03-15 10:30:00,817.1833333333334,-311.4699999999999,0.0,100.0,73.28666666666668,1134.3066666666666,0.0,70.0,91.14666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.410000000000004,0.0
4419,2025-03-15 10:45:00,819.3000000000001,-313.5899999999999,0.0,100.0,73.27,1135.72,0.0,70.0,91.23,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.689999999999998,0.0
4420,2025-03-15 11:00:00,822.8299999999999,-311.48,0.0,100.0,73.27333333333333,1135.72,0.0,70.0,91.31333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.605000000000004,0.0
4421,2025-03-15 11:15:00,820.7133333333333,-317.83000000000004,0.0,100.0,73.26,1135.72,0.0,70.0,91.33,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.655,0.0
4422,2025-03-15 11:30:00,918.8866666666668,-317.83000000000004,0.0,87.5,72.32666666666667,1135.72,0.0,70.0,91.32333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.709999999999994,0.0
4423,2025-03-15 11:45:00,1126.54,-324.19000000000005,0.0,64.0,72.28666666666668,1137.1333333333332,0.0,70.0,91.53,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,13.825000000000005,0.0
4424,2025-03-15 12:00:00,1152.6733333333334,-16.949999999999818,0.0,64.83333333333333,75.07,1151.26,0.0,70.0,93.4,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,85.0,55.0,11.995000000000005,0.0
4425,2025-03-15 12:15:00,1172.4466666666667,8.480000000000018,0.0,64.83333333333333,78.80333333333333,1165.3833333333334,0.0,70.0,95.35333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.120000000000005,0.0
4426,2025-03-15 12:30:00,1157.6133333333337,8.47999999999979,0.0,63.0,78.26666666666667,1158.3233333333335,0.0,70.0,94.43,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.210000000000008,0.0
4427,2025-03-15 12:45:00,839.7833333333333,6.350000000000136,0.0,100.0,75.90666666666665,1155.496666666667,0.0,70.0,94.06,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.905,0.0
4428,2025-03-15 13:00:00,843.3133333333334,-319.94999999999993,0.0,100.0,73.09333333333333,1154.0833333333333,0.0,70.0,93.95,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.269999999999996,0.0
4429,2025-03-15 13:15:00,839.0766666666667,-313.5899999999999,0.0,100.0,73.11666666666666,1154.79,0.0,70.0,93.97333333333331,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.43,0.0
4430,2025-03-15 13:30:00,839.7833333333333,-319.94999999999993,0.0,100.0,73.15333333333334,1155.496666666667,0.0,70.0,94.07333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.499999999999991,0.0
4431,2025-03-15 13:45:00,832.0133333333333,-319.95000000000005,0.0,100.0,73.43666666666667,1154.79,0.0,70.0,94.06333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,13.300000000000004,0.0
4432,2025-03-15 14:00:00,843.3133333333334,-328.42999999999995,0.0,100.0,73.31,1149.14,0.0,70.0,93.29333333333334,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,85.0,55.0,13.199999999999996,0.0
4433,2025-03-15 14:15:00,840.4900000000001,-311.47,0.0,100.0,73.78,1134.3066666666666,0.0,70.0,91.18333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.910000000000004,0.0
4434,2025-03-15 14:30:00,844.7266666666666,-300.8799999999999,0.0,100.0,73.35333333333334,1120.8866666666663,0.0,70.0,89.18,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,85.0,55.0,13.125,0.0
4435,2025-03-15 14:45:00,849.67,-279.70000000000005,0.0,100.0,72.17333333333333,1094.753333333333,0.0,70.0,85.55,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,55.0,13.155,0.0
4436,2025-03-15 15:00:00,844.7233333333334,-239.42999999999995,0.0,100.0,72.25666666666666,1075.6866666666667,0.0,70.0,82.92333333333333,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,1.0,,85.0,55.0,11.53,0.0
4437,2025-03-15 15:15:00,837.6633333333333,-233.08000000000013,0.0,100.0,70.97666666666667,1041.78,0.0,70.0,78.33,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,85.0,55.0,11.490000000000002,0.0
4438,2025-03-15 15:30:00,832.0133333333333,-209.76999999999987,0.0,100.0,70.01,1017.77,0.0,70.0,74.95666666666666,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,10.314999999999998,0.0
4439,2025-03-15 15:45:00,839.7800000000001,-180.0999999999999,0.0,100.0,69.43,993.7533333333334,0.0,70.0,71.55,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,9.174999999999995,0.0
4440,2025-03-15 16:00:00,841.1966666666667,-165.26999999999998,0.0,100.0,68.26666666666667,973.98,0.0,70.0,68.77,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,55.0,9.27000000000001,0.0
4441,2025-03-15 16:15:00,839.0766666666667,-141.97000000000003,0.0,100.0,67.22000000000001,967.6233333333332,0.0,70.0,67.99666666666667,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,1.0,,85.0,55.0,8.365000000000002,0.0
4442,2025-03-15 16:30:00,834.1333333333333,-122.90000000000008,0.0,100.0,67.55,973.27,0.0,70.0,68.7,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,1.0,,85.0,55.0,8.325000000000003,0.0
4443,2025-03-15 16:45:00,837.6633333333333,-139.83999999999992,0.0,100.0,67.90333333333332,983.8666666666668,0.0,70.0,69.95,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,9.074999999999996,0.0
4444,2025-03-15 17:00:00,830.6033333333334,-139.85000000000002,0.0,100.0,68.99,994.46,0.0,70.0,71.63333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,9.875,0.0
4445,2025-03-15 17:15:00,834.1333333333333,-154.66999999999996,0.0,100.0,71.64333333333333,1010.7033333333334,0.0,70.0,73.82333333333334,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,7.115000000000009,0.0
4446,2025-03-15 17:30:00,830.6,-182.22000000000003,0.0,100.0,68.35333333333334,1014.94,0.0,70.0,74.40333333333332,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,10.22999999999999,0.0
4447,2025-03-15 17:45:00,828.4833333333332,-194.9300000000001,0.0,100.0,68.97666666666667,1025.54,0.0,70.0,75.91666666666667,74.0,0.0,70.0,,72.0,69.85000000000001,,,67.0,69.0,1.0,,85.0,55.0,9.674999999999995,0.0
4448,2025-03-15 18:00:00,824.2433333333333,-203.42000000000007,0.0,100.0,69.33666666666666,1038.25,0.0,70.0,77.64,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,11.095,0.0
4449,2025-03-15 18:15:00,824.2433333333333,-214.01,0.0,100.0,69.87666666666667,1065.09,0.0,70.0,81.51666666666667,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,85.0,55.0,11.115000000000007,0.0
4450,2025-03-15 18:30:00,814.3566666666666,-239.44000000000003,0.0,100.0,73.88,1099.7,0.0,70.0,86.21999999999998,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,1.0,,85.0,55.0,12.134999999999993,0.0
4451,2025-03-15 18:45:00,896.2866666666667,-288.1700000000001,0.0,100.0,78.62666666666667,1118.0633333333333,0.0,70.0,88.67666666666666,74.0,0.0,70.0,,72.0,69.62666666666667,,,67.0,69.0,1.0,,85.0,55.0,10.085000000000008,0.0
4452,2025-03-15 19:00:00,1112.41,-283.92999999999995,0.0,61.333333333333336,76.19666666666667,1110.2933333333333,0.0,70.0,87.92333333333333,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.329999999999998,0.0
4453,2025-03-15 19:15:00,1092.6333333333334,4.240000000000009,0.0,57.0,75.0,1099.6966666666667,0.0,70.0,86.24333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.534999999999997,0.0
4454,2025-03-15 19:30:00,1082.746666666667,-8.480000000000018,0.0,55.0,74.64999999999999,1091.22,0.0,70.0,85.16333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,10.905,0.0
4455,2025-03-15 19:45:00,1090.5166666666669,-19.069999999999936,0.0,54.0,74.49333333333334,1082.04,0.0,70.0,83.72333333333333,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,10.950000000000005,0.0
4456,2025-03-15 20:00:00,1060.1466666666663,2.1200000000001182,0.0,53.0,73.71333333333332,1066.503333333333,0.0,70.0,81.72666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,10.840000000000003,0.0
4457,2025-03-15 20:15:00,1049.55,8.470000000000027,0.0,52.16666666666666,72.90666666666668,1058.0266666666666,0.0,70.0,80.59666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,9.865000000000002,0.0
4458,2025-03-15 20:30:00,1048.8433333333332,-4.240000000000009,0.0,51.5,72.73333333333333,1051.6666666666667,0.0,70.0,79.60666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,9.455000000000013,0.0
4459,2025-03-15 20:45:00,1046.02,6.3599999999999,0.0,51.0,72.72666666666667,1044.61,0.0,70.0,78.53333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,9.335000000000008,0.0
4460,2025-03-15 21:00:00,1043.1966666666667,0.0,0.0,50.5,72.64666666666666,1036.8366666666668,0.0,70.0,77.63333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,55.0,9.630000000000004,0.0
4461,2025-03-15 21:15:00,1032.6,10.599999999999907,0.0,50.5,72.57333333333334,1032.5966666666666,0.0,70.0,76.81333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,55.0,9.384999999999993,0.0
4462,2025-03-15 21:30:00,1016.3566666666666,-2.1100000000001278,0.0,50.66666666666666,72.49666666666667,1027.66,0.0,70.0,76.22666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,9.670000000000002,0.0
4463,2025-03-15 21:45:00,1029.7766666666666,-16.949999999999932,0.0,50.5,72.28333333333333,1033.3066666666666,0.0,70.0,76.8,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,55.0,9.600000000000009,0.0
4464,2025-03-15 22:00:00,1034.013333333333,-8.470000000000027,0.0,51.5,72.08666666666666,1038.9566666666667,0.0,70.0,77.91,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,9.584999999999994,0.0
4465,2025-03-15 22:15:00,1043.9033333333334,0.0,0.0,52.16666666666666,71.92333333333333,1046.0233333333333,0.0,70.0,78.61,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,9.569999999999991,0.0
4466,2025-03-15 22:30:00,1061.5600000000002,-8.480000000000018,0.0,53.5,71.88,1058.7333333333331,0.0,70.0,80.51333333333334,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,85.0,55.0,9.574999999999989,0.0
4467,2025-03-15 22:45:00,1073.5666666666666,2.1200000000001182,0.0,54.5,73.10333333333334,1070.0333333333335,0.0,70.0,82.18666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,9.525,0.0
4468,2025-03-15 23:00:00,1074.2700000000002,0.0,0.0,55.833333333333336,73.12333333333333,1081.3366666666668,0.0,70.0,83.69666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,55.0,10.905,0.0
4469,2025-03-15 23:15:00,1094.756666666667,-12.720000000000027,0.0,57.0,73.35333333333334,1093.34,0.0,70.0,85.40666666666668,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,85.0,55.0,11.114999999999997,0.0
4470,2025-03-15 23:30:00,1110.2933333333333,4.240000000000009,0.0,57.66666666666666,73.58666666666666,1106.0566666666666,0.0,70.0,87.14,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.079999999999998,0.0
4471,2025-03-15 23:45:00,1123.7133333333334,-4.240000000000009,0.0,59.0,75.29333333333334,1125.1266666666668,0.0,70.0,89.65333333333332,74.0,0.0,70.0,,72.0,69.74333333333334,,,67.0,69.0,1.0,,85.0,55.0,11.049999999999995,0.0
4472,2025-03-16 00:00:00,1137.13,-6.360000000000127,0.0,60.66666666666666,75.12666666666667,1144.1966666666667,0.0,70.0,92.51333333333334,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,12.670000000000002,0.0
4473,2025-03-16 00:15:00,1151.9666666666667,-27.549999999999955,0.0,61.16666666666666,77.06666666666666,1160.44,0.0,70.0,94.64666666666666,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,12.755000000000004,0.0
4474,2025-03-16 00:30:00,1175.2733333333333,-2.1200000000001182,0.0,62.333333333333336,78.16333333333334,1174.5666666666666,0.0,70.0,96.69666666666666,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.434999999999995,0.0
4475,2025-03-16 00:45:00,1184.4566666666667,4.240000000000009,0.0,62.833333333333336,78.14,1186.57,0.0,70.0,98.25,74.0,0.0,70.0,,72.0,69.73,,,67.0,69.0,1.0,,85.0,55.0,15.765,0.0
4476,2025-03-16 01:00:00,1189.4,-10.589999999999918,0.0,62.833333333333336,78.01,1187.2766666666666,0.0,70.0,98.35,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
4477,2025-03-16 01:15:00,1206.7,4.240000000000009,0.0,63.0,78.055,1192.9299999999998,0.0,70.0,99.255,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
4478,2025-03-16 01:30:00,1201.4066666666668,4.240000000000009,0.0,63.833333333333336,77.80666666666667,1198.5833333333333,0.0,70.0,99.88,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
4479,2025-03-16 01:45:00,1196.46,10.590000000000146,0.0,64.16666666666667,77.74333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.765,0.0
4480,2025-03-16 02:00:00,1193.6366666666663,-10.599999999999907,0.0,64.33333333333333,77.61666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,15.825000000000005,0.0
4481,2025-03-16 02:15:00,1199.2833333333335,-10.599999999999907,0.0,64.16666666666667,77.75666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.855000000000004,0.0
4482,2025-03-16 02:30:00,1195.05,2.1100000000001278,0.0,64.33333333333333,77.84666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.900000000000006,0.0
4483,2025-03-16 02:45:00,1207.0533333333333,-10.599999999999907,0.0,64.16666666666667,78.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.769999999999996,0.0
4484,2025-03-16 03:00:00,1197.1666666666667,4.230000000000018,0.0,64.5,78.29,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.730000000000004,0.0
4485,2025-03-16 03:15:00,1197.87,4.230000000000018,0.0,64.5,78.19333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,15.674999999999995,0.0
4486,2025-03-16 03:30:00,1195.05,-8.480000000000018,0.0,64.83333333333333,77.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.75,0.0
4487,2025-03-16 03:45:00,1192.22,0.0,0.0,64.66666666666667,77.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,15.670000000000002,0.0
4488,2025-03-16 04:00:00,1200.7,2.1100000000001278,0.0,64.83333333333333,77.58666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.879999999999995,0.0
4489,2025-03-16 04:15:00,1200.7,-8.480000000000018,0.0,64.83333333333333,77.76666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.895000000000003,0.0
4490,2025-03-16 04:30:00,1200.7,-6.3599999999999,0.0,65.0,77.75666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,16.000000000000007,0.0
4491,2025-03-16 04:45:00,1199.99,-8.480000000000018,0.0,65.0,77.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,15.949999999999996,0.0
4492,2025-03-16 05:00:00,1197.1666666666667,-6.3599999999999,0.0,65.16666666666667,77.72000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.0,0.0
4493,2025-03-16 05:15:00,1195.753333333333,6.350000000000136,0.0,65.5,77.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.880000000000004,0.0
4494,2025-03-16 05:30:00,1193.6333333333334,-6.3599999999999,0.0,65.66666666666667,78.03000000000002,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.724999999999994,0.0
4495,2025-03-16 05:45:00,1199.2833333333335,2.1100000000001278,0.0,65.83333333333333,78.33666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,15.745000000000005,0.0
4496,2025-03-16 06:00:00,1200.7,6.350000000000136,0.0,65.66666666666667,78.43666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.775000000000006,0.0
4497,2025-03-16 06:15:00,1200.6966666666667,0.0,0.0,66.0,78.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,15.840000000000003,0.0
4498,2025-03-16 06:30:00,1196.46,-10.599999999999907,0.0,66.0,78.78666666666668,1197.17,0.0,70.0,99.83666666666666,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.750000000000009,0.0
4499,2025-03-16 06:45:00,1186.57,-4.240000000000009,0.0,65.5,79.25333333333333,1190.1033333333332,0.0,70.0,98.96333333333332,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,85.0,55.0,15.330000000000004,0.0
4500,2025-03-16 07:00:00,1185.8666666666666,-2.119999999999891,0.0,65.33333333333333,79.37666666666667,1181.63,0.0,70.0,97.67,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
4501,2025-03-16 07:15:00,1168.9166666666667,4.230000000000018,0.0,65.33333333333333,79.45333333333333,1172.4466666666667,0.0,70.0,96.44666666666669,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.765,0.0
4502,2025-03-16 07:30:00,1171.74,-12.710000000000036,0.0,68.16666666666667,79.11333333333334,1165.3833333333334,0.0,70.0,95.43,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000007,0.0
4503,2025-03-16 07:45:00,1151.9666666666667,8.47999999999979,0.0,68.83333333333333,77.30666666666667,1156.91,0.0,70.0,94.31333333333332,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.390000000000008,0.0
4504,2025-03-16 08:00:00,1147.0233333333333,-12.710000000000036,0.0,68.66666666666667,76.31333333333333,1151.256666666667,0.0,70.0,93.49,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,12.89,0.0
4505,2025-03-16 08:15:00,1152.67,-12.710000000000036,0.0,68.16666666666667,76.06,1144.1966666666667,0.0,70.0,92.47666666666667,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,12.405,0.0
4506,2025-03-16 08:30:00,1132.1899999999998,8.470000000000027,0.0,67.33333333333333,76.04333333333334,1138.5466666666666,0.0,70.0,91.70333333333332,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,55.0,12.454999999999998,0.0
4507,2025-03-16 08:45:00,1128.6566666666668,-2.119999999999891,0.0,67.16666666666667,75.70333333333333,1133.6,0.0,70.0,90.87666666666668,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,55.0,12.444999999999991,0.0
4508,2025-03-16 09:00:00,1123.7133333333334,2.1200000000001182,0.0,66.5,75.53666666666668,1127.243333333333,0.0,70.0,90.13,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,55.0,12.46,0.0
