,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4509,2025-03-16 09:15:00,1122.3,-8.470000000000027,0.0,68.33333333333333,75.10333333333334,1125.8333333333333,0.0,70.0,89.93666666666667,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,85.0,55.0,12.72,0.0
4510,2025-03-16 09:30:00,1125.1266666666668,2.119999999999891,0.0,66.16666666666667,74.82666666666667,1128.6566666666663,0.0,70.0,90.24,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,1.0,,85.0,55.0,12.569999999999991,0.0
4511,2025-03-16 09:45:00,1127.95,-12.709999999999807,0.0,67.5,74.60666666666667,1134.3066666666666,0.0,70.0,91.08,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,12.594999999999992,0.0
4512,2025-03-16 10:00:00,1128.66,-2.119999999999891,0.0,67.16666666666667,74.08,1135.72,0.0,70.0,91.22,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,12.57,0.0
4513,2025-03-16 10:15:00,1144.9,-10.589999999999918,0.0,67.5,73.49666666666667,1141.3733333333332,0.0,70.0,92.07333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.465000000000003,0.0
4514,2025-03-16 10:30:00,1151.9633333333334,-8.480000000000018,0.0,70.66666666666667,75.12666666666667,1157.6166666666668,0.0,70.0,94.4,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,85.0,55.0,12.625000000000009,0.0
4515,2025-03-16 10:45:00,1169.62,4.230000000000018,0.0,67.83333333333333,75.71,1168.9133333333332,0.0,70.0,95.89333333333332,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.595000000000006,0.0
4516,2025-03-16 11:00:00,1185.8633333333337,0.0,0.0,67.5,75.80333333333333,1181.63,0.0,70.0,97.55,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,15.644999999999996,0.0
4517,2025-03-16 11:15:00,1199.2866666666666,19.060000000000173,0.0,67.66666666666667,76.14333333333333,1197.17,0.0,70.0,99.6,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999995,0.0
4518,2025-03-16 11:30:00,1199.99,-10.599999999999907,0.0,67.33333333333333,76.19333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.740000000000007,0.0
4519,2025-03-16 11:45:00,1195.753333333333,-8.480000000000018,0.0,67.66666666666667,75.37333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.949999999999989,0.0
4520,2025-03-16 12:00:00,1187.28,-8.480000000000018,0.0,77.66666666666667,75.63666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.259999999999998,0.0
4521,2025-03-16 12:15:00,1200.7,-4.240000000000009,0.0,83.83333333333333,76.49333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.689999999999998,0.0
4522,2025-03-16 12:30:00,1199.2866666666666,4.230000000000018,0.0,84.16666666666667,76.58,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,15.769999999999996,0.0
4523,2025-03-16 12:45:00,1199.99,-2.119999999999891,0.0,83.66666666666667,76.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,15.654999999999994,0.0
4524,2025-03-16 13:00:00,1199.2866666666666,,0.0,84.0,76.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,,
4525,2025-03-16 13:15:00,1202.82,-6.3599999999999,0.0,83.83333333333333,76.49333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.620000000000005,0.0
4526,2025-03-16 13:30:00,1198.58,-2.119999999999891,0.0,83.5,76.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999995,0.0
4527,2025-03-16 13:45:00,1204.9366666666667,6.350000000000136,0.0,84.5,76.91666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.544999999999996,0.0
4528,2025-03-16 14:00:00,1203.5233333333333,8.470000000000027,0.0,83.83333333333333,76.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.589999999999996,0.0
4529,2025-03-16 14:15:00,1199.99,2.1100000000001278,0.0,84.0,76.64,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,15.760000000000003,0.0
4530,2025-03-16 14:30:00,1194.34,-12.720000000000027,0.0,84.0,76.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.704999999999998,0.0
4531,2025-03-16 14:45:00,1202.8166666666668,-8.480000000000018,0.0,84.33333333333333,77.45666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.685000000000002,0.0
4532,2025-03-16 15:00:00,1184.4533333333331,-6.3599999999999,0.0,82.33333333333333,77.93,1185.87,0.0,70.0,98.36,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.590000000000003,0.0
4533,2025-03-16 15:15:00,1172.4466666666667,2.1100000000001278,0.0,79.83333333333333,76.77333333333333,1159.0266666666666,0.0,70.0,94.69666666666669,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,85.0,55.0,15.375,0.0
4534,2025-03-16 15:30:00,1132.19,16.950000000000045,0.0,77.0,74.74333333333334,1136.4266666666665,0.0,70.0,91.44333333333331,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,1.0,,85.0,55.0,13.245000000000005,0.0
4535,2025-03-16 15:45:00,1126.54,0.0,0.0,75.5,74.14,1120.89,0.0,70.0,89.34666666666665,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,1.0,,85.0,55.0,12.570000000000007,0.0
4536,2025-03-16 16:00:00,1108.88,12.709999999999807,0.0,74.16666666666667,72.50666666666666,1109.5833333333333,0.0,70.0,87.67999999999999,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.644999999999996,0.0
4537,2025-03-16 16:15:00,1116.6533333333334,2.119999999999891,0.0,81.33333333333333,72.8,1116.65,0.0,70.0,88.58666666666666,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,1.0,,85.0,55.0,11.200000000000005,0.0
4538,2025-03-16 16:30:00,1126.5366666666666,-14.830000000000156,0.0,88.0,72.76,1127.243333333333,0.0,70.0,90.12,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,85.0,55.0,12.57,0.0
4539,2025-03-16 16:45:00,1051.67,8.480000000000018,0.0,100.0,72.11,1137.84,0.0,70.0,91.57,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.629999999999995,0.0
4540,2025-03-16 17:00:00,996.58,-80.51999999999998,0.0,100.0,72.54333333333334,1151.256666666667,0.0,70.0,93.58666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,11.820000000000007,0.0
4541,2025-03-16 17:15:00,938.6666666666666,-135.6099999999999,0.0,100.0,75.91,1163.2666666666669,0.0,70.0,95.13,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,12.155,0.0
4542,2025-03-16 17:30:00,910.4133333333332,-233.07999999999996,0.0,100.0,77.12,1171.74,0.0,70.0,96.25333333333332,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.929999999999993,0.0
4543,2025-03-16 17:45:00,913.24,-260.62,0.0,100.0,77.21,1166.0866666666668,0.0,70.0,95.62333333333332,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.97,0.0
4544,2025-03-16 18:00:00,895.5799999999999,-254.26,0.0,100.0,77.16666666666667,1170.3266666666666,0.0,70.0,96.06666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.35,0.0
4545,2025-03-16 18:15:00,906.88,-266.98,0.0,100.0,77.30333333333334,1183.746666666667,0.0,70.0,97.88666666666666,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.370000000000005,0.0
4546,2025-03-16 18:30:00,904.0533333333332,-275.4599999999999,0.0,100.0,77.51333333333334,1185.16,0.0,70.0,98.08333333333331,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.385000000000005,0.0
4547,2025-03-16 18:45:00,901.9366666666666,-283.92999999999995,0.0,100.0,77.38333333333334,1196.4633333333334,0.0,70.0,99.67666666666666,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,16.555000000000007,0.0
4548,2025-03-16 19:00:00,900.5233333333332,-300.8800000000001,0.0,100.0,76.96666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.470000000000006,0.0
4549,2025-03-16 19:15:00,903.35,-303.0,0.0,100.0,77.09,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.694999999999993,0.0
4550,2025-03-16 19:30:00,904.0566666666668,-309.36,0.0,100.0,77.33333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,16.489999999999995,0.0
4551,2025-03-16 19:45:00,899.8166666666666,-309.36,0.0,100.0,77.62333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.200000000000003,0.0
4552,2025-03-16 20:00:00,906.1733333333332,-296.65,0.0,100.0,77.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.36500000000001,0.0
4553,2025-03-16 20:15:00,899.82,-286.04999999999995,0.0,100.0,78.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.259999999999998,0.0
4554,2025-03-16 20:30:00,897.6999999999999,-307.24,0.0,100.0,77.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,16.459999999999994,0.0
4555,2025-03-16 20:45:00,909.7066666666666,-294.53,0.0,100.0,77.82000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,55.0,16.244999999999997,0.0
4556,2025-03-16 21:00:00,899.1133333333333,-286.04999999999995,0.0,100.0,77.60000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.210000000000008,0.0
4557,2025-03-16 21:15:00,903.35,-303.0,0.0,100.0,77.30666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.27000000000001,0.0
4558,2025-03-16 21:30:00,905.47,-298.77,0.0,100.0,77.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,16.57,0.0
4559,2025-03-16 21:45:00,909.0,-283.92999999999995,0.0,100.0,76.99333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
4560,2025-03-16 22:00:00,878.6300000000001,-294.53,0.0,100.0,77.47,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,55.0,16.334999999999994,0.0
4561,2025-03-16 22:15:00,879.3333333333334,-315.7199999999999,0.0,100.0,77.69,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.450000000000003,0.0
4562,2025-03-16 22:30:00,884.9833333333335,-328.42999999999995,0.0,100.0,77.52,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.715000000000003,0.0
4563,2025-03-16 22:45:00,880.04,-315.7199999999999,0.0,100.0,77.51666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33,,,67.0,69.0,1.0,,85.0,55.0,16.52000000000001,0.0
4564,2025-03-16 23:00:00,882.87,-322.06999999999994,0.0,100.0,77.53666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,16.634999999999998,0.0
4565,2025-03-16 23:15:00,884.2800000000001,-307.24,0.0,100.0,77.49,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,16.639999999999993,0.0
4566,2025-03-16 23:30:00,889.2233333333334,-328.42999999999995,0.0,100.0,77.28333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,16.705,0.0
4567,2025-03-16 23:45:00,877.9233333333333,-305.12,0.0,100.0,77.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.54,0.0
4568,2025-03-17 00:00:00,884.2800000000001,-322.06999999999994,0.0,100.0,77.18666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.590000000000003,0.0
4569,2025-03-17 00:15:00,881.4533333333334,-315.7199999999999,0.0,100.0,77.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,85.0,55.0,16.515,0.0
4570,2025-03-17 00:30:00,880.04,-313.5999999999999,0.0,100.0,77.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.515,0.0
4571,2025-03-17 00:45:00,877.2166666666667,-326.30999999999995,0.0,100.0,77.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,16.675000000000004,0.0
4572,2025-03-17 01:00:00,882.8666666666667,-311.48,0.0,100.0,77.25,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.720000000000006,0.0
4573,2025-03-17 01:15:00,876.5133333333333,-313.5999999999999,0.0,100.0,77.04666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.779999999999987,0.0
4574,2025-03-17 01:30:00,878.6266666666667,-326.30999999999995,0.0,100.0,76.97333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.525000000000006,0.0
4575,2025-03-17 01:45:00,880.04,-313.5999999999999,0.0,100.0,76.95666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,,67.0,69.0,1.0,,85.0,55.0,16.58999999999999,0.0
4576,2025-03-17 02:00:00,872.9766666666668,-311.48,0.0,100.0,76.92333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,85.0,55.0,16.5,0.0
4577,2025-03-17 02:15:00,877.9233333333333,-330.54999999999995,0.0,100.0,76.88333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,,67.0,69.0,1.0,,85.0,55.0,16.714999999999996,0.0
4578,2025-03-17 02:30:00,873.6866666666666,-319.94999999999993,0.0,100.0,76.75,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.509999999999998,0.0
4579,2025-03-17 02:45:00,879.3333333333334,-319.94999999999993,0.0,100.0,76.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84333333333332,,,67.0,69.0,1.0,,85.0,55.0,16.509999999999998,0.0
4580,2025-03-17 03:00:00,878.6266666666667,-317.8399999999999,0.0,100.0,76.65333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78,,,67.0,69.0,1.0,,85.0,55.0,16.434999999999995,0.0
4581,2025-03-17 03:15:00,882.16,-326.30999999999995,0.0,100.0,76.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.650000000000006,0.0
4582,2025-03-17 03:30:00,881.4566666666666,-315.7199999999999,0.0,100.0,76.5,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
4583,2025-03-17 03:45:00,878.63,-311.48,0.0,100.0,76.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,1.0,,85.0,55.0,16.64,0.0
4584,2025-03-17 04:00:00,875.1,-328.42999999999995,0.0,100.0,76.46,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
4585,2025-03-17 04:15:00,877.9233333333333,-322.06999999999994,0.0,100.0,76.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.885000000000005,0.0
4586,2025-03-17 04:30:00,883.5733333333334,-315.7199999999999,0.0,100.0,76.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61,,,67.0,69.0,1.0,,85.0,55.0,16.814999999999998,0.0
4587,2025-03-17 04:45:00,878.6266666666667,-324.18999999999994,0.0,100.0,76.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.88499999999999,0.0
4588,2025-03-17 05:00:00,884.9866666666667,-328.42999999999995,0.0,100.0,76.25666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.71499999999999,0.0
4589,2025-03-17 05:15:00,882.16,-307.24,0.0,100.0,76.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.765,0.0
4590,2025-03-17 05:30:00,876.5100000000001,-322.06999999999994,0.0,100.0,76.17333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.789999999999992,0.0
4591,2025-03-17 05:45:00,872.27,-315.7199999999999,0.0,100.0,76.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.725,0.0
4592,2025-03-17 06:00:00,880.0433333333334,-315.7199999999999,0.0,100.0,75.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.725,0.0
4593,2025-03-17 06:15:00,877.2166666666667,-324.18999999999994,0.0,100.0,75.98,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.61,0.0
4594,2025-03-17 06:30:00,881.4533333333334,-328.42999999999995,0.0,100.0,75.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.86,0.0
4595,2025-03-17 06:45:00,877.9233333333333,-313.5999999999999,0.0,100.0,75.90333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.839999999999996,0.0
4596,2025-03-17 07:00:00,881.4566666666666,-317.8399999999999,0.0,100.0,75.84666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.77499999999999,0.0
4597,2025-03-17 07:15:00,883.5733333333334,-319.94999999999993,0.0,100.0,75.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.870000000000005,0.0
4598,2025-03-17 07:30:00,878.63,-328.42999999999995,0.0,100.0,75.68666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.875,0.0
4599,2025-03-17 07:45:00,876.5100000000001,-328.42999999999995,0.0,100.0,75.83999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.669999999999995,0.0
4600,2025-03-17 08:00:00,878.6300000000001,-315.7199999999999,0.0,100.0,75.67333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.779999999999994,0.0
4601,2025-03-17 08:15:00,873.6833333333334,-324.18999999999994,0.0,100.0,75.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
4602,2025-03-17 08:30:00,882.8633333333333,-317.8399999999999,0.0,100.0,75.65666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.800000000000004,0.0
4603,2025-03-17 08:45:00,885.69,-315.7199999999999,0.0,100.0,75.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.83,0.0
4604,2025-03-17 09:00:00,882.1633333333333,-311.48,0.0,100.0,75.28,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,55.0,16.684999999999995,0.0
4605,2025-03-17 09:15:00,874.3933333333334,-319.94999999999993,0.0,100.0,75.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.644999999999996,0.0
4606,2025-03-17 09:30:00,882.16,-324.18999999999994,0.0,100.0,74.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.775000000000006,0.0
4607,2025-03-17 09:45:00,880.75,-313.5999999999999,0.0,100.0,74.79666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.675000000000004,0.0
4608,2025-03-17 10:00:00,880.04,-319.94999999999993,0.0,100.0,74.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.605000000000004,0.0
4609,2025-03-17 10:15:00,882.87,-315.7199999999999,0.0,100.0,74.47333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.830000000000005,0.0
4610,2025-03-17 10:30:00,884.9866666666667,-319.94999999999993,0.0,100.0,74.34666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,55.0,17.069999999999993,0.0
4611,2025-03-17 10:45:00,892.7566666666667,-317.8399999999999,0.0,100.0,74.34,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.799999999999997,0.0
4612,2025-03-17 11:00:00,881.4533333333334,-305.12,0.0,100.0,74.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.910000000000004,0.0
4613,2025-03-17 11:15:00,884.9866666666667,-311.48,0.0,100.0,73.99333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.75,0.0
4614,2025-03-17 11:30:00,883.5733333333334,-311.48,0.0,100.0,73.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.709999999999994,0.0
4615,2025-03-17 11:45:00,891.3433333333332,,0.0,100.0,73.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,,
4616,2025-03-17 12:00:00,890.6366666666667,-309.36,0.0,100.0,73.85333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.04,,,67.0,69.0,1.0,,85.0,55.0,16.845,0.0
4617,2025-03-17 12:15:00,887.1033333333334,-300.88,0.0,100.0,73.85000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.685000000000002,0.0
4618,2025-03-17 12:30:00,883.5733333333334,-315.7199999999999,0.0,100.0,74.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.03666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.795,0.0
4619,2025-03-17 12:45:00,889.93,-322.06999999999994,0.0,100.0,74.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.59499999999999,0.0
4620,2025-03-17 13:00:00,890.6366666666667,-305.12,0.0,100.0,74.50999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,67.0,69.0,1.0,,85.0,55.0,16.585,0.0
4621,2025-03-17 13:15:00,881.4533333333334,-309.36,0.0,100.0,74.91000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.33,0.0
4622,2025-03-17 13:30:00,882.8666666666667,-313.5999999999999,0.0,100.0,74.96,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.515,0.0
4623,2025-03-17 13:45:00,887.1033333333334,-319.94999999999993,0.0,100.0,75.40333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24000000000001,,,67.0,69.0,1.0,,85.0,55.0,16.205,0.0
4624,2025-03-17 14:00:00,884.2766666666666,-311.48,0.0,100.0,75.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.135000000000005,0.0
4625,2025-03-17 14:15:00,883.5733333333334,-315.7199999999999,0.0,100.0,75.80666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.10000000000001,0.0
4626,2025-03-17 14:30:00,883.5733333333334,-313.5999999999999,0.0,100.0,76.29666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44,,,67.0,69.0,1.0,,85.0,55.0,16.265,0.0
4627,2025-03-17 14:45:00,877.9233333333333,-313.5999999999999,0.0,100.0,76.78333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.17,0.0
4628,2025-03-17 15:00:00,883.5733333333334,-317.8399999999999,0.0,100.0,77.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,,67.0,69.0,1.0,,85.0,55.0,16.11,0.0
4629,2025-03-17 15:15:00,881.4566666666666,-315.7199999999999,0.0,100.0,77.69666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.310000000000002,0.0
4630,2025-03-17 15:30:00,882.8666666666667,-324.18999999999994,0.0,100.0,78.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.10499999999999,0.0
4631,2025-03-17 15:45:00,875.8033333333333,-309.36,0.0,100.0,78.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,16.189999999999998,0.0
4632,2025-03-17 16:00:00,886.4,-326.30999999999995,0.0,100.0,78.53333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14,,,67.0,69.0,1.0,,85.0,55.0,16.059999999999995,0.0
4633,2025-03-17 16:15:00,881.4500000000002,-311.48,0.0,100.0,78.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,55.0,16.060000000000002,0.0
4634,2025-03-17 16:30:00,870.86,-317.8399999999999,0.0,100.0,78.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,1.0,,85.0,55.0,15.944999999999991,0.0
4635,2025-03-17 16:45:00,875.0966666666667,-322.06999999999994,0.0,100.0,78.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.93,0.0
4636,2025-03-17 17:00:00,869.4466666666667,-317.8399999999999,0.0,100.0,79.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.794999999999987,0.0
4637,2025-03-17 17:15:00,880.7466666666668,-326.30999999999995,0.0,100.0,79.47666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.835000000000008,0.0
4638,2025-03-17 17:30:00,876.5133333333333,-324.18999999999994,0.0,100.0,79.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.57,0.0
4639,2025-03-17 17:45:00,872.27,-328.42999999999995,0.0,100.0,80.17999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.61,0.0
4640,2025-03-17 18:00:00,870.86,-330.54999999999995,0.0,100.0,80.27,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,55.0,15.519999999999996,0.0
4641,2025-03-17 18:15:00,870.86,-328.42999999999995,0.0,100.0,80.61,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.515,0.0
4642,2025-03-17 18:30:00,875.1,-322.06999999999994,0.0,100.0,80.64666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,55.0,15.614999999999997,0.0
4643,2025-03-17 18:45:00,866.62,-319.94999999999993,0.0,100.0,80.87333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.47999999999999,0.0
4644,2025-03-17 19:00:00,861.68,-336.91,0.0,100.0,81.30666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,15.310000000000002,0.0
4645,2025-03-17 19:15:00,919.5933333333332,-345.38,0.0,100.0,81.09333333333333,1197.8766666666668,0.0,70.0,99.89333333333332,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.370000000000005,0.0
4646,2025-03-17 19:30:00,1108.88,-332.67,0.0,100.0,77.34333333333333,1183.0433333333333,0.0,70.0,97.90666666666668,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.489999999999997,0.0
4647,2025-03-17 19:45:00,1100.4066666666668,-67.80999999999995,0.0,100.0,77.73333333333333,1178.1,0.0,70.0,97.15333333333332,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,85.0,55.0,14.555000000000009,0.0
4648,2025-03-17 20:00:00,1147.7266666666667,-80.51999999999998,0.0,100.0,77.68666666666667,1173.1533333333334,0.0,70.0,96.54333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.075000000000005,0.0
4649,2025-03-17 20:15:00,1154.79,-21.189999999999827,0.0,100.0,77.36333333333333,1166.7933333333333,0.0,70.0,95.57,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,85.0,55.0,14.53,0.0
4650,2025-03-17 20:30:00,1173.86,-12.710000000000036,0.0,81.5,78.47,1166.8,0.0,70.0,95.63,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.365000000000002,0.0
4651,2025-03-17 20:45:00,1199.2866666666666,0.0,0.0,77.16666666666667,78.66333333333334,1191.52,0.0,70.0,99.01333333333334,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.235,0.0
4652,2025-03-17 21:00:00,1204.23,0.0,0.0,76.33333333333333,78.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.224999999999994,0.0
4653,2025-03-17 21:15:00,1192.93,2.1100000000001278,0.0,76.5,78.55333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.485,0.0
4654,2025-03-17 21:30:00,1197.8733333333332,-19.069999999999936,0.0,76.0,78.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.4,0.0
4655,2025-03-17 21:45:00,1196.46,2.1100000000001278,0.0,75.16666666666667,78.51,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.57,0.0
4656,2025-03-17 22:00:00,1200.6966666666667,6.350000000000136,0.0,74.83333333333333,78.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.330000000000004,0.0
4657,2025-03-17 22:15:00,1190.8100000000002,-2.119999999999891,0.0,75.16666666666667,78.08333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.504999999999995,0.0
4658,2025-03-17 22:30:00,1200.6966666666667,-10.599999999999907,0.0,75.16666666666667,78.16333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.254999999999995,0.0
4659,2025-03-17 22:45:00,1202.8133333333333,2.1100000000001278,0.0,74.33333333333333,77.92666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.345,0.0
4660,2025-03-17 23:00:00,1192.93,4.230000000000018,0.0,74.66666666666667,77.44666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.485,0.0
4661,2025-03-17 23:15:00,1197.1666666666667,-6.3599999999999,0.0,74.5,76.91,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.489999999999997,0.0
4662,2025-03-17 23:30:00,1202.11,6.350000000000136,0.0,73.83333333333333,76.46666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.83999999999999,0.0
4663,2025-03-17 23:45:00,1189.3966666666668,8.470000000000027,0.0,77.5,76.08666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.4,,,67.0,69.0,1.0,,85.0,55.0,15.820000000000007,0.0
4664,2025-03-18 00:00:00,1159.7333333333331,-10.599999999999907,0.0,98.0,75.01,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,85.0,55.0,15.920000000000002,0.0
4665,2025-03-18 00:15:00,1101.8166666666666,-46.61999999999989,0.0,100.0,75.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.790000000000006,0.0
4666,2025-03-18 00:30:00,1072.1533333333334,-89.0,0.0,100.0,75.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.670000000000002,0.0
4667,2025-03-18 00:45:00,1047.4333333333334,-118.65999999999984,0.0,100.0,75.26333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.450000000000005,0.0
4668,2025-03-18 01:00:00,1026.95,-148.32999999999993,0.0,100.0,75.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,85.0,55.0,14.745000000000005,0.0
4669,2025-03-18 01:15:00,993.7533333333334,-167.39999999999986,0.0,100.0,75.22333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18,,,67.0,69.0,1.0,,85.0,55.0,14.779999999999994,0.0
4670,2025-03-18 01:30:00,952.0833333333334,-211.89,0.0,100.0,76.38333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.125,0.0
4671,2025-03-18 01:45:00,938.6633333333332,-235.19999999999996,0.0,100.0,77.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,85.0,55.0,15.300000000000011,0.0
4672,2025-03-18 02:00:00,954.2033333333334,-271.2199999999999,0.0,100.0,76.85666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10000000000001,,,67.0,69.0,1.0,,85.0,55.0,15.584999999999994,0.0
4673,2025-03-18 02:15:00,938.6633333333332,-233.07999999999996,0.0,100.0,76.90333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.229999999999997,0.0
4674,2025-03-18 02:30:00,952.7866666666664,-260.63,0.0,100.0,76.58,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,85.0,55.0,15.680000000000009,0.0
4675,2025-03-18 02:45:00,941.4866666666668,-222.49,0.0,100.0,76.92,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.43,0.0
4676,2025-03-18 03:00:00,932.3066666666668,-256.39,0.0,100.0,76.52666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.759999999999993,0.0
4677,2025-03-18 03:15:00,945.02,-271.2199999999999,0.0,100.0,76.25333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,67.0,69.0,1.0,,85.0,55.0,15.650000000000006,0.0
4678,2025-03-18 03:30:00,948.55,-252.15,0.0,100.0,76.07666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.519999999999996,0.0
4679,2025-03-18 03:45:00,916.77,-250.03,0.0,100.0,76.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.58999999999999,0.0
4680,2025-03-18 04:00:00,900.5266666666666,-283.92999999999995,0.0,100.0,76.72,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,15.864999999999997,0.0
4681,2025-03-18 04:15:00,897.6999999999999,-300.88,0.0,100.0,77.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,1.0,,85.0,55.0,16.03500000000001,0.0
4682,2025-03-18 04:30:00,891.3433333333332,-307.24,0.0,100.0,77.30333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.144999999999996,0.0
4683,2025-03-18 04:45:00,892.0499999999998,-305.12,0.0,100.0,77.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.019999999999996,0.0
4684,2025-03-18 05:00:00,893.46,-305.12,0.0,100.0,77.39999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78333333333335,,,67.0,69.0,1.0,,85.0,55.0,16.205,0.0
4685,2025-03-18 05:15:00,883.5733333333334,-313.5999999999999,0.0,100.0,77.55,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.209999999999994,0.0
4686,2025-03-18 05:30:00,882.8666666666667,-319.94999999999993,0.0,100.0,77.50666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,85.0,55.0,16.265,0.0
4687,2025-03-18 05:45:00,889.2233333333334,-311.48,0.0,100.0,77.42666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.004999999999995,0.0
4688,2025-03-18 06:00:00,884.2766666666666,-303.0,0.0,100.0,77.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.385000000000005,0.0
4689,2025-03-18 06:15:00,892.0500000000001,-317.8399999999999,0.0,100.0,77.3,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,55.0,16.084999999999994,0.0
4690,2025-03-18 06:30:00,884.9866666666667,-305.12,0.0,100.0,77.21666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,16.235,0.0
4691,2025-03-18 06:45:00,888.52,-305.12,0.0,100.0,77.09666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,55.0,16.245000000000005,0.0
4692,2025-03-18 07:00:00,891.3433333333332,-319.94999999999993,0.0,100.0,77.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.205000000000005,0.0
4693,2025-03-18 07:15:00,889.93,-303.0,0.0,100.0,77.12666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64333333333333,,,67.0,69.0,1.0,,85.0,55.0,16.24000000000001,0.0
4694,2025-03-18 07:30:00,895.5799999999999,-300.88,0.0,100.0,76.89666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.394999999999996,0.0
4695,2025-03-18 07:45:00,887.8133333333334,-311.48,0.0,100.0,76.91,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.435000000000002,0.0
4696,2025-03-18 08:00:00,888.5166666666668,-303.0,0.0,100.0,77.00666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,85.0,55.0,16.370000000000005,0.0
4697,2025-03-18 08:15:00,892.7566666666667,-319.94999999999993,0.0,100.0,77.06333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.17,0.0
4698,2025-03-18 08:30:00,875.8033333333333,-303.0,0.0,100.0,76.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.174999999999997,0.0
4699,2025-03-18 08:45:00,889.93,-336.91,0.0,100.0,76.95,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.304999999999993,0.0
4700,2025-03-18 09:00:00,881.4533333333334,-303.0,0.0,100.0,76.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.289999999999992,0.0
4701,2025-03-18 09:15:00,882.8666666666667,-326.30999999999995,0.0,100.0,77.09333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,67.0,69.0,1.0,,85.0,55.0,16.335000000000008,0.0
4702,2025-03-18 09:30:00,880.7466666666666,-313.5999999999999,0.0,100.0,77.31333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.03500000000001,0.0
4703,2025-03-18 09:45:00,879.3366666666667,-315.7199999999999,0.0,100.0,77.16666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,1.0,,85.0,55.0,16.480000000000004,0.0
4704,2025-03-18 10:00:00,880.0433333333334,-322.06999999999994,0.0,100.0,76.96333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.265,0.0
4705,2025-03-18 10:15:00,882.8666666666668,-322.06999999999994,0.0,100.0,76.88666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,15.954999999999998,0.0
4706,2025-03-18 10:30:00,881.4533333333334,-315.7199999999999,0.0,100.0,76.89333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,85.0,55.0,16.235,0.0
4707,2025-03-18 10:45:00,882.16,-317.8399999999999,0.0,100.0,76.88,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,1.0,,85.0,55.0,16.195,0.0
4708,2025-03-18 11:00:00,882.1633333333333,-317.8399999999999,0.0,100.0,76.70666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,1.0,,85.0,55.0,16.35,0.0
4709,2025-03-18 11:15:00,889.93,-322.06999999999994,0.0,100.0,76.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54,,,67.0,69.0,1.0,,85.0,55.0,15.924999999999995,0.0
4710,2025-03-18 11:30:00,881.4533333333334,-313.5999999999999,0.0,100.0,76.80333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.910000000000004,0.0
4711,2025-03-18 11:45:00,892.7533333333334,-313.5999999999999,0.0,100.0,77.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.125,0.0
4712,2025-03-18 12:00:00,881.4566666666666,-298.77,0.0,100.0,77.10666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,85.0,55.0,16.135000000000005,0.0
4713,2025-03-18 12:15:00,889.2233333333334,-307.24,0.0,100.0,77.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,16.415000000000006,0.0
4714,2025-03-18 12:30:00,880.0433333333334,-311.48,0.0,100.0,77.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58,,,67.0,69.0,1.0,,85.0,55.0,16.04,0.0
4715,2025-03-18 12:45:00,879.3366666666667,-307.24,0.0,100.0,78.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.860000000000008,0.0
4716,2025-03-18 13:00:00,882.1633333333333,-322.06999999999994,0.0,100.0,78.84333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.724999999999994,0.0
4717,2025-03-18 13:15:00,923.8333333333334,-322.06999999999994,0.0,100.0,79.22666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.254999999999995,0.0
4718,2025-03-18 13:30:00,1029.0666666666666,-288.17,0.0,100.0,77.97,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,85.0,55.0,15.329999999999998,0.0
4719,2025-03-18 13:45:00,1098.993333333333,-165.27999999999997,0.0,100.0,77.79,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.335000000000008,0.0
4720,2025-03-18 14:00:00,1171.0366666666666,-97.47000000000004,0.0,100.0,78.09666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.185000000000002,0.0
4721,2025-03-18 14:15:00,1207.763333333333,-44.5,0.0,74.0,78.74666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.25500000000001,0.0
4722,2025-03-18 14:30:00,1204.9366666666667,6.350000000000136,0.0,68.0,78.99,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.304999999999993,0.0
4723,2025-03-18 14:45:00,1195.0466666666669,21.180000000000064,0.0,62.16666666666666,79.38,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.14,0.0
4724,2025-03-18 15:00:00,1197.1666666666667,2.1100000000001278,0.0,61.5,80.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.989999999999997,0.0
4725,2025-03-18 15:15:00,1193.6366666666663,-12.720000000000027,0.0,62.66666666666666,80.54,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666666,,,67.0,69.0,1.0,,85.0,55.0,14.819999999999991,0.0
4726,2025-03-18 15:30:00,1207.76,-4.240000000000009,0.0,63.16666666666666,76.68,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,14.22999999999999,0.0
4727,2025-03-18 15:45:00,1207.763333333333,4.230000000000018,0.0,63.5,73.42333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,16.064999999999998,0.0
4728,2025-03-18 16:00:00,1196.46,12.710000000000036,0.0,63.333333333333336,74.08,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.209999999999994,0.0
4729,2025-03-18 16:15:00,1199.993333333333,-6.3599999999999,0.0,63.833333333333336,74.81333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,15.22999999999999,0.0
4730,2025-03-18 16:30:00,1204.2333333333331,12.710000000000036,0.0,63.833333333333336,75.87666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,14.679999999999993,0.0
4731,2025-03-18 16:45:00,1180.2166666666665,16.950000000000045,0.0,63.0,77.11333333333333,1177.3933333333334,0.0,70.0,97.05666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.97,0.0
4732,2025-03-18 17:00:00,1126.54,6.3599999999999,0.0,59.5,74.79333333333334,1121.5966666666666,0.0,70.0,89.51666666666667,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,1.0,,85.0,55.0,14.784999999999997,0.0
4733,2025-03-18 17:15:00,1068.62,-4.240000000000009,0.0,55.66666666666666,74.45,1070.743333333333,0.0,70.0,82.17333333333333,74.0,0.0,70.0,,72.0,70.56666666666666,,,67.0,69.0,1.0,,85.0,55.0,12.440000000000005,0.0
4734,2025-03-18 17:30:00,951.3766666666668,8.470000000000027,0.0,81.16666666666667,73.42666666666666,1041.78,0.0,70.0,78.21,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,1.0,,85.0,55.0,9.78,0.0
4735,2025-03-18 17:45:00,854.6133333333333,-61.450000000000045,0.0,100.0,71.15333333333334,1005.76,0.0,70.0,73.39,74.0,0.0,70.0,,72.0,70.58,,,67.0,69.0,1.0,,85.0,55.0,10.274999999999991,0.0
4736,2025-03-18 18:00:00,839.7800000000001,-148.32000000000005,0.0,100.0,70.55333333333333,981.0433333333334,0.0,70.0,69.70666666666666,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,1.0,,85.0,55.0,8.82,0.0
4737,2025-03-18 18:15:00,837.6633333333333,-133.49,0.0,100.0,69.81,954.91,0.0,70.0,66.28333333333333,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,1.0,,85.0,55.0,8.659999999999997,0.0
4738,2025-03-18 18:30:00,839.7833333333333,-120.77999999999996,0.0,100.0,70.00666666666666,947.1366666666668,0.0,70.0,65.03666666666668,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,1.0,,85.0,55.0,7.255000000000003,0.0
4739,2025-03-18 18:45:00,836.96,-103.81999999999994,0.0,100.0,69.16,925.2433333333332,0.0,70.0,62.02333333333333,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,85.0,55.0,7.400000000000006,0.0
4740,2025-03-18 19:00:00,844.0233333333334,-91.11,0.0,100.0,68.25,904.76,0.0,70.0,59.120000000000005,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,55.0,6.324999999999996,0.0
4741,2025-03-18 19:15:00,839.08,-67.79999999999995,0.0,100.0,68.51333333333334,884.9866666666667,0.0,70.0,56.443333333333335,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,85.0,55.0,6.384999999999991,0.0
4742,2025-03-18 19:30:00,832.7199999999999,-48.73000000000002,0.0,100.0,68.66,866.6233333333333,0.0,70.0,53.69,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,1.0,,85.0,55.0,6.090000000000003,0.0
4743,2025-03-18 19:45:00,853.1999999999999,-29.659999999999968,0.0,88.16666666666667,68.54666666666667,846.14,0.0,70.0,50.94,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,1.0,,85.0,55.0,6.164999999999992,0.0
4744,2025-03-18 20:00:00,840.4866666666667,19.07000000000005,0.0,73.16666666666667,67.24666666666667,831.3066666666667,0.0,70.0,48.95333333333334,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,1.0,,85.0,55.0,6.174999999999997,0.0
4745,2025-03-18 20:15:00,827.7766666666666,21.18999999999994,0.0,74.16666666666667,67.34666666666666,824.9499999999999,0.0,70.0,48.14333333333334,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,55.0,5.045000000000002,0.0
4746,2025-03-18 20:30:00,812.2366666666667,0.0,0.0,72.16666666666667,67.5,815.0633333333334,0.0,70.0,46.67333333333334,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,85.0,55.0,4.93,0.0
4747,2025-03-18 20:45:00,803.0566666666667,-4.240000000000009,0.0,71.0,67.62666666666667,806.5866666666666,0.0,70.0,45.39333333333334,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,1.0,,85.0,55.0,4.905000000000001,0.0
4748,2025-03-18 21:00:00,802.35,2.1200000000000045,0.0,70.83333333333333,67.10666666666667,804.4666666666667,0.0,70.0,45.28,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,1.0,,85.0,55.0,5.059999999999995,0.0
4749,2025-03-18 21:15:00,796.7033333333333,6.360000000000014,0.0,71.0,67.30666666666667,800.2333333333332,0.0,70.0,44.63666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,55.0,5.090000000000003,0.0
4750,2025-03-18 21:30:00,806.5866666666667,4.239999999999895,0.0,72.33333333333333,67.11,809.4133333333333,0.0,70.0,46.0,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,85.0,55.0,5.089999999999989,0.0
4751,2025-03-18 21:45:00,825.66,-4.240000000000009,0.0,73.16666666666667,67.28666666666668,820.7133333333333,0.0,70.0,47.52666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,55.0,5.094999999999999,0.0
4752,2025-03-18 22:00:00,817.8866666666667,19.07000000000005,0.0,74.5,67.31333333333333,824.2400000000001,0.0,70.0,47.9,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,55.0,4.760000000000005,0.0
4753,2025-03-18 22:15:00,820.0066666666667,-12.710000000000036,0.0,76.0,67.14333333333333,832.7199999999999,0.0,70.0,49.26666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,85.0,55.0,4.890000000000001,0.0
4754,2025-03-18 22:30:00,852.4966666666666,-6.360000000000014,0.0,78.33333333333333,67.87333333333333,848.2566666666667,0.0,70.0,51.19,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,4.965000000000003,0.0
4755,2025-03-18 22:45:00,844.0166666666665,-2.1200000000000045,0.0,75.33333333333333,67.67,844.0233333333334,0.0,70.0,50.72,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,85.0,55.0,6.660000000000004,0.0
4756,2025-03-18 23:00:00,854.6166666666667,2.1099999999999,0.0,79.33333333333333,67.69333333333333,854.6166666666667,0.0,70.0,52.05,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,55.0,6.61999999999999,0.0
4757,2025-03-18 23:15:00,870.1533333333333,-2.1200000000000045,0.0,82.33333333333333,67.5,865.9133333333333,0.0,70.0,53.67666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,55.0,6.375,0.0
4758,2025-03-18 23:30:00,875.0966666666667,-4.240000000000009,0.0,88.0,67.09333333333332,877.9233333333333,0.0,70.0,55.20333333333334,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,55.0,6.4950000000000045,0.0
4759,2025-03-18 23:45:00,843.3166666666666,-8.480000000000018,0.0,100.0,66.64999999999999,901.23,0.0,70.0,58.49333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,85.0,55.0,6.544999999999995,0.0
4760,2025-03-19 00:00:00,973.2733333333332,-72.03999999999996,0.0,71.33333333333333,66.96,921.7133333333336,0.0,70.0,61.32333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,6.584999999999994,0.0
4761,2025-03-19 00:15:00,949.2566666666668,216.12999999999988,0.0,45.5,69.94,946.4333333333334,0.0,70.0,64.97333333333334,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,1.0,,85.0,55.0,4.940000000000005,0.0
4762,2025-03-19 00:30:00,962.6766666666666,4.240000000000009,0.0,47.833333333333336,70.16666666666667,973.27,0.0,70.0,68.55666666666667,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,1.0,,85.0,55.0,7.305000000000007,0.0
4763,2025-03-19 00:45:00,990.93,0.0,0.0,50.16666666666666,70.31666666666666,993.0466666666666,0.0,70.0,71.38666666666667,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,1.0,,85.0,55.0,7.929999999999993,0.0
4764,2025-03-19 01:00:00,1010.0033333333334,4.240000000000009,0.0,52.16666666666666,69.96666666666665,1012.8233333333334,0.0,70.0,74.04,74.0,0.0,70.0,,72.0,69.61666666666666,,,67.0,69.0,1.0,,85.0,55.0,7.924999999999997,0.0
4765,2025-03-19 01:15:00,1018.4733333333334,0.0,0.0,52.833333333333336,70.62,1024.83,0.0,70.0,75.75333333333333,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,1.0,,85.0,55.0,8.015,0.0
4766,2025-03-19 01:30:00,1058.7333333333331,-10.599999999999907,0.0,55.333333333333336,70.58666666666666,1060.1466666666668,0.0,70.0,80.69,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,9.180000000000009,0.0
4767,2025-03-19 01:45:00,1084.8666666666666,16.950000000000045,0.0,58.16666666666666,72.08333333333333,1083.4533333333331,0.0,70.0,83.93333333333334,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,55.0,9.270000000000003,0.0
4768,2025-03-19 02:00:00,1104.6433333333332,16.950000000000045,0.0,60.833333333333336,72.25333333333333,1108.1733333333334,0.0,70.0,87.44666666666667,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,10.57,0.0
4769,2025-03-19 02:15:00,1135.72,-16.950000000000045,0.0,63.5,73.37666666666667,1132.8966666666668,0.0,70.0,90.71666666666664,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,11.059999999999995,0.0
4770,2025-03-19 02:30:00,1159.03,2.1200000000001182,0.0,64.5,74.28,1156.91,0.0,70.0,94.08333333333331,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,12.5,0.0
4771,2025-03-19 02:45:00,1178.8066666666666,0.0,0.0,65.5,76.12,1180.2166666666665,0.0,70.0,97.46666666666664,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,85.0,55.0,12.965000000000003,0.0
4772,2025-03-19 03:00:00,1195.05,-2.119999999999891,0.0,67.83333333333333,76.14999999999999,1197.8766666666668,0.0,70.0,99.89666666666666,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.489999999999997,0.0
4773,2025-03-19 03:15:00,1202.8133333333333,-6.3599999999999,0.0,67.83333333333333,75.91333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,55.0,15.405,0.0
4774,2025-03-19 03:30:00,1192.22,2.1100000000001278,0.0,67.16666666666667,75.51333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,1.0,,85.0,55.0,15.595,0.0
4775,2025-03-19 03:45:00,1190.8100000000002,2.1100000000001278,0.0,66.83333333333333,75.48666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.580000000000004,0.0
4776,2025-03-19 04:00:00,1204.23,-23.309999999999945,0.0,66.83333333333333,75.00666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.515,0.0
4777,2025-03-19 04:15:00,1193.6366666666663,14.829999999999927,0.0,67.33333333333333,74.61666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.394999999999996,0.0
4778,2025-03-19 04:30:00,1190.1066666666666,16.950000000000045,0.0,66.66666666666667,74.36333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.35499999999999,0.0
4779,2025-03-19 04:45:00,1194.3433333333337,0.0,0.0,66.5,74.24,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.579999999999998,0.0
4780,2025-03-19 05:00:00,1201.4033333333334,10.590000000000146,0.0,66.83333333333333,74.11666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.279999999999994,0.0
4781,2025-03-19 05:15:00,1195.756666666667,0.0,0.0,67.5,74.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.879999999999995,0.0
4782,2025-03-19 05:30:00,1199.2866666666666,-2.119999999999891,0.0,68.16666666666667,73.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,15.549999999999995,0.0
4783,2025-03-19 05:45:00,1201.4033333333334,0.0,0.0,67.66666666666667,73.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,15.614999999999997,0.0
4784,2025-03-19 06:00:00,1202.11,-2.119999999999891,0.0,67.66666666666667,73.62666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,67.0,69.0,1.0,,85.0,55.0,15.6,0.0
4785,2025-03-19 06:15:00,1198.5766666666666,6.350000000000136,0.0,68.16666666666667,79.86333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.725,0.0
4786,2025-03-19 06:30:00,1193.6333333333334,2.1100000000001278,0.0,67.16666666666667,74.21,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,55.0,14.375,0.0
4787,2025-03-19 06:45:00,1187.986666666667,2.1100000000001278,0.0,67.66666666666667,80.08999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,55.0,16.015,0.0
4788,2025-03-19 07:00:00,1195.0466666666669,-4.240000000000009,0.0,69.5,80.72333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,55.0,14.819999999999991,0.0
4789,2025-03-19 07:15:00,1192.93,-10.599999999999907,0.0,69.16666666666667,80.48,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.08999999999999,0.0
4790,2025-03-19 07:30:00,1199.2833333333335,-8.480000000000018,0.0,69.0,80.05333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.115000000000007,0.0
4791,2025-03-19 07:45:00,1204.9366666666667,2.1100000000001278,0.0,69.5,79.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.485,0.0
4792,2025-03-19 08:00:00,1190.81,0.0,0.0,68.5,79.86,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,15.355000000000004,0.0
4793,2025-03-19 08:15:00,1200.7,-8.480000000000018,0.0,69.0,79.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,15.260000000000003,0.0
4794,2025-03-19 08:30:00,1195.05,-10.599999999999907,0.0,68.16666666666667,79.64666666666666,1198.5833333333333,0.0,70.0,99.99333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.425000000000011,0.0
4795,2025-03-19 08:45:00,1192.9333333333334,2.119999999999891,0.0,68.5,79.55,1187.9833333333331,0.0,70.0,98.68,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.390000000000017,0.0
4796,2025-03-19 09:00:00,1187.28,14.839999999999918,0.0,68.0,79.72333333333334,1185.16,0.0,70.0,98.17666666666668,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.075000000000005,0.0
4797,2025-03-19 09:15:00,1182.3333333333333,14.839999999999918,0.0,67.83333333333333,79.75333333333333,1184.4566666666667,0.0,70.0,97.93333333333334,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.08999999999999,0.0
4798,2025-03-19 09:30:00,1175.9766666666667,12.710000000000036,0.0,68.0,79.88666666666667,1180.9266666666665,0.0,70.0,97.76333333333332,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.129999999999995,0.0
4799,2025-03-19 09:45:00,1171.74,8.470000000000027,0.0,67.25,79.815,1178.1,0.0,70.0,97.255,74.0,0.0,70.0,,72.0,70.035,,,67.0,69.0,1.0,,85.0,55.0,15.195000000000007,0.0
4800,2025-03-19 10:00:00,1187.28,8.470000000000027,0.0,67.5,79.84333333333335,1178.0966666666666,0.0,70.0,97.07666666666668,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.195000000000007,0.0
4801,2025-03-19 10:15:00,1155.496666666667,-6.3599999999999,0.0,67.5,79.41000000000001,1168.9133333333332,0.0,70.0,95.73333333333332,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,85.0,55.0,14.920000000000016,0.0
4802,2025-03-19 10:30:00,1174.5666666666666,-12.710000000000036,0.0,67.83333333333333,78.89333333333333,1173.1533333333334,0.0,70.0,96.39,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,1.0,,85.0,55.0,15.135000000000003,0.0
4803,2025-03-19 10:45:00,1182.3366666666668,0.0,0.0,67.83333333333333,78.58333333333333,1176.6866666666667,0.0,70.0,97.13333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,15.340000000000003,0.0
4804,2025-03-19 11:00:00,1171.0333333333333,4.240000000000009,0.0,67.83333333333333,78.25333333333333,1178.1,0.0,70.0,97.16333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,55.0,15.174999999999995,0.0
4805,2025-03-19 11:15:00,1174.5633333333333,-6.3599999999999,0.0,67.83333333333333,78.10333333333334,1180.22,0.0,70.0,97.46666666666664,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,55.0,15.360000000000008,0.0
4806,2025-03-19 11:30:00,1180.2166666666667,-8.480000000000018,0.0,69.5,78.04666666666667,1184.45,0.0,70.0,97.99333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.160000000000004,0.0
4807,2025-03-19 11:45:00,1182.3333333333333,-12.710000000000036,0.0,68.16666666666667,77.83,1184.45,0.0,70.0,98.01666666666668,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,55.0,15.420000000000002,0.0
4808,2025-03-19 12:00:00,1197.8733333333332,-8.470000000000027,0.0,68.5,77.76333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,55.0,15.330000000000004,0.0
4809,2025-03-19 12:15:00,1192.2266666666667,8.470000000000027,0.0,68.5,78.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,55.0,15.384999999999998,0.0
4810,2025-03-19 12:30:00,1192.93,-16.950000000000045,0.0,68.83333333333333,78.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,85.0,55.0,15.310000000000002,0.0
4811,2025-03-19 12:45:00,1197.1666666666667,-6.3599999999999,0.0,69.5,78.97333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,55.0,15.120000000000005,0.0
4812,2025-03-19 13:00:00,1190.1033333333332,-23.309999999999945,0.0,70.5,79.83666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,55.0,15.039999999999992,0.0
4813,2025-03-19 13:15:00,1180.92,,0.0,69.5,80.49333333333333,1183.0433333333333,0.0,70.0,97.8,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,55.0,,
4814,2025-03-19 13:30:00,1171.74,10.590000000000146,0.0,67.66666666666667,76.37,1163.2666666666669,0.0,70.0,95.40666666666668,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,85.0,55.0,14.46499999999999,0.0
4815,2025-03-19 13:45:00,1143.486666666667,10.589999999999918,0.0,67.66666666666667,75.05666666666667,1139.9566666666667,0.0,70.0,91.87666666666668,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,55.0,16.505000000000003,0.0
