,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
318,2025-01-31 12:00:00,1028.3633333333337,100.0,,100.0,63.970000000000006,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
319,2025-01-31 12:15:00,1036.84,100.0,,100.0,64.37666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.74000000000001,,67.0,69.0,85.0,55.0
320,2025-01-31 12:30:00,1053.79,100.0,,100.0,65.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.85666666666667,,67.0,69.0,85.0,55.0
321,2025-01-31 12:45:00,1102.5233333333333,100.0,,100.0,65.09666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.98666666666666,,67.0,69.0,85.0,55.0
322,2025-01-31 13:00:00,1195.756666666667,100.0,,100.0,64.96333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.6666666666667,0.0,71.06,,67.0,69.0,85.0,55.0
323,2025-01-31 13:15:00,1291.1066666666668,100.0,,100.0,64.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
324,2025-01-31 13:30:00,1375.1533333333334,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
325,2025-01-31 13:45:00,1385.75,100.0,,100.0,64.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.82000000000001,,67.0,69.0,85.0,55.0
326,2025-01-31 14:00:00,1456.3766666666668,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.74333333333333,,67.0,69.0,85.0,55.0
327,2025-01-31 14:15:00,1514.2933333333333,100.0,,100.0,64.97333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.68,,67.0,69.0,85.0,55.0
328,2025-01-31 14:30:00,1613.8833333333332,100.0,,100.0,64.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.7,,67.0,69.0,85.0,55.0
329,2025-01-31 14:45:00,1709.2300000000002,100.0,,100.0,65.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.66333333333334,,67.0,69.0,85.0,55.0
330,2025-01-31 15:00:00,1743.1333333333332,100.0,,100.0,65.17999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.57000000000001,,67.0,69.0,85.0,55.0
331,2025-01-31 15:15:00,1828.5966666666664,100.0,,99.83333333333331,65.30666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.57000000000001,,67.0,69.0,85.0,55.0
332,2025-01-31 15:30:00,1796.1066666666666,100.0,,100.0,65.19,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.64666666666666,,67.0,69.0,85.0,55.0
333,2025-01-31 15:45:00,1746.6666666666667,100.0,,100.0,64.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.63333333333334,,67.0,69.0,85.0,55.0
334,2025-01-31 16:00:00,1654.14,100.0,,100.0,64.63666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.59333333333335,,67.0,69.0,85.0,55.0
335,2025-01-31 16:15:00,1650.6066666666666,100.0,,100.0,64.37333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.0,0.0,70.57666666666667,,67.0,69.0,85.0,55.0
336,2025-01-31 16:30:00,1639.3066666666666,100.0,,100.0,64.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.54,,67.0,69.0,85.0,55.0
337,2025-01-31 16:45:00,1609.6433333333334,100.0,,100.0,63.85333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.44666666666667,,67.0,69.0,85.0,55.0
338,2025-01-31 17:00:00,1627.3,100.0,,100.0,63.59666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.33999999999999,,67.0,69.0,85.0,55.0
339,2025-01-31 17:15:00,1627.3,100.0,,100.0,63.586666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.27,,67.0,69.0,85.0,55.0
340,2025-01-31 17:30:00,1680.9799999999998,100.0,,100.0,63.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
341,2025-01-31 17:45:00,1566.5600000000002,100.0,,100.0,63.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.34333333333333,,67.0,69.0,85.0,55.0
342,2025-01-31 18:00:00,1655.55,100.0,,100.0,64.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,70.35666666666667,,67.0,69.0,85.0,55.0
343,2025-01-31 18:15:00,1678.86,100.0,,100.0,64.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
344,2025-01-31 18:30:00,1671.09,100.0,,100.0,65.42666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
345,2025-01-31 18:45:00,1632.243333333333,100.0,,100.0,65.58333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.07666666666667,,67.0,69.0,85.0,55.0
346,2025-01-31 19:00:00,1640.72,100.0,,100.0,65.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0
347,2025-01-31 19:15:00,1651.3133333333335,100.0,,100.0,66.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.84,,67.0,69.0,85.0,55.0
348,2025-01-31 19:30:00,1635.7766666666666,100.0,,100.0,65.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.12333333333333,,67.0,69.0,85.0,55.0
349,2025-01-31 19:45:00,1690.16,100.0,,100.0,65.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,397.3333333333333,0.0,70.46666666666667,,67.0,69.0,85.0,55.0
350,2025-01-31 20:00:00,1741.013333333333,100.0,,100.0,65.82666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.57666666666667,,67.0,69.0,85.0,55.0
351,2025-01-31 20:15:00,1716.2933333333333,100.0,,100.0,65.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.63,,67.0,69.0,85.0,55.0
352,2025-01-31 20:30:00,1751.6066666666666,100.0,,100.0,65.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.0,0.0,70.55666666666667,,67.0,69.0,85.0,55.0
353,2025-01-31 20:45:00,1760.08,100.0,,100.0,64.96666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.54,,67.0,69.0,85.0,55.0
354,2025-01-31 21:00:00,1779.15,100.0,,100.0,64.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.49333333333334,,67.0,69.0,85.0,55.0
355,2025-01-31 21:15:00,1787.63,100.0,,100.0,64.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.44666666666667,,67.0,69.0,85.0,55.0
356,2025-01-31 21:30:00,1750.9,100.0,,100.0,64.50666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
357,2025-01-31 21:45:00,1806.6966666666667,100.0,,100.0,64.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,397.3333333333333,0.0,70.33,,67.0,69.0,85.0,55.0
358,2025-01-31 22:00:00,1785.51,100.0,,100.0,63.70666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.18333333333334,,67.0,69.0,85.0,55.0
359,2025-01-31 22:15:00,1871.6766666666665,100.0,,99.66666666666669,62.66666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.91000000000001,,67.0,69.0,85.0,55.0
360,2025-01-31 22:30:00,1736.07,100.0,,100.0,62.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.67666666666666,,67.0,69.0,85.0,55.0
361,2025-01-31 22:45:00,1638.6,100.0,,100.0,61.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
362,2025-01-31 23:00:00,1615.29,100.0,,100.0,61.60333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.48666666666666,,67.0,69.0,85.0,55.0
363,2025-01-31 23:15:00,1566.5600000000002,100.0,,100.0,61.17,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
364,2025-01-31 23:30:00,1568.6766666666665,100.0,,100.0,60.97333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.39666666666666,,67.0,69.0,85.0,55.0
365,2025-01-31 23:45:00,1592.6933333333334,100.0,,100.0,61.27666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.31666666666666,,67.0,69.0,85.0,55.0
366,2025-02-01 00:00:00,1599.756666666667,100.0,,100.0,61.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.29333333333334,,67.0,69.0,85.0,55.0
367,2025-02-01 00:15:00,1586.3333333333333,100.0,,100.0,61.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.29333333333334,,67.0,69.0,85.0,55.0
368,2025-02-01 00:30:00,1577.8566666666666,100.0,,100.0,61.31999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.6666666666667,0.0,69.22333333333334,,67.0,69.0,85.0,55.0
369,2025-02-01 00:45:00,1523.4766666666667,100.0,,100.0,61.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.14333333333333,,67.0,69.0,85.0,55.0
370,2025-02-01 01:00:00,1476.8566666666666,100.0,,100.0,61.4,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.20666666666666,,67.0,69.0,85.0,55.0
371,2025-02-01 01:15:00,1426.71,100.0,,100.0,61.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.26666666666667,,67.0,69.0,85.0,55.0
372,2025-02-01 01:30:00,1352.5533333333333,100.0,,100.0,61.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.24,,67.0,69.0,85.0,55.0
373,2025-02-01 01:45:00,1317.9433333333334,100.0,,100.0,61.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.26,,67.0,69.0,85.0,55.0
374,2025-02-01 02:00:00,1317.2333333333331,100.0,,100.0,61.75,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
375,2025-02-01 02:15:00,1268.5,100.0,,100.0,61.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.3,,67.0,69.0,85.0,55.0
376,2025-02-01 02:30:00,1288.2766666666666,100.0,,100.0,61.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.39,,67.0,69.0,85.0,55.0
377,2025-02-01 02:45:00,1197.1666666666667,100.0,,100.0,61.88,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.40666666666668,,67.0,69.0,85.0,55.0
378,2025-02-01 03:00:00,1181.6266666666668,100.0,,100.0,61.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.42,,67.0,69.0,85.0,55.0
379,2025-02-01 03:15:00,1204.2266666666667,100.0,,100.0,61.77666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
380,2025-02-01 03:30:00,1166.09,100.0,,100.0,61.92333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.44,,67.0,69.0,85.0,55.0
381,2025-02-01 03:45:00,1138.5433333333333,100.0,,100.0,61.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.53666666666668,,67.0,69.0,85.0,55.0
382,2025-02-01 04:00:00,1143.49,100.0,,100.0,61.95666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
383,2025-02-01 04:15:00,1099.7,100.0,,100.0,62.13666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.57333333333332,,67.0,69.0,85.0,55.0
384,2025-02-01 04:30:00,1118.7700000000002,100.0,,100.0,62.41666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.65666666666667,,67.0,69.0,85.0,55.0
385,2025-02-01 04:45:00,1096.8733333333332,100.0,,100.0,62.406666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
386,2025-02-01 05:00:00,1106.0533333333333,100.0,,100.0,62.48666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.78333333333333,,67.0,69.0,85.0,55.0
387,2025-02-01 05:15:00,1131.4833333333331,100.0,,100.0,62.59333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.82,,67.0,69.0,85.0,55.0
388,2025-02-01 05:30:00,1096.8733333333332,100.0,,100.0,62.72666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
389,2025-02-01 05:45:00,1086.2766666666666,100.0,,100.0,62.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.94333333333333,,67.0,69.0,85.0,55.0
390,2025-02-01 06:00:00,1092.6366666666663,100.0,,100.0,62.71666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
391,2025-02-01 06:15:00,1084.1566666666668,100.0,,100.0,62.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.98,,67.0,69.0,85.0,55.0
392,2025-02-01 06:30:00,1036.13,100.0,,100.0,62.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.96,,67.0,69.0,85.0,55.0
393,2025-02-01 06:45:00,936.5433333333334,100.0,,100.0,63.656666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.14,,67.0,69.0,85.0,55.0
394,2025-02-01 07:00:00,935.13,100.0,,100.0,63.71333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.30666666666667,,67.0,69.0,85.0,55.0
395,2025-02-01 07:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
396,2025-02-01 07:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
397,2025-02-01 07:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
398,2025-02-01 08:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
399,2025-02-01 08:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
400,2025-02-01 08:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
401,2025-02-01 08:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
402,2025-02-01 09:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
403,2025-02-01 09:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
404,2025-02-01 09:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
405,2025-02-01 09:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
406,2025-02-01 10:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
407,2025-02-01 10:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
408,2025-02-01 10:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
409,2025-02-01 10:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
410,2025-02-01 11:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
411,2025-02-01 11:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
412,2025-02-01 11:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
413,2025-02-01 11:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
414,2025-02-01 12:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
415,2025-02-01 12:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
416,2025-02-01 12:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
417,2025-02-01 12:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
418,2025-02-01 13:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
419,2025-02-01 13:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
420,2025-02-01 13:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
421,2025-02-01 13:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
422,2025-02-01 14:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
423,2025-02-01 14:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
424,2025-02-01 14:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
425,2025-02-01 14:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
426,2025-02-01 15:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
427,2025-02-01 15:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
428,2025-02-01 15:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
429,2025-02-01 15:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
430,2025-02-01 16:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
431,2025-02-01 16:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
432,2025-02-01 16:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
433,2025-02-01 16:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
434,2025-02-01 17:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
435,2025-02-01 17:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
436,2025-02-01 17:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
437,2025-02-01 17:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
438,2025-02-01 18:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
439,2025-02-01 18:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
440,2025-02-01 18:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
441,2025-02-01 18:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
442,2025-02-01 19:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
443,2025-02-01 19:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
444,2025-02-01 19:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
445,2025-02-01 19:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
446,2025-02-01 20:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
447,2025-02-01 20:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
448,2025-02-01 20:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
449,2025-02-01 20:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
450,2025-02-01 21:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
451,2025-02-01 21:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
452,2025-02-01 21:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
453,2025-02-01 21:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
454,2025-02-01 22:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
455,2025-02-01 22:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
456,2025-02-01 22:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
457,2025-02-01 22:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
458,2025-02-01 23:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
459,2025-02-01 23:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
460,2025-02-01 23:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
461,2025-02-01 23:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
462,2025-02-02 00:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
463,2025-02-02 00:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
464,2025-02-02 00:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
465,2025-02-02 00:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
466,2025-02-02 01:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
467,2025-02-02 01:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
468,2025-02-02 01:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
469,2025-02-02 01:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
470,2025-02-02 02:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
471,2025-02-02 02:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
472,2025-02-02 02:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
473,2025-02-02 02:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
474,2025-02-02 03:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
475,2025-02-02 03:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
476,2025-02-02 03:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
477,2025-02-02 03:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
478,2025-02-02 04:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
479,2025-02-02 04:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
480,2025-02-02 04:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
481,2025-02-02 04:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
482,2025-02-02 05:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
483,2025-02-02 05:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
484,2025-02-02 05:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
485,2025-02-02 05:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
486,2025-02-02 06:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
487,2025-02-02 06:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
488,2025-02-02 06:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
489,2025-02-02 06:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
490,2025-02-02 07:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
491,2025-02-02 07:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
492,2025-02-02 07:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
493,2025-02-02 07:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
494,2025-02-02 08:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
495,2025-02-02 08:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
496,2025-02-02 08:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
497,2025-02-02 08:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
498,2025-02-02 09:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
499,2025-02-02 09:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
500,2025-02-02 09:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
501,2025-02-02 09:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
502,2025-02-02 10:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
503,2025-02-02 10:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
504,2025-02-02 10:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
505,2025-02-02 10:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
506,2025-02-02 11:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
507,2025-02-02 11:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
508,2025-02-02 11:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
509,2025-02-02 11:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
510,2025-02-02 12:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
511,2025-02-02 12:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
512,2025-02-02 12:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
513,2025-02-02 12:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
514,2025-02-02 13:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
515,2025-02-02 13:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
516,2025-02-02 13:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
517,2025-02-02 13:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
518,2025-02-02 14:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
519,2025-02-02 14:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
520,2025-02-02 14:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
521,2025-02-02 14:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
522,2025-02-02 15:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
523,2025-02-02 15:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
524,2025-02-02 15:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
525,2025-02-02 15:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
526,2025-02-02 16:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
527,2025-02-02 16:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
528,2025-02-02 16:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
529,2025-02-02 16:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
530,2025-02-02 17:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
531,2025-02-02 17:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
532,2025-02-02 17:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
533,2025-02-02 17:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
534,2025-02-02 18:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
535,2025-02-02 18:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
536,2025-02-02 18:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
537,2025-02-02 18:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
538,2025-02-02 19:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
539,2025-02-02 19:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
540,2025-02-02 19:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
541,2025-02-02 19:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
542,2025-02-02 20:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
543,2025-02-02 20:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
544,2025-02-02 20:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
545,2025-02-02 20:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
546,2025-02-02 21:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
547,2025-02-02 21:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
548,2025-02-02 21:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
549,2025-02-02 21:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
550,2025-02-02 22:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
551,2025-02-02 22:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
552,2025-02-02 22:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
553,2025-02-02 22:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
554,2025-02-02 23:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
555,2025-02-02 23:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
556,2025-02-02 23:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
557,2025-02-02 23:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
558,2025-02-03 00:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
559,2025-02-03 00:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
560,2025-02-03 00:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
561,2025-02-03 00:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
562,2025-02-03 01:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
563,2025-02-03 01:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
564,2025-02-03 01:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
565,2025-02-03 01:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
566,2025-02-03 02:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
567,2025-02-03 02:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
568,2025-02-03 02:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
569,2025-02-03 02:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
570,2025-02-03 03:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
571,2025-02-03 03:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
572,2025-02-03 03:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
573,2025-02-03 03:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
574,2025-02-03 04:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
575,2025-02-03 04:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
576,2025-02-03 04:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
577,2025-02-03 04:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
578,2025-02-03 05:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
579,2025-02-03 05:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
580,2025-02-03 05:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
581,2025-02-03 05:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
582,2025-02-03 06:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
583,2025-02-03 06:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
584,2025-02-03 06:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
585,2025-02-03 06:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
586,2025-02-03 07:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
587,2025-02-03 07:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
588,2025-02-03 07:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
589,2025-02-03 07:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
590,2025-02-03 08:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
591,2025-02-03 08:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
592,2025-02-03 08:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
593,2025-02-03 08:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
594,2025-02-03 09:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
595,2025-02-03 09:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
596,2025-02-03 09:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
597,2025-02-03 09:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
598,2025-02-03 10:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
599,2025-02-03 10:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
600,2025-02-03 10:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
601,2025-02-03 10:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
602,2025-02-03 11:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
603,2025-02-03 11:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
604,2025-02-03 11:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
605,2025-02-03 11:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
606,2025-02-03 12:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
607,2025-02-03 12:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
608,2025-02-03 12:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
609,2025-02-03 12:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
610,2025-02-03 13:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
611,2025-02-03 13:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
612,2025-02-03 13:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
613,2025-02-03 13:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
614,2025-02-03 14:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
615,2025-02-03 14:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
616,2025-02-03 14:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
617,2025-02-03 14:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
618,2025-02-03 15:00:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
619,2025-02-03 15:15:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
620,2025-02-03 15:30:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
621,2025-02-03 15:45:00,,,,,,1875.21,,66.99,,,74.0,,70.0,,0.0,,,67.0,69.0,85.0,55.0
622,2025-02-03 21:15:00,892.05,100.0,,100.0,61.15,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.0,0.0,69.67,,67.0,69.0,85.0,55.0
623,2025-02-03 21:30:00,906.1733333333332,100.0,,100.0,61.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,69.60333333333334,,67.0,69.0,85.0,55.0
624,2025-02-03 21:45:00,894.8733333333333,100.0,,100.0,60.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,69.39,,67.0,69.0,85.0,55.0
625,2025-02-03 22:00:00,898.4066666666668,100.0,,100.0,60.223333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,69.15666666666665,,67.0,69.0,85.0,55.0
626,2025-02-03 22:15:00,903.3466666666668,100.0,,100.0,60.10999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,69.01,,67.0,69.0,85.0,55.0
627,2025-02-03 22:30:00,896.9900000000001,100.0,,100.0,59.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,69.01666666666667,,67.0,69.0,85.0,55.0
628,2025-02-03 22:45:00,880.04,100.0,,100.0,59.89000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.6666666666667,0.0,69.14,,67.0,69.0,85.0,55.0
629,2025-02-03 23:00:00,904.0566666666668,100.0,,100.0,59.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,500.3333333333333,0.0,69.13333333333334,,67.0,69.0,85.0,55.0
630,2025-02-03 23:15:00,891.3433333333332,100.0,,100.0,59.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.03333333333335,,67.0,69.0,85.0,55.0
631,2025-02-03 23:30:00,909.7066666666666,100.0,,100.0,59.57,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,69.03,,67.0,69.0,85.0,55.0
632,2025-02-03 23:45:00,898.4033333333333,100.0,,100.0,59.4,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,69.11333333333333,,67.0,69.0,85.0,55.0
633,2025-02-04 00:00:00,884.9866666666667,100.0,,100.0,59.34333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.0,0.0,69.14,,67.0,69.0,85.0,55.0
634,2025-02-04 00:15:00,907.59,100.0,,100.0,59.32666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,69.16333333333334,,67.0,69.0,85.0,55.0
635,2025-02-04 00:30:00,884.2800000000001,100.0,,100.0,59.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.24,,67.0,69.0,85.0,55.0
636,2025-02-04 00:45:00,901.2333333333332,100.0,,100.0,58.98333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.6666666666667,0.0,69.28,,67.0,69.0,85.0,55.0
637,2025-02-04 01:00:00,888.5166666666668,100.0,,100.0,58.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,502.3333333333333,0.0,69.30333333333333,,67.0,69.0,85.0,55.0
638,2025-02-04 01:15:00,867.3299999999999,100.0,,100.0,58.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,504.3333333333333,0.0,69.41000000000001,,67.0,69.0,85.0,55.0
639,2025-02-04 01:30:00,880.04,100.0,,100.0,58.86333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,504.3333333333333,0.0,69.45666666666666,,67.0,69.0,85.0,55.0
640,2025-02-04 01:45:00,875.8066666666667,100.0,,100.0,58.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.0,0.0,69.55,,67.0,69.0,85.0,55.0
641,2025-02-04 02:00:00,884.9833333333332,100.0,,100.0,58.873333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.0,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
642,2025-02-04 02:15:00,888.5166666666668,100.0,,100.0,58.77666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.6666666666667,0.0,69.69666666666666,,67.0,69.0,85.0,55.0
643,2025-02-04 02:30:00,884.9866666666667,100.0,,100.0,58.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.6666666666667,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
644,2025-02-04 02:45:00,882.87,100.0,,100.0,58.79666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.75333333333333,,67.0,69.0,85.0,55.0
645,2025-02-04 03:00:00,870.86,100.0,,100.0,58.85999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,69.83333333333333,,67.0,69.0,85.0,55.0
646,2025-02-04 03:15:00,867.3299999999999,100.0,,100.0,58.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,69.84,,67.0,69.0,85.0,55.0
647,2025-02-04 03:30:00,875.0966666666667,100.0,,100.0,58.79,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,495.6666666666667,0.0,69.85,,67.0,69.0,85.0,55.0
648,2025-02-04 03:45:00,873.6866666666666,100.0,,100.0,58.66333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,69.91000000000001,,67.0,69.0,85.0,55.0
649,2025-02-04 04:00:00,876.5133333333333,100.0,,100.0,64.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.3333333333333,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
650,2025-02-04 04:15:00,886.4,100.0,,100.0,58.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.3333333333333,0.0,70.43,,67.0,69.0,85.0,55.0
651,2025-02-04 04:30:00,873.6866666666666,100.0,,100.0,63.38666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,70.71333333333332,,67.0,69.0,85.0,55.0
652,2025-02-04 04:45:00,860.9733333333334,100.0,,100.0,59.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,70.55333333333333,,67.0,69.0,85.0,55.0
653,2025-02-04 05:00:00,1250.14,100.0,,100.0,57.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.3333333333333,0.0,70.39333333333333,,67.0,69.0,85.0,55.0
654,2025-02-04 05:15:00,1476.8566666666666,100.0,,100.0,64.73666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,70.39999999999999,,67.0,69.0,85.0,55.0
655,2025-02-04 05:30:00,1511.4666666666665,100.0,,100.0,64.5,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.8,,67.0,69.0,85.0,55.0
656,2025-02-04 05:45:00,1523.4733333333334,100.0,,100.0,64.11333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
657,2025-02-04 06:00:00,1529.83,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.70333333333333,,67.0,69.0,85.0,55.0
658,2025-02-04 06:15:00,1487.4533333333331,100.0,,100.0,63.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.54,,67.0,69.0,85.0,55.0
659,2025-02-04 06:30:00,1515.7033333333336,100.0,,100.0,62.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.47,,67.0,69.0,85.0,55.0
660,2025-02-04 06:45:00,1476.1533333333334,100.0,,100.0,62.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.0,0.0,70.36333333333333,,67.0,69.0,85.0,55.0
661,2025-02-04 07:00:00,1454.9666666666665,100.0,,100.0,62.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.19333333333333,,67.0,69.0,85.0,55.0
662,2025-02-04 07:15:00,1459.91,100.0,,100.0,61.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.13666666666667,,67.0,69.0,85.0,55.0
663,2025-02-04 07:30:00,1483.2133333333334,100.0,,100.0,62.083333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
664,2025-02-04 07:45:00,1512.1733333333332,100.0,,100.0,62.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
665,2025-02-04 08:00:00,1489.57,100.0,,100.0,62.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
666,2025-02-04 08:15:00,1459.91,100.0,,100.0,61.98666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0
667,2025-02-04 08:30:00,1489.5733333333335,100.0,,100.0,61.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.07666666666667,,67.0,69.0,85.0,55.0
668,2025-02-04 08:45:00,1482.506666666667,100.0,,100.0,61.803333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.05333333333334,,67.0,69.0,85.0,55.0
669,2025-02-04 09:00:00,1499.46,100.0,,100.0,61.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,69.98666666666666,,67.0,69.0,85.0,55.0
670,2025-02-04 09:15:00,1467.6766666666665,100.0,,100.0,61.51333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.89,,67.0,69.0,85.0,55.0
671,2025-02-04 09:30:00,1530.54,100.0,,100.0,61.35333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
672,2025-02-04 09:45:00,1490.9833333333331,100.0,,100.0,60.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.76333333333334,,67.0,69.0,85.0,55.0
673,2025-02-04 10:00:00,1500.1666666666667,100.0,,100.0,58.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.3333333333333,0.0,69.41666666666667,,67.0,69.0,85.0,55.0
674,2025-02-04 10:15:00,1500.1666666666667,100.0,,100.0,58.95,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.6666666666667,0.0,68.77333333333333,,67.0,69.0,85.0,55.0
675,2025-02-04 10:30:00,1229.6533333333334,100.0,,100.0,61.60666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,68.60000000000001,,67.0,69.0,85.0,55.0
676,2025-02-04 10:45:00,1169.6233333333332,100.0,,100.0,61.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,68.85666666666667,,67.0,69.0,85.0,55.0
677,2025-02-04 11:00:00,1161.8533333333337,100.0,,100.0,61.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,68.99666666666667,,67.0,69.0,85.0,55.0
678,2025-02-04 11:15:00,1120.8866666666663,100.0,,100.0,62.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,69.08333333333333,,67.0,69.0,85.0,55.0
679,2025-02-04 11:30:00,1091.9333333333334,100.0,,100.0,62.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,69.18,,67.0,69.0,85.0,55.0
680,2025-02-04 11:45:00,1055.9066666666668,100.0,,100.0,62.81,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,69.36666666666667,,67.0,69.0,85.0,55.0
681,2025-02-04 12:00:00,1060.8533333333337,100.0,,100.0,62.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,432.3333333333333,0.0,69.46333333333332,,67.0,69.0,85.0,55.0
682,2025-02-04 12:15:00,998.7,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
683,2025-02-04 12:30:00,982.4533333333331,100.0,,100.0,62.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.67999999999999,,67.0,69.0,85.0,55.0
684,2025-02-04 12:45:00,973.2733333333334,100.0,,100.0,63.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.72666666666667,,67.0,69.0,85.0,55.0
685,2025-02-04 13:00:00,997.9933333333332,100.0,,100.0,63.086666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
686,2025-02-04 13:15:00,1006.4666666666668,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,69.86333333333333,,67.0,69.0,85.0,55.0
687,2025-02-04 13:30:00,953.4966666666666,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.92,,67.0,69.0,85.0,55.0
688,2025-02-04 13:45:00,943.6066666666668,100.0,,100.0,63.28666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0
689,2025-02-04 14:00:00,934.4233333333332,100.0,,100.0,63.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.03,,67.0,69.0,85.0,55.0
690,2025-02-04 14:15:00,955.6166666666668,100.0,,100.0,63.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.11,,67.0,69.0,85.0,55.0
691,2025-02-04 14:30:00,919.5933333333332,100.0,,100.0,63.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.12,,67.0,69.0,85.0,55.0
692,2025-02-04 14:45:00,947.8433333333332,100.0,,100.0,63.34666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.12,,67.0,69.0,85.0,55.0
693,2025-02-04 15:00:00,939.37,100.0,,100.0,63.71333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.18666666666667,,67.0,69.0,85.0,55.0
694,2025-02-04 15:15:00,913.94,100.0,,100.0,63.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.25,,67.0,69.0,85.0,55.0
695,2025-02-04 15:30:00,909.7066666666666,100.0,,100.0,63.723333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.27,,67.0,69.0,85.0,55.0
696,2025-02-04 15:45:00,901.9366666666666,100.0,,100.0,63.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.0,0.0,70.30333333333333,,67.0,69.0,85.0,55.0
697,2025-02-04 16:00:00,899.82,100.0,,100.0,63.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
698,2025-02-04 16:15:00,938.6633333333332,100.0,,100.0,63.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,70.39,,67.0,69.0,85.0,55.0
699,2025-02-04 16:30:00,935.84,100.0,,100.0,63.98666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.45333333333333,,67.0,69.0,85.0,55.0
700,2025-02-04 16:45:00,946.4333333333334,100.0,,100.0,64.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
701,2025-02-04 17:00:00,916.0633333333334,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,70.61333333333333,,67.0,69.0,85.0,55.0
702,2025-02-04 17:15:00,928.7733333333332,100.0,,100.0,64.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,70.73,,67.0,69.0,85.0,55.0
703,2025-02-04 17:30:00,913.2366666666668,100.0,,100.0,64.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,512.3333333333334,0.0,71.04333333333334,,67.0,69.0,85.0,55.0
704,2025-02-04 17:45:00,891.3433333333332,100.0,,100.0,64.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.6666666666666,0.0,71.31333333333333,,67.0,69.0,85.0,55.0
705,2025-02-04 18:00:00,923.1233333333332,100.0,,100.0,65.16666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,527.6666666666666,0.0,71.48666666666666,,67.0,69.0,85.0,55.0
706,2025-02-04 18:15:00,921.71,100.0,,100.0,65.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,502.3333333333333,0.0,71.42333333333333,,67.0,69.0,85.0,55.0
707,2025-02-04 18:30:00,903.3466666666668,100.0,,100.0,65.23666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.6666666666667,0.0,71.29333333333334,,67.0,69.0,85.0,55.0
708,2025-02-04 18:45:00,911.8233333333332,100.0,,100.0,65.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,71.18666666666667,,67.0,69.0,85.0,55.0
709,2025-02-04 19:00:00,918.8866666666668,100.0,,100.0,65.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.0,0.0,71.1,,67.0,69.0,85.0,55.0
710,2025-02-04 19:15:00,909.7066666666666,100.0,,100.0,65.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,70.99333333333334,,67.0,69.0,85.0,55.0
711,2025-02-04 19:30:00,913.9466666666668,100.0,,100.0,65.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.71333333333334,,67.0,69.0,85.0,55.0
712,2025-02-04 19:45:00,923.8333333333334,100.0,,100.0,65.65333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.6666666666667,0.0,70.50666666666667,,67.0,69.0,85.0,55.0
713,2025-02-04 20:00:00,946.43,100.0,,100.0,66.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.42999999999999,,67.0,69.0,85.0,55.0
714,2025-02-04 20:15:00,933.72,100.0,,100.0,66.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
715,2025-02-04 20:30:00,926.6566666666668,100.0,,100.0,66.05333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.32000000000001,,67.0,69.0,85.0,55.0
716,2025-02-04 20:45:00,958.44,100.0,,100.0,65.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.3333333333333,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
717,2025-02-04 21:00:00,980.3366666666668,100.0,,100.0,65.69666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,70.23,,67.0,69.0,85.0,55.0
718,2025-02-04 21:15:00,1011.4133333333332,100.0,,100.0,65.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,70.17,,67.0,69.0,85.0,55.0
719,2025-02-04 21:30:00,1000.11,100.0,,100.0,65.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,70.12,,67.0,69.0,85.0,55.0
720,2025-02-04 21:45:00,1038.25,100.0,,100.0,65.65666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,70.21333333333332,,67.0,69.0,85.0,55.0
721,2025-02-04 22:00:00,1019.8866666666668,100.0,,100.0,65.61,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,70.18666666666667,,67.0,69.0,85.0,55.0
722,2025-02-04 22:15:00,1030.48,100.0,,100.0,65.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.12333333333333,,67.0,69.0,85.0,55.0
723,2025-02-04 22:30:00,1036.84,100.0,,100.0,65.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.6666666666667,0.0,69.98,,67.0,69.0,85.0,55.0
724,2025-02-04 22:45:00,1011.4133333333332,100.0,,100.0,65.19333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,69.72333333333334,,67.0,69.0,85.0,55.0
725,2025-02-04 23:00:00,1021.3,100.0,,100.0,65.00999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,69.41000000000001,,67.0,69.0,85.0,55.0
726,2025-02-04 23:15:00,956.32,100.0,,100.0,64.86,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,69.11,,67.0,69.0,85.0,55.0
727,2025-02-04 23:30:00,965.5033333333334,100.0,,100.0,64.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,69.03333333333335,,67.0,69.0,85.0,55.0
728,2025-02-04 23:45:00,942.9,100.0,,100.0,64.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,69.01666666666667,,67.0,69.0,85.0,55.0
729,2025-02-05 00:00:00,957.7333333333332,100.0,,100.0,64.30333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.04,,67.0,69.0,85.0,55.0
