,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1039,2025-02-08 05:30:00,914.65,100.0,,100.0,63.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1040,2025-02-08 05:45:00,885.6899999999999,100.0,,100.0,63.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.83333333333333,,67.0,69.0,85.0,55.0
1041,2025-02-08 06:00:00,916.0633333333334,100.0,,100.0,63.830000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,70.92,,67.0,69.0,85.0,55.0
1042,2025-02-08 06:15:00,908.2933333333334,100.0,,100.0,63.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1043,2025-02-08 06:30:00,872.98,100.0,,100.0,64.05333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,70.97,,67.0,69.0,85.0,55.0
1044,2025-02-08 06:45:00,896.2866666666667,100.0,,100.0,64.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,71.02666666666667,,67.0,69.0,85.0,55.0
1045,2025-02-08 07:00:00,906.88,100.0,,100.0,64.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
1046,2025-02-08 07:15:00,914.65,100.0,,100.0,64.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,71.08,,67.0,69.0,85.0,55.0
1047,2025-02-08 07:30:00,903.7,100.0,,100.0,64.075,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,71.09,,67.0,69.0,85.0,55.0
1048,2025-02-08 07:45:00,898.41,100.0,,100.0,64.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,71.1,,67.0,69.0,85.0,55.0
1049,2025-02-08 08:00:00,880.04,100.0,,100.0,64.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
1050,2025-02-08 08:15:00,903.3466666666668,100.0,,100.0,64.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1051,2025-02-08 08:30:00,880.0433333333334,100.0,,100.0,64.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,71.11999999999999,,67.0,69.0,85.0,55.0
1052,2025-02-08 08:45:00,886.3966666666666,100.0,,100.0,64.35333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.0,0.0,71.18,,67.0,69.0,85.0,55.0
1053,2025-02-08 09:00:00,917.4733333333334,100.0,,100.0,64.40666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,71.16666666666667,,67.0,69.0,85.0,55.0
1054,2025-02-08 09:15:00,927.3633333333332,100.0,,100.0,64.41333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
1055,2025-02-08 09:30:00,925.9533333333334,100.0,,100.0,64.32333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
1056,2025-02-08 09:45:00,935.84,100.0,,100.0,64.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,452.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
1057,2025-02-08 10:00:00,926.6566666666668,100.0,,100.0,64.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.89333333333333,,67.0,69.0,85.0,55.0
1058,2025-02-08 10:15:00,902.6433333333332,100.0,,100.0,64.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1059,2025-02-08 10:30:00,919.5933333333334,100.0,,100.0,64.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.85000000000001,,67.0,69.0,85.0,55.0
1060,2025-02-08 10:45:00,906.1733333333332,100.0,,100.0,64.35333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1061,2025-02-08 11:00:00,929.48,100.0,,100.0,64.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.85333333333334,,67.0,69.0,85.0,55.0
1062,2025-02-08 11:15:00,904.7633333333332,100.0,,100.0,64.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.90666666666668,,67.0,69.0,85.0,55.0
1063,2025-02-08 11:30:00,892.0466666666666,100.0,,100.0,64.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.93,,67.0,69.0,85.0,55.0
1064,2025-02-08 11:45:00,882.1633333333333,100.0,,100.0,64.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.93666666666667,,67.0,69.0,85.0,55.0
1065,2025-02-08 12:00:00,899.8166666666666,100.0,,100.0,64.53333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.95,,67.0,69.0,85.0,55.0
1066,2025-02-08 12:15:00,899.11,100.0,,100.0,64.60000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.95,,67.0,69.0,85.0,55.0
1067,2025-02-08 12:30:00,906.8833333333332,100.0,,100.0,64.63666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1068,2025-02-08 12:45:00,907.5866666666668,100.0,,100.0,64.63000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1069,2025-02-08 13:00:00,917.4766666666668,100.0,,100.0,64.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1070,2025-02-08 13:15:00,891.34,100.0,,100.0,64.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,71.06,,67.0,69.0,85.0,55.0
1071,2025-02-08 13:30:00,905.47,100.0,,100.0,64.80333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1072,2025-02-08 13:45:00,905.47,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1073,2025-02-08 14:00:00,914.295,100.0,,100.0,64.96000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,71.1,,67.0,69.0,85.0,55.0
1074,2025-02-08 14:15:00,892.0475,100.0,,100.0,65.08,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.25,0.0,71.115,,67.0,69.0,85.0,55.0
1075,2025-02-08 14:30:00,923.83,100.0,,100.0,65.20333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.0,0.0,71.19666666666667,,67.0,69.0,85.0,55.0
1076,2025-02-08 14:45:00,940.7833333333332,100.0,,100.0,65.17999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,71.21333333333332,,67.0,69.0,85.0,55.0
1077,2025-02-08 15:00:00,922.42,100.0,,100.0,65.31,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,71.21333333333332,,67.0,69.0,85.0,55.0
1078,2025-02-08 15:15:00,920.3033333333332,100.0,,100.0,65.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,71.22,,67.0,69.0,85.0,55.0
1079,2025-02-08 15:30:00,917.4733333333334,100.0,,100.0,65.61333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.6666666666667,0.0,71.24,,67.0,69.0,85.0,55.0
1080,2025-02-08 15:45:00,911.12,100.0,,100.0,65.70666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,71.24,,67.0,69.0,85.0,55.0
1081,2025-02-08 16:00:00,926.6566666666668,100.0,,100.0,65.80333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,71.24,,67.0,69.0,85.0,55.0
1082,2025-02-08 16:15:00,904.7633333333332,100.0,,100.0,65.90666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,71.24,,67.0,69.0,85.0,55.0
1083,2025-02-08 16:30:00,917.4733333333334,100.0,,100.0,66.17,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.6666666666667,0.0,71.24,,67.0,69.0,85.0,55.0
1084,2025-02-08 16:45:00,937.25,100.0,,100.0,66.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,71.24666666666667,,67.0,69.0,85.0,55.0
1085,2025-02-08 17:00:00,971.1533333333332,100.0,,100.0,65.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,71.14,,67.0,69.0,85.0,55.0
1086,2025-02-08 17:15:00,977.51,100.0,,100.0,65.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,70.97666666666667,,67.0,69.0,85.0,55.0
1087,2025-02-08 17:30:00,1058.7333333333331,100.0,,100.0,65.33999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.87333333333333,,67.0,69.0,85.0,55.0
1088,2025-02-08 17:45:00,1147.0233333333333,100.0,,100.0,64.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,70.61,,67.0,69.0,85.0,55.0
1089,2025-02-08 18:00:00,1160.4399999999998,100.0,,100.0,65.05333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.43333333333334,,67.0,69.0,85.0,55.0
1090,2025-02-08 18:15:00,1212.7066666666667,100.0,,100.0,64.83,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.35666666666667,,67.0,69.0,85.0,55.0
1091,2025-02-08 18:30:00,1172.4466666666667,100.0,,100.0,64.96,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
1092,2025-02-08 18:45:00,1255.0833333333333,100.0,,100.0,64.92333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.23,,67.0,69.0,85.0,55.0
1093,2025-02-08 19:00:00,1263.5600000000002,100.0,,100.0,64.69333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
1094,2025-02-08 19:15:00,1248.0200000000002,100.0,,100.0,64.85000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
1095,2025-02-08 19:30:00,1370.21,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
1096,2025-02-08 19:45:00,1502.2833333333335,100.0,,100.0,65.21666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.14666666666666,,67.0,69.0,85.0,55.0
1097,2025-02-08 20:00:00,1752.3133333333333,100.0,,99.83333333333331,65.45666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
1098,2025-02-08 20:15:00,1842.72,100.0,,97.83333333333331,65.85000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.32666666666667,,67.0,69.0,85.0,55.0
1099,2025-02-08 20:30:00,1686.6266666666668,100.0,,100.0,65.52666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.52,,67.0,69.0,85.0,55.0
1100,2025-02-08 20:45:00,1580.6866666666667,100.0,,100.0,66.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.56,,67.0,69.0,85.0,55.0
1101,2025-02-08 21:00:00,889.93,100.0,,100.0,63.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.4,,67.0,69.0,85.0,55.0
1102,2025-02-08 21:15:00,1522.7666666666669,100.0,,100.0,60.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
1103,2025-02-08 21:30:00,897.6999999999999,100.0,,100.0,67.03333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.00333333333333,,67.0,69.0,85.0,55.0
1104,2025-02-08 21:45:00,892.7566666666667,100.0,,100.0,61.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
1105,2025-02-08 22:00:00,861.6766666666666,100.0,,100.0,60.60333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.79,,67.0,69.0,85.0,55.0
1106,2025-02-08 22:15:00,978.2166666666668,100.0,,100.0,59.923333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.65666666666665,,67.0,69.0,85.0,55.0
1107,2025-02-08 22:30:00,1499.46,100.0,,100.0,59.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.34666666666668,,67.0,69.0,85.0,55.0
1108,2025-02-08 22:45:00,1446.49,100.0,,100.0,60.95333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,69.39333333333333,,67.0,69.0,85.0,55.0
1109,2025-02-08 23:00:00,1476.86,100.0,,100.0,60.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,69.26333333333334,,67.0,69.0,85.0,55.0
1110,2025-02-08 23:15:00,1437.3066666666666,100.0,,100.0,59.39000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.08333333333333,,67.0,69.0,85.0,55.0
1111,2025-02-08 23:30:00,1502.2833333333335,100.0,,100.0,59.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,68.66666666666667,,67.0,69.0,85.0,55.0
1112,2025-02-08 23:45:00,1477.5666666666666,100.0,,100.0,60.69333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,68.59,,67.0,69.0,85.0,55.0
1113,2025-02-09 00:00:00,1238.1333333333334,100.0,,100.0,61.66666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,68.65333333333332,,67.0,69.0,85.0,55.0
1114,2025-02-09 00:15:00,1256.496666666667,100.0,,100.0,61.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,68.90666666666665,,67.0,69.0,85.0,55.0
1115,2025-02-09 00:30:00,1219.0633333333333,100.0,,100.0,61.77666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.01,,67.0,69.0,85.0,55.0
1116,2025-02-09 00:45:00,1188.69,100.0,,100.0,61.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.04,,67.0,69.0,85.0,55.0
1117,2025-02-09 01:00:00,1155.496666666667,100.0,,100.0,61.873333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.0,0.0,69.13666666666667,,67.0,69.0,85.0,55.0
1118,2025-02-09 01:15:00,1127.246666666667,100.0,,100.0,61.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.15,,67.0,69.0,85.0,55.0
1119,2025-02-09 01:30:00,1110.2966666666669,100.0,,100.0,62.14333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.24666666666667,,67.0,69.0,85.0,55.0
1120,2025-02-09 01:45:00,1118.77,100.0,,100.0,62.196666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.32666666666667,,67.0,69.0,85.0,55.0
1121,2025-02-09 02:00:00,1071.4433333333334,100.0,,100.0,62.303333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.39666666666666,,67.0,69.0,85.0,55.0
1122,2025-02-09 02:15:00,1096.8766666666668,100.0,,100.0,62.27666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
1123,2025-02-09 02:30:00,988.81,100.0,,100.0,62.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.49,,67.0,69.0,85.0,55.0
1124,2025-02-09 02:45:00,991.6366666666668,100.0,,100.0,62.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.66666666666667,,67.0,69.0,85.0,55.0
1125,2025-02-09 03:00:00,926.6566666666668,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.77666666666666,,67.0,69.0,85.0,55.0
1126,2025-02-09 03:15:00,960.56,100.0,,100.0,63.35,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.85333333333334,,67.0,69.0,85.0,55.0
1127,2025-02-09 03:30:00,925.2433333333332,100.0,,100.0,63.553333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.95,,67.0,69.0,85.0,55.0
1128,2025-02-09 03:45:00,943.6066666666668,100.0,,100.0,63.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.0,,67.0,69.0,85.0,55.0
1129,2025-02-09 04:00:00,923.1266666666668,100.0,,100.0,63.553333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.08333333333333,,67.0,69.0,85.0,55.0
1130,2025-02-09 04:15:00,940.0766666666668,100.0,,100.0,63.48666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.09666666666668,,67.0,69.0,85.0,55.0
1131,2025-02-09 04:30:00,920.3033333333332,100.0,,100.0,63.373333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
1132,2025-02-09 04:45:00,922.42,100.0,,100.0,63.69333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
1133,2025-02-09 05:00:00,915.3566666666666,100.0,,100.0,63.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,70.12,,67.0,69.0,85.0,55.0
1134,2025-02-09 05:15:00,900.5233333333334,100.0,,100.0,63.63666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
1135,2025-02-09 05:30:00,904.76,100.0,,100.0,63.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
1136,2025-02-09 05:45:00,898.405,100.0,,100.0,63.635000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.12,,67.0,69.0,85.0,55.0
1137,2025-02-09 06:00:00,893.1099999999999,100.0,,100.0,63.6175,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.1175,,67.0,69.0,85.0,55.0
1138,2025-02-09 06:15:00,906.88,100.0,,100.0,63.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,70.12666666666667,,67.0,69.0,85.0,55.0
1139,2025-02-09 06:30:00,904.7633333333332,100.0,,100.0,63.53,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.12,,67.0,69.0,85.0,55.0
1140,2025-02-09 06:45:00,922.42,100.0,,100.0,63.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.12,,67.0,69.0,85.0,55.0
1141,2025-02-09 07:00:00,921.71,100.0,,100.0,63.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
1142,2025-02-09 07:15:00,911.8266666666668,100.0,,100.0,63.26333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,70.11,,67.0,69.0,85.0,55.0
1143,2025-02-09 07:30:00,922.42,100.0,,100.0,63.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0
1144,2025-02-09 07:45:00,923.83,100.0,,100.0,63.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0
1145,2025-02-09 08:00:00,903.35,100.0,,100.0,63.23666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,70.0,,67.0,69.0,85.0,55.0
1146,2025-02-09 08:15:00,923.83,100.0,,100.0,63.24333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.0,,67.0,69.0,85.0,55.0
1147,2025-02-09 08:30:00,936.5433333333334,100.0,,100.0,63.26333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0
1148,2025-02-09 08:45:00,898.4066666666666,100.0,,100.0,63.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,69.99333333333334,,67.0,69.0,85.0,55.0
1149,2025-02-09 09:00:00,905.4666666666668,100.0,,100.0,63.16666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0
1150,2025-02-09 09:15:00,909.71,100.0,,100.0,63.10666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0
1151,2025-02-09 09:30:00,902.6433333333334,100.0,,100.0,63.11333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,69.98,,67.0,69.0,85.0,55.0
1152,2025-02-09 09:45:00,909.0,100.0,,100.0,63.09666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,69.98,,67.0,69.0,85.0,55.0
1153,2025-02-09 10:00:00,922.42,100.0,,100.0,63.1,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,69.96,,67.0,69.0,85.0,55.0
1154,2025-02-09 10:15:00,918.8866666666668,100.0,,100.0,63.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,69.96,,67.0,69.0,85.0,55.0
1155,2025-02-09 10:30:00,927.36,100.0,,100.0,62.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0
1156,2025-02-09 10:45:00,928.7733333333332,100.0,,100.0,62.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,69.90333333333334,,67.0,69.0,85.0,55.0
1157,2025-02-09 11:00:00,896.2866666666667,100.0,,100.0,62.81,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,69.84666666666666,,67.0,69.0,85.0,55.0
1158,2025-02-09 11:15:00,918.18,100.0,,100.0,62.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0
1159,2025-02-09 11:30:00,894.1700000000001,100.0,,100.0,62.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.82,,67.0,69.0,85.0,55.0
1160,2025-02-09 11:45:00,913.24,100.0,,100.0,62.67666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.8,,67.0,69.0,85.0,55.0
1161,2025-02-09 12:00:00,897.6999999999999,100.0,,100.0,62.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.74,,67.0,69.0,85.0,55.0
1162,2025-02-09 12:15:00,896.9933333333333,100.0,,100.0,62.623333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.71,,67.0,69.0,85.0,55.0
1163,2025-02-09 12:30:00,907.5866666666668,100.0,,100.0,62.6,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.71,,67.0,69.0,85.0,55.0
1164,2025-02-09 12:45:00,913.9433333333332,100.0,,100.0,62.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.71,,67.0,69.0,85.0,55.0
1165,2025-02-09 13:00:00,932.3066666666668,100.0,,100.0,62.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.69666666666666,,67.0,69.0,85.0,55.0
1166,2025-02-09 13:15:00,916.0633333333334,100.0,,100.0,62.49666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
1167,2025-02-09 13:30:00,926.66,100.0,,100.0,62.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
1168,2025-02-09 13:45:00,915.3566666666668,100.0,,100.0,62.53,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.67666666666666,,67.0,69.0,85.0,55.0
1169,2025-02-09 14:00:00,921.7133333333336,100.0,,100.0,62.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
1170,2025-02-09 14:15:00,912.53,100.0,,100.0,62.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.69,,67.0,69.0,85.0,55.0
1171,2025-02-09 14:30:00,893.46,100.0,,100.0,62.81,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
1172,2025-02-09 14:45:00,923.1233333333332,100.0,,100.0,62.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.75,,67.0,69.0,85.0,55.0
1173,2025-02-09 15:00:00,905.4666666666668,100.0,,100.0,62.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
1174,2025-02-09 15:15:00,916.0633333333334,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.3333333333333,0.0,69.85,,67.0,69.0,85.0,55.0
1175,2025-02-09 15:30:00,901.9366666666666,100.0,,100.0,63.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.0,0.0,69.93333333333334,,67.0,69.0,85.0,55.0
1176,2025-02-09 15:45:00,923.1266666666668,100.0,,100.0,63.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
1177,2025-02-09 16:00:00,904.76,100.0,,100.0,63.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0
1178,2025-02-09 16:15:00,909.7033333333334,100.0,,100.0,63.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.12,,67.0,69.0,85.0,55.0
1179,2025-02-09 16:30:00,927.3633333333332,100.0,,100.0,63.70666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.22333333333333,,67.0,69.0,85.0,55.0
1180,2025-02-09 16:45:00,925.95,100.0,,100.0,63.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.27,,67.0,69.0,85.0,55.0
1181,2025-02-09 17:00:00,925.9533333333331,100.0,,100.0,63.91666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
1182,2025-02-09 17:15:00,923.1233333333332,100.0,,100.0,64.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.42666666666666,,67.0,69.0,85.0,55.0
1183,2025-02-09 17:30:00,913.9433333333332,100.0,,100.0,63.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
1184,2025-02-09 17:45:00,886.4,100.0,,100.0,63.93666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
1185,2025-02-09 18:00:00,910.41,100.0,,100.0,64.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,70.61999999999999,,67.0,69.0,85.0,55.0
1186,2025-02-09 18:15:00,903.35,100.0,,100.0,64.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
1187,2025-02-09 18:30:00,922.42,100.0,,100.0,64.39999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.74666666666667,,67.0,69.0,85.0,55.0
1188,2025-02-09 18:45:00,892.7533333333334,100.0,,100.0,64.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1189,2025-02-09 19:00:00,913.9433333333332,100.0,,100.0,64.24666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.81,,67.0,69.0,85.0,55.0
1190,2025-02-09 19:15:00,913.2366666666668,100.0,,100.0,64.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.81,,67.0,69.0,85.0,55.0
1191,2025-02-09 19:30:00,904.76,100.0,,100.0,64.10666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1192,2025-02-09 19:45:00,914.65,100.0,,100.0,64.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.78333333333335,,67.0,69.0,85.0,55.0
1193,2025-02-09 20:00:00,916.7733333333334,100.0,,100.0,64.34333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.81,,67.0,69.0,85.0,55.0
1194,2025-02-09 20:15:00,904.0566666666668,100.0,,100.0,64.37,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1195,2025-02-09 20:30:00,901.23,100.0,,100.0,64.39999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1196,2025-02-09 20:45:00,919.5966666666668,100.0,,100.0,64.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1197,2025-02-09 21:00:00,895.5766666666667,100.0,,100.0,64.38333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.79,,67.0,69.0,85.0,55.0
1198,2025-02-09 21:15:00,909.71,100.0,,100.0,64.33333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.6666666666667,0.0,70.75999999999999,,67.0,69.0,85.0,55.0
1199,2025-02-09 21:30:00,904.7633333333332,100.0,,100.0,64.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.68,,67.0,69.0,85.0,55.0
1200,2025-02-09 21:45:00,914.65,100.0,,100.0,64.14333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
1201,2025-02-09 22:00:00,904.7633333333332,100.0,,100.0,64.08,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
1202,2025-02-09 22:15:00,911.12,100.0,,100.0,63.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,70.66,,67.0,69.0,85.0,55.0
1203,2025-02-09 22:30:00,923.1266666666668,100.0,,100.0,63.86666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
1204,2025-02-09 22:45:00,916.7666666666668,100.0,,100.0,63.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.64666666666666,,67.0,69.0,85.0,55.0
1205,2025-02-09 23:00:00,899.11,100.0,,100.0,63.653333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.63666666666667,,67.0,69.0,85.0,55.0
1206,2025-02-09 23:15:00,932.31,100.0,,100.0,63.623333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.58,,67.0,69.0,85.0,55.0
1207,2025-02-09 23:30:00,910.4133333333332,100.0,,100.0,63.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.54,,67.0,69.0,85.0,55.0
1208,2025-02-09 23:45:00,908.2933333333334,100.0,,100.0,63.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.54,,67.0,69.0,85.0,55.0
1209,2025-02-10 00:00:00,912.5333333333332,100.0,,100.0,63.46,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
1210,2025-02-10 00:15:00,904.7633333333332,100.0,,100.0,63.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.5,,67.0,69.0,85.0,55.0
1211,2025-02-10 00:30:00,923.1266666666668,100.0,,100.0,63.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.44666666666667,,67.0,69.0,85.0,55.0
1212,2025-02-10 00:45:00,919.5933333333332,100.0,,100.0,63.35666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
1213,2025-02-10 01:00:00,914.65,100.0,,100.0,63.34,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
1214,2025-02-10 01:15:00,908.2933333333334,100.0,,100.0,63.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
1215,2025-02-10 01:30:00,916.77,100.0,,100.0,63.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.33999999999999,,67.0,69.0,85.0,55.0
1216,2025-02-10 01:45:00,906.88,100.0,,100.0,63.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.28666666666668,,67.0,69.0,85.0,55.0
1217,2025-02-10 02:00:00,921.0066666666668,100.0,,100.0,63.23666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.27,,67.0,69.0,85.0,55.0
1218,2025-02-10 02:15:00,896.2866666666665,100.0,,100.0,63.24333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
1219,2025-02-10 02:30:00,935.13,100.0,,100.0,63.156666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.25,,67.0,69.0,85.0,55.0
1220,2025-02-10 02:45:00,929.48,100.0,,100.0,63.09,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.25,,67.0,69.0,85.0,55.0
1221,2025-02-10 03:00:00,890.6366666666667,100.0,,100.0,63.03333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.23,,67.0,69.0,85.0,55.0
1222,2025-02-10 03:15:00,923.1233333333332,100.0,,100.0,62.91333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.2,,67.0,69.0,85.0,55.0
1223,2025-02-10 03:30:00,944.3166666666666,100.0,,100.0,62.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.12,,67.0,69.0,85.0,55.0
1224,2025-02-10 03:45:00,911.12,100.0,,100.0,62.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.10666666666667,,67.0,69.0,85.0,55.0
1225,2025-02-10 04:00:00,912.53,100.0,,100.0,62.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0
1226,2025-02-10 04:15:00,929.4833333333332,100.0,,100.0,62.67666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,70.03333333333333,,67.0,69.0,85.0,55.0
1227,2025-02-10 04:30:00,910.4133333333332,100.0,,100.0,62.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,69.98,,67.0,69.0,85.0,55.0
1228,2025-02-10 04:45:00,924.5366666666667,100.0,,100.0,62.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
1229,2025-02-10 05:00:00,916.0633333333334,100.0,,100.0,62.403333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.93666666666667,,67.0,69.0,85.0,55.0
1230,2025-02-10 05:15:00,918.18,100.0,,100.0,62.31666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,69.86333333333333,,67.0,69.0,85.0,55.0
1231,2025-02-10 05:30:00,925.2433333333332,100.0,,100.0,62.23666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
1232,2025-02-10 05:45:00,926.6566666666668,100.0,,100.0,62.13333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.8,,67.0,69.0,85.0,55.0
1233,2025-02-10 06:00:00,933.0133333333332,100.0,,100.0,62.01333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,69.71,,67.0,69.0,85.0,55.0
1234,2025-02-10 06:15:00,906.1733333333332,100.0,,100.0,61.946666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
1235,2025-02-10 06:30:00,934.4233333333332,100.0,,100.0,61.79333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,69.59666666666666,,67.0,69.0,85.0,55.0
1236,2025-02-10 06:45:00,923.1266666666668,100.0,,100.0,61.64666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
1237,2025-02-10 07:00:00,914.6466666666666,100.0,,100.0,61.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.48666666666666,,67.0,69.0,85.0,55.0
1238,2025-02-10 07:15:00,923.8333333333334,100.0,,100.0,61.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.42,,67.0,69.0,85.0,55.0
1239,2025-02-10 07:30:00,930.19,100.0,,100.0,61.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.3333333333333,0.0,69.40666666666668,,67.0,69.0,85.0,55.0
1240,2025-02-10 07:45:00,923.1266666666668,100.0,,100.0,61.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.32,,67.0,69.0,85.0,55.0
1241,2025-02-10 08:00:00,895.5799999999999,100.0,,100.0,61.39000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
1242,2025-02-10 08:15:00,926.6566666666668,100.0,,100.0,61.28666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.22333333333334,,67.0,69.0,85.0,55.0
1243,2025-02-10 08:30:00,921.7133333333333,100.0,,100.0,61.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.15,,67.0,69.0,85.0,55.0
1244,2025-02-10 08:45:00,911.1166666666668,100.0,,100.0,61.173333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.12666666666667,,67.0,69.0,85.0,55.0
1245,2025-02-10 09:00:00,918.8866666666668,100.0,,100.0,61.11333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.07666666666667,,67.0,69.0,85.0,55.0
1246,2025-02-10 09:15:00,919.5933333333332,100.0,,100.0,61.01333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.01,,67.0,69.0,85.0,55.0
1247,2025-02-10 09:30:00,944.31,100.0,,100.0,61.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,68.98333333333333,,67.0,69.0,85.0,55.0
1248,2025-02-10 09:45:00,926.6566666666668,100.0,,100.0,60.99333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,68.92,,67.0,69.0,85.0,55.0
1249,2025-02-10 10:00:00,935.13,100.0,,100.0,60.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,68.88,,67.0,69.0,85.0,55.0
1250,2025-02-10 10:15:00,914.65,100.0,,100.0,60.82666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,68.86666666666666,,67.0,69.0,85.0,55.0
1251,2025-02-10 10:30:00,939.3733333333332,100.0,,100.0,60.76333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,68.83,,67.0,69.0,85.0,55.0
1252,2025-02-10 10:45:00,939.3666666666668,100.0,,100.0,60.67333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,68.74,,67.0,69.0,85.0,55.0
1253,2025-02-10 11:00:00,935.13,100.0,,100.0,60.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,68.73333333333333,,67.0,69.0,85.0,55.0
1254,2025-02-10 11:15:00,905.4666666666668,100.0,,100.0,60.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,68.64999999999999,,67.0,69.0,85.0,55.0
1255,2025-02-10 11:30:00,932.305,100.0,,100.0,60.385000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,68.61,,67.0,69.0,85.0,55.0
1256,2025-02-10 11:45:00,937.075,100.0,,100.0,60.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.75,0.0,68.5575,,67.0,69.0,85.0,55.0
1257,2025-02-10 12:00:00,929.4833333333332,100.0,,100.0,60.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,452.0,0.0,68.47,,67.0,69.0,85.0,55.0
1258,2025-02-10 12:15:00,919.5933333333332,100.0,,100.0,60.19,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.0,0.0,68.44333333333334,,67.0,69.0,85.0,55.0
1259,2025-02-10 12:30:00,930.1866666666666,100.0,,100.0,60.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,68.32,,67.0,69.0,85.0,55.0
1260,2025-02-10 12:45:00,921.7133333333333,100.0,,100.0,60.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,68.31,,67.0,69.0,85.0,55.0
1261,2025-02-10 13:00:00,933.7166666666668,100.0,,100.0,60.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.0,0.0,68.22333333333334,,67.0,69.0,85.0,55.0
1262,2025-02-10 13:15:00,933.72,100.0,,100.0,60.31,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,68.2,,67.0,69.0,85.0,55.0
1263,2025-02-10 13:30:00,911.8266666666668,100.0,,100.0,60.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,68.21,,67.0,69.0,85.0,55.0
1264,2025-02-10 13:45:00,916.06,100.0,,100.0,60.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,68.31,,67.0,69.0,85.0,55.0
1265,2025-02-10 14:00:00,925.9533333333334,100.0,,100.0,60.95,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,68.32333333333334,,67.0,69.0,85.0,55.0
1266,2025-02-10 14:15:00,940.7833333333332,100.0,,100.0,61.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,68.43666666666667,,67.0,69.0,85.0,55.0
1267,2025-02-10 14:30:00,925.2433333333332,100.0,,100.0,61.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,68.50666666666666,,67.0,69.0,85.0,55.0
1268,2025-02-10 14:45:00,916.0633333333334,100.0,,100.0,61.97,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,68.64,,67.0,69.0,85.0,55.0
1269,2025-02-10 15:00:00,908.2933333333334,100.0,,100.0,61.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,68.74,,67.0,69.0,85.0,55.0
1270,2025-02-10 15:15:00,920.3,100.0,,100.0,62.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.3333333333333,0.0,68.86,,67.0,69.0,85.0,55.0
1271,2025-02-10 15:30:00,904.0533333333332,100.0,,100.0,62.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.6666666666667,0.0,68.97333333333334,,67.0,69.0,85.0,55.0
1272,2025-02-10 15:45:00,920.3,100.0,,100.0,62.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,69.10000000000001,,67.0,69.0,85.0,55.0
1273,2025-02-10 16:00:00,912.53,100.0,,100.0,63.296666666666674,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.26666666666667,,67.0,69.0,85.0,55.0
1274,2025-02-10 16:15:00,912.5333333333332,100.0,,100.0,63.85,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,473.3333333333333,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
1275,2025-02-10 16:30:00,928.7766666666666,100.0,,100.0,64.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,69.61333333333333,,67.0,69.0,85.0,55.0
1276,2025-02-10 16:45:00,930.19,100.0,,100.0,64.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.0,0.0,69.78333333333333,,67.0,69.0,85.0,55.0
1277,2025-02-10 17:00:00,919.5966666666668,100.0,,100.0,64.71333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,69.93,,67.0,69.0,85.0,55.0
1278,2025-02-10 17:15:00,918.1833333333334,100.0,,100.0,64.73666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.10000000000001,,67.0,69.0,85.0,55.0
1279,2025-02-10 17:30:00,907.5866666666668,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.23333333333333,,67.0,69.0,85.0,55.0
1280,2025-02-10 17:45:00,882.16,100.0,,100.0,65.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.0,0.0,70.39,,67.0,69.0,85.0,55.0
1281,2025-02-10 18:00:00,910.41,100.0,,100.0,65.37,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,563.3333333333334,0.0,70.72333333333334,,67.0,69.0,85.0,55.0
1282,2025-02-10 18:15:00,904.0533333333332,100.0,,100.0,65.60666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,71.20666666666666,,67.0,69.0,85.0,55.0
1283,2025-02-10 18:30:00,904.0533333333332,100.0,,100.0,65.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,594.6666666666666,0.0,71.54,,67.0,69.0,85.0,55.0
1284,2025-02-10 18:45:00,911.12,100.0,,100.0,65.96,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.0,0.0,71.75,,67.0,69.0,85.0,55.0
1285,2025-02-10 19:00:00,891.3433333333332,100.0,,100.0,66.11,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,560.3333333333334,0.0,71.73333333333333,,67.0,69.0,85.0,55.0
1286,2025-02-10 19:15:00,902.6433333333332,100.0,,100.0,66.38000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,533.0,0.0,71.44333333333333,,67.0,69.0,85.0,55.0
1287,2025-02-10 19:30:00,912.5333333333332,100.0,,100.0,66.55666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.6666666666666,0.0,71.25666666666666,,67.0,69.0,85.0,55.0
1288,2025-02-10 19:45:00,889.93,100.0,,100.0,66.61333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.05,,67.0,69.0,85.0,55.0
1289,2025-02-10 20:00:00,905.4666666666668,100.0,,100.0,66.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.0,0.0,70.86,,67.0,69.0,85.0,55.0
1290,2025-02-10 20:15:00,924.5366666666667,100.0,,100.0,66.57666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,70.68,,67.0,69.0,85.0,55.0
1291,2025-02-10 20:30:00,910.4133333333332,100.0,,100.0,66.72333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.0,0.0,70.57666666666667,,67.0,69.0,85.0,55.0
1292,2025-02-10 20:45:00,954.2,100.0,,100.0,66.80333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,510.3333333333333,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
1293,2025-02-10 21:00:00,957.73,100.0,,100.0,66.83666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.0,0.0,70.57666666666667,,67.0,69.0,85.0,55.0
1294,2025-02-10 21:15:00,966.9133333333332,100.0,,100.0,66.80333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1295,2025-02-10 21:30:00,953.4966666666666,100.0,,100.0,66.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1296,2025-02-10 21:45:00,971.1533333333332,100.0,,100.0,66.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,70.91333333333334,,67.0,69.0,85.0,55.0
1297,2025-02-10 22:00:00,961.2633333333332,100.0,,100.0,66.73666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,55.0
1298,2025-02-10 22:15:00,954.2,100.0,,100.0,66.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,70.87,,67.0,69.0,85.0,55.0
1299,2025-02-10 22:30:00,961.9733333333334,100.0,,100.0,66.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.6666666666667,0.0,70.64999999999999,,67.0,69.0,85.0,55.0
1300,2025-02-10 22:45:00,964.7966666666666,100.0,,100.0,65.96666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,70.33333333333333,,67.0,69.0,85.0,55.0
1301,2025-02-10 23:00:00,956.32,100.0,,100.0,65.76333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,69.95333333333333,,67.0,69.0,85.0,55.0
1302,2025-02-10 23:15:00,944.3133333333334,100.0,,100.0,65.50999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.6666666666667,0.0,69.57,,67.0,69.0,85.0,55.0
1303,2025-02-10 23:30:00,925.2433333333332,100.0,,100.0,65.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,69.25333333333333,,67.0,69.0,85.0,55.0
1304,2025-02-10 23:45:00,902.64,100.0,,100.0,65.16333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,69.13666666666667,,67.0,69.0,85.0,55.0
1305,2025-02-11 00:00:00,908.2933333333334,100.0,,100.0,64.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.0,0.0,69.13666666666667,,67.0,69.0,85.0,55.0
1306,2025-02-11 00:15:00,884.2800000000001,100.0,,100.0,64.89,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,69.14333333333333,,67.0,69.0,85.0,55.0
1307,2025-02-11 00:30:00,913.9433333333332,100.0,,100.0,64.79,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.0,0.0,69.32666666666667,,67.0,69.0,85.0,55.0
1308,2025-02-11 00:45:00,913.2366666666668,100.0,,100.0,64.66666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.3333333333333,0.0,69.51333333333334,,67.0,69.0,85.0,55.0
1309,2025-02-11 01:00:00,889.93,100.0,,100.0,64.59666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.3333333333333,0.0,69.73333333333333,,67.0,69.0,85.0,55.0
1310,2025-02-11 01:15:00,919.5933333333334,100.0,,100.0,64.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,69.88333333333333,,67.0,69.0,85.0,55.0
1311,2025-02-11 01:30:00,892.7533333333334,100.0,,100.0,64.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,70.03,,67.0,69.0,85.0,55.0
1312,2025-02-11 01:45:00,908.2966666666666,100.0,,100.0,64.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,70.15666666666668,,67.0,69.0,85.0,55.0
1313,2025-02-11 02:00:00,911.1166666666668,100.0,,100.0,64.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.6666666666667,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
1314,2025-02-11 02:15:00,888.5166666666668,100.0,,100.0,64.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
1315,2025-02-11 02:30:00,889.2233333333334,100.0,,100.0,64.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.6666666666667,0.0,70.43333333333334,,67.0,69.0,85.0,55.0
1316,2025-02-11 02:45:00,901.23,100.0,,100.0,64.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,70.52,,67.0,69.0,85.0,55.0
1317,2025-02-11 03:00:00,908.29,100.0,,100.0,64.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,70.54,,67.0,69.0,85.0,55.0
1318,2025-02-11 03:15:00,898.4033333333333,100.0,,100.0,64.39666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,70.55,,67.0,69.0,85.0,55.0
1319,2025-02-11 03:30:00,900.5233333333332,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.61,,67.0,69.0,85.0,55.0
1320,2025-02-11 03:45:00,895.5799999999999,100.0,,100.0,64.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.63333333333333,,67.0,69.0,85.0,55.0
1321,2025-02-11 04:00:00,896.9933333333333,100.0,,100.0,64.34333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.3333333333333,0.0,70.65333333333334,,67.0,69.0,85.0,55.0
1322,2025-02-11 04:15:00,907.59,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,70.65,,67.0,69.0,85.0,55.0
1323,2025-02-11 04:30:00,901.2333333333332,100.0,,100.0,64.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.3333333333333,0.0,70.66,,67.0,69.0,85.0,55.0
1324,2025-02-11 04:45:00,899.1133333333333,100.0,,100.0,64.34333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.0,0.0,70.66,,67.0,69.0,85.0,55.0
1325,2025-02-11 05:00:00,899.11,100.0,,100.0,64.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
1326,2025-02-11 05:15:00,896.9900000000001,100.0,,100.0,64.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1327,2025-02-11 05:30:00,893.46,100.0,,100.0,64.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.68,,67.0,69.0,85.0,55.0
1328,2025-02-11 05:45:00,902.6433333333334,100.0,,100.0,64.33999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,70.68,,67.0,69.0,85.0,55.0
1329,2025-02-11 06:00:00,868.0366666666667,100.0,,100.0,64.34333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1330,2025-02-11 06:15:00,890.6366666666667,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1331,2025-02-11 06:30:00,891.34,100.0,,100.0,64.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
1332,2025-02-11 06:45:00,875.8066666666667,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,474.0,0.0,70.68,,67.0,69.0,85.0,55.0
1333,2025-02-11 07:00:00,903.35,100.0,,100.0,64.28666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.68,,67.0,69.0,85.0,55.0
1334,2025-02-11 07:15:00,875.8033333333333,100.0,,100.0,64.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,70.68,,67.0,69.0,85.0,55.0
1335,2025-02-11 07:30:00,874.39,100.0,,100.0,64.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.68,,67.0,69.0,85.0,55.0
1336,2025-02-11 07:45:00,893.4633333333333,100.0,,100.0,64.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.68,,67.0,69.0,85.0,55.0
1337,2025-02-11 08:00:00,888.52,100.0,,100.0,64.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.68,,67.0,69.0,85.0,55.0
1338,2025-02-11 08:15:00,890.64,100.0,,100.0,64.40666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,70.72666666666667,,67.0,69.0,85.0,55.0
1339,2025-02-11 08:30:00,903.35,100.0,,100.0,64.55333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,465.3333333333333,0.0,70.78333333333335,,67.0,69.0,85.0,55.0
1340,2025-02-11 08:45:00,894.8733333333333,100.0,,100.0,64.51333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1341,2025-02-11 09:00:00,928.0666666666666,100.0,,100.0,64.59333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.81,,67.0,69.0,85.0,55.0
1342,2025-02-11 09:15:00,886.4,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1343,2025-02-11 09:30:00,901.23,100.0,,100.0,63.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.81,,67.0,69.0,85.0,55.0
1344,2025-02-11 09:45:00,901.23,100.0,,100.0,63.156666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.71,,67.0,69.0,85.0,55.0
1345,2025-02-11 10:00:00,905.82,100.0,,100.0,63.03,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.66,,67.0,69.0,85.0,55.0
1346,2025-02-11 10:15:00,880.0433333333334,100.0,,100.0,62.830000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,70.61666666666667,,67.0,69.0,85.0,55.0
1347,2025-02-11 10:30:00,898.4066666666666,100.0,,100.0,62.72666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,70.54,,67.0,69.0,85.0,55.0
1348,2025-02-11 10:45:00,885.6933333333333,100.0,,100.0,62.65333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,70.49666666666667,,67.0,69.0,85.0,55.0
1349,2025-02-11 11:00:00,879.3333333333334,100.0,,100.0,62.54,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
