,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1350,2025-02-11 11:15:00,898.4066666666668,100.0,,100.0,62.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.34333333333333,,67.0,69.0,85.0,55.0
1351,2025-02-11 11:30:00,877.9233333333333,100.0,,100.0,62.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
1352,2025-02-11 11:45:00,886.4,100.0,,100.0,62.44,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.6666666666667,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
1353,2025-02-11 12:00:00,894.1666666666666,100.0,,100.0,62.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.16000000000001,,67.0,69.0,85.0,55.0
1354,2025-02-11 12:15:00,913.2366666666668,100.0,,100.0,62.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,70.12,,67.0,69.0,85.0,55.0
1355,2025-02-11 12:30:00,889.2233333333334,100.0,,100.0,62.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.12,,67.0,69.0,85.0,55.0
1356,2025-02-11 12:45:00,880.7466666666666,100.0,,100.0,62.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,70.09,,67.0,69.0,85.0,55.0
1357,2025-02-11 13:00:00,884.2766666666666,100.0,,100.0,62.38333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
1358,2025-02-11 13:15:00,899.82,100.0,,100.0,62.373333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,70.17666666666668,,67.0,69.0,85.0,55.0
1359,2025-02-11 13:30:00,910.4133333333332,100.0,,100.0,62.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
1360,2025-02-11 13:45:00,907.5866666666668,100.0,,100.0,62.406666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.19333333333333,,67.0,69.0,85.0,55.0
1361,2025-02-11 14:00:00,883.5733333333334,100.0,,100.0,62.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
1362,2025-02-11 14:15:00,913.9433333333332,100.0,,100.0,62.52666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
1363,2025-02-11 14:30:00,905.4666666666668,100.0,,100.0,62.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.12,,67.0,69.0,85.0,55.0
1364,2025-02-11 14:45:00,901.23,100.0,,100.0,62.580000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.0,0.0,70.12,,67.0,69.0,85.0,55.0
1365,2025-02-11 15:00:00,886.4,100.0,,100.0,62.63333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.6666666666667,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
1366,2025-02-11 15:15:00,870.86,100.0,,100.0,62.70333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
1367,2025-02-11 15:30:00,896.2866666666667,100.0,,100.0,62.72333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.3333333333333,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
1368,2025-02-11 15:45:00,896.9933333333333,100.0,,100.0,62.73333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
1369,2025-02-11 16:00:00,901.9366666666666,100.0,,100.0,62.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
1370,2025-02-11 16:15:00,890.6333333333333,100.0,,100.0,62.830000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.25,,67.0,69.0,85.0,55.0
1371,2025-02-11 16:30:00,889.2233333333334,100.0,,100.0,62.833333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
1372,2025-02-11 16:45:00,591.1666666666666,100.0,,100.0,63.223333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.35333333333334,,67.0,69.0,85.0,55.0
1373,2025-02-11 17:00:00,862.3833333333333,100.0,,100.0,64.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.56333333333333,,67.0,69.0,85.0,55.0
1374,2025-02-11 17:15:00,867.3299999999999,100.0,,100.0,64.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
1375,2025-02-11 17:30:00,853.91,100.0,,100.0,64.61333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.71,,67.0,69.0,85.0,55.0
1376,2025-02-11 17:45:00,860.9733333333334,100.0,,100.0,64.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1377,2025-02-11 18:00:00,854.6133333333333,100.0,,100.0,64.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.6666666666667,0.0,70.92,,67.0,69.0,85.0,55.0
1378,2025-02-11 18:15:00,885.6933333333333,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.01333333333334,,67.0,69.0,85.0,55.0
1379,2025-02-11 18:30:00,865.9166666666666,100.0,,100.0,64.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1380,2025-02-11 18:45:00,844.73,100.0,,100.0,64.89666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.18666666666667,,67.0,69.0,85.0,55.0
1381,2025-02-11 19:00:00,865.21,100.0,,100.0,64.92666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.22,,67.0,69.0,85.0,55.0
1382,2025-02-11 19:15:00,846.8433333333332,100.0,,100.0,64.97333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,515.0,0.0,71.22,,67.0,69.0,85.0,55.0
1383,2025-02-11 19:30:00,856.7333333333332,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.21333333333332,,67.0,69.0,85.0,55.0
1384,2025-02-11 19:45:00,848.9666666666667,100.0,,100.0,64.87,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.19666666666667,,67.0,69.0,85.0,55.0
1385,2025-02-11 20:00:00,866.6199999999999,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.19,,67.0,69.0,85.0,55.0
1386,2025-02-11 20:15:00,863.7966666666666,100.0,,100.0,64.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.13,,67.0,69.0,85.0,55.0
1387,2025-02-11 20:30:00,840.4900000000001,100.0,,100.0,64.73,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,71.10666666666667,,67.0,69.0,85.0,55.0
1388,2025-02-11 20:45:00,825.6566666666666,100.0,,100.0,64.66333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,71.1,,67.0,69.0,85.0,55.0
1389,2025-02-11 21:00:00,851.0833333333334,100.0,,100.0,64.65666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,71.1,,67.0,69.0,85.0,55.0
1390,2025-02-11 21:15:00,855.32,100.0,,100.0,64.70333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1391,2025-02-11 21:30:00,860.9699999999999,100.0,,100.0,64.69666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,529.6666666666666,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1392,2025-02-11 21:45:00,865.9166666666666,100.0,,100.0,64.71999999999998,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,533.3333333333334,0.0,71.1,,67.0,69.0,85.0,55.0
1393,2025-02-11 22:00:00,841.9033333333333,100.0,,100.0,64.69666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,536.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1394,2025-02-11 22:15:00,865.21,100.0,,100.0,64.64999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,533.3333333333334,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1395,2025-02-11 22:30:00,880.04,100.0,,100.0,64.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,530.0,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1396,2025-02-11 22:45:00,864.5033333333334,100.0,,100.0,64.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,528.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
1397,2025-02-11 23:00:00,843.3133333333334,100.0,,100.0,64.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.6666666666666,0.0,71.00666666666666,,67.0,69.0,85.0,55.0
1398,2025-02-11 23:15:00,863.7966666666667,100.0,,100.0,64.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,526.0,0.0,71.0,,67.0,69.0,85.0,55.0
1399,2025-02-11 23:30:00,840.4900000000001,100.0,,100.0,64.69666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
1400,2025-02-11 23:45:00,825.6566666666668,100.0,,100.0,64.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
1401,2025-02-12 00:00:00,866.6233333333333,100.0,,100.0,64.71333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,70.97,,67.0,69.0,85.0,55.0
1402,2025-02-12 00:15:00,880.7466666666666,100.0,,100.0,64.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,70.99666666666667,,67.0,69.0,85.0,55.0
1403,2025-02-12 00:30:00,847.5533333333333,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,71.04,,67.0,69.0,85.0,55.0
1404,2025-02-12 00:45:00,863.09,100.0,,100.0,64.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1405,2025-02-12 01:00:00,842.6066666666666,100.0,,100.0,64.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1406,2025-02-12 01:15:00,845.4333333333334,100.0,,100.0,64.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1407,2025-02-12 01:30:00,866.6233333333333,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1408,2025-02-12 01:45:00,837.6633333333333,100.0,,100.0,64.80666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,518.3333333333334,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
1409,2025-02-12 02:00:00,863.09,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
1410,2025-02-12 02:15:00,848.9666666666667,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.08,,67.0,69.0,85.0,55.0
1411,2025-02-12 02:30:00,853.91,100.0,,100.0,64.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.08,,67.0,69.0,85.0,55.0
1412,2025-02-12 02:45:00,854.6133333333333,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.3333333333334,0.0,71.08,,67.0,69.0,85.0,55.0
1413,2025-02-12 03:00:00,872.2733333333334,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.08,,67.0,69.0,85.0,55.0
1414,2025-02-12 03:15:00,867.3299999999999,100.0,,100.0,64.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
1415,2025-02-12 03:30:00,857.4399999999999,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1416,2025-02-12 03:45:00,823.5366666666667,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,518.3333333333334,0.0,71.06,,67.0,69.0,85.0,55.0
1417,2025-02-12 04:00:00,845.4333333333334,100.0,,100.0,64.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.05333333333334,,67.0,69.0,85.0,55.0
1418,2025-02-12 04:15:00,858.15,100.0,,100.0,64.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.06,,67.0,69.0,85.0,55.0
1419,2025-02-12 04:30:00,856.0266666666666,100.0,,100.0,64.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,71.04666666666667,,67.0,69.0,85.0,55.0
1420,2025-02-12 04:45:00,850.38,100.0,,100.0,64.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1421,2025-02-12 05:00:00,832.0133333333333,100.0,,100.0,64.87,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.3333333333334,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1422,2025-02-12 05:15:00,851.0833333333334,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,525.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1423,2025-02-12 05:30:00,868.0366666666667,100.0,,100.0,64.85000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1424,2025-02-12 05:45:00,827.7766666666666,100.0,,100.0,64.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,521.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1425,2025-02-12 06:00:00,871.5666666666666,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,520.3333333333334,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1426,2025-02-12 06:15:00,871.5666666666666,100.0,,100.0,64.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1427,2025-02-12 06:30:00,854.6133333333333,100.0,,100.0,64.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.6666666666666,0.0,71.08,,67.0,69.0,85.0,55.0
1428,2025-02-12 06:45:00,869.4499999999999,100.0,,100.0,64.73333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,521.3333333333334,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1429,2025-02-12 07:00:00,830.6,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,518.3333333333334,0.0,71.1,,67.0,69.0,85.0,55.0
1430,2025-02-12 07:15:00,870.1533333333333,100.0,,100.0,64.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,517.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1431,2025-02-12 07:30:00,848.9633333333333,100.0,,100.0,64.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,516.3333333333334,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1432,2025-02-12 07:45:00,857.44,100.0,,100.0,64.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,515.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1433,2025-02-12 08:00:00,829.1866666666666,100.0,,100.0,64.86333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,514.3333333333334,0.0,71.1,,67.0,69.0,85.0,55.0
1434,2025-02-12 08:15:00,846.14,100.0,,100.0,64.86333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,515.0,0.0,71.1,,67.0,69.0,85.0,55.0
1435,2025-02-12 08:30:00,838.37,100.0,,100.0,64.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.0,0.0,71.1,,67.0,69.0,85.0,55.0
1436,2025-02-12 08:45:00,851.0833333333334,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,71.1,,67.0,69.0,85.0,55.0
1437,2025-02-12 09:00:00,851.79,100.0,,100.0,64.80333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,509.0,0.0,71.1,,67.0,69.0,85.0,55.0
1438,2025-02-12 09:15:00,844.02,100.0,,100.0,64.86333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,504.3333333333333,0.0,71.1,,67.0,69.0,85.0,55.0
1439,2025-02-12 09:30:00,858.1466666666666,100.0,,100.0,64.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1440,2025-02-12 09:45:00,856.7366666666667,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.1,,67.0,69.0,85.0,55.0
1441,2025-02-12 10:00:00,850.3800000000001,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.1,,67.0,69.0,85.0,55.0
1442,2025-02-12 10:15:00,848.2566666666667,100.0,,100.0,64.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,71.11333333333333,,67.0,69.0,85.0,55.0
1443,2025-02-12 10:30:00,855.3233333333334,100.0,,100.0,64.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.12666666666667,,67.0,69.0,85.0,55.0
1444,2025-02-12 10:45:00,858.1466666666666,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.16333333333334,,67.0,69.0,85.0,55.0
1445,2025-02-12 11:00:00,853.91,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,71.13666666666667,,67.0,69.0,85.0,55.0
1446,2025-02-12 11:15:00,862.3866666666667,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1447,2025-02-12 11:30:00,843.3133333333334,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1448,2025-02-12 11:45:00,844.02,100.0,,100.0,64.92666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.6666666666667,0.0,71.11,,67.0,69.0,85.0,55.0
1449,2025-02-12 12:00:00,841.9,100.0,,100.0,64.94,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
1450,2025-02-12 12:15:00,848.9633333333333,100.0,,100.0,64.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1451,2025-02-12 12:30:00,840.4900000000001,100.0,,100.0,64.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1452,2025-02-12 12:45:00,882.1633333333333,100.0,,100.0,64.90666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,71.10666666666667,,67.0,69.0,85.0,55.0
1453,2025-02-12 13:00:00,829.8933333333333,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.0,0.0,71.13,,67.0,69.0,85.0,55.0
1454,2025-02-12 13:15:00,844.7266666666666,100.0,,100.0,64.84666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.6666666666667,0.0,71.18,,67.0,69.0,85.0,55.0
1455,2025-02-12 13:30:00,839.7833333333333,100.0,,100.0,64.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1456,2025-02-12 13:45:00,832.0133333333333,100.0,,100.0,64.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1457,2025-02-12 14:00:00,846.14,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.3333333333333,0.0,71.13666666666667,,67.0,69.0,85.0,55.0
1458,2025-02-12 14:15:00,836.96,100.0,,100.0,64.90666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.6666666666667,0.0,71.19666666666667,,67.0,69.0,85.0,55.0
1459,2025-02-12 14:30:00,0.0,100.0,,100.0,70.64666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,524.0,0.0,71.58666666666666,,67.0,69.0,85.0,55.0
1460,2025-02-12 14:45:00,0.0,100.0,,100.0,76.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,540.6666666666666,0.0,72.47666666666667,,67.0,69.0,85.0,55.0
1461,2025-02-12 15:00:00,0.0,100.0,,100.0,76.20333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,560.0,0.0,72.61666666666666,,67.0,69.0,85.0,55.0
1462,2025-02-12 15:15:00,0.0,100.0,,100.0,75.38666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,72.45666666666666,,67.0,69.0,85.0,55.0
1463,2025-02-12 15:30:00,0.0,100.0,,100.0,75.00666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,606.0,0.0,72.17999999999999,,67.0,69.0,85.0,55.0
1464,2025-02-12 15:45:00,0.0,100.0,,100.0,74.42666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,622.3333333333334,0.0,71.94,,67.0,69.0,85.0,55.0
1465,2025-02-12 16:00:00,0.0,100.0,,100.0,74.42999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,645.6666666666666,0.0,71.75,,67.0,69.0,85.0,55.0
1466,2025-02-12 16:15:00,0.0,100.0,,100.0,74.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,673.0,0.0,71.64666666666666,,67.0,69.0,85.0,55.0
1467,2025-02-12 16:30:00,0.0,100.0,,100.0,74.38333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,696.3333333333334,0.0,71.54,,67.0,69.0,85.0,55.0
1468,2025-02-12 16:45:00,0.0,100.0,,100.0,74.32333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,719.0,0.0,71.49,,67.0,69.0,85.0,55.0
1469,2025-02-12 17:00:00,0.0,100.0,,100.0,74.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,729.0,0.0,71.46666666666665,,67.0,69.0,85.0,55.0
1470,2025-02-12 17:15:00,0.0,100.0,,100.0,74.19333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,743.6666666666666,0.0,71.38,,67.0,69.0,85.0,55.0
1471,2025-02-12 17:30:00,0.0,100.0,,100.0,74.02999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,729.6666666666666,0.0,71.38333333333334,,67.0,69.0,85.0,55.0
1472,2025-02-12 17:45:00,0.0,100.0,,100.0,73.87333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,708.6666666666666,0.0,71.26333333333334,,67.0,69.0,85.0,55.0
1473,2025-02-12 18:00:00,0.0,100.0,,100.0,73.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,709.0,0.0,71.21333333333332,,67.0,69.0,85.0,55.0
1474,2025-02-12 18:15:00,0.0,100.0,,100.0,73.82666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,732.6666666666666,0.0,71.22,,67.0,69.0,85.0,55.0
1475,2025-02-12 18:30:00,0.0,100.0,,100.0,74.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,757.3333333333334,0.0,71.25666666666666,,67.0,69.0,85.0,55.0
1476,2025-02-12 18:45:00,0.0,100.0,,100.0,74.15666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,774.3333333333334,0.0,71.33666666666666,,67.0,69.0,85.0,55.0
1477,2025-02-12 19:00:00,0.0,100.0,,100.0,74.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,795.6666666666666,0.0,71.36666666666666,,67.0,69.0,85.0,55.0
1478,2025-02-12 19:15:00,0.0,100.0,,100.0,74.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,807.0,0.0,71.41666666666667,,67.0,69.0,85.0,55.0
1479,2025-02-12 19:30:00,0.0,100.0,,100.0,74.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,824.3333333333334,0.0,71.51666666666667,,67.0,69.0,85.0,55.0
1480,2025-02-12 19:45:00,0.0,100.0,,100.0,74.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,822.0,0.0,71.53666666666668,,67.0,69.0,85.0,55.0
1481,2025-02-12 20:00:00,0.0,100.0,,100.0,74.08999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,839.0,0.0,71.56666666666666,,67.0,69.0,85.0,55.0
1482,2025-02-12 20:15:00,0.0,100.0,,100.0,73.555,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,834.0,0.0,71.58,,67.0,69.0,85.0,55.0
1483,2025-02-12 20:30:00,0.0,100.0,,100.0,74.31666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,853.0,0.0,71.63333333333334,,67.0,69.0,85.0,55.0
1484,2025-02-12 20:45:00,0.0,100.0,,100.0,74.3275,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,868.75,0.0,71.605,,67.0,69.0,85.0,55.0
1485,2025-02-12 21:00:00,0.0,100.0,,100.0,74.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,879.6666666666666,0.0,71.59666666666668,,67.0,69.0,85.0,55.0
1486,2025-02-12 21:15:00,0.0,100.0,,100.0,74.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,890.0,0.0,71.54666666666667,,67.0,69.0,85.0,55.0
1487,2025-02-12 21:30:00,0.0,100.0,,100.0,73.64999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,868.3333333333334,0.0,71.42666666666666,,67.0,69.0,85.0,55.0
1488,2025-02-12 21:45:00,0.0,100.0,,100.0,73.65333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,848.3333333333334,0.0,71.23333333333333,,67.0,69.0,85.0,55.0
1489,2025-02-12 22:00:00,0.0,100.0,,100.0,73.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,833.3333333333334,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1490,2025-02-12 22:15:00,0.0,100.0,,100.0,73.44666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,821.3333333333334,0.0,71.01666666666667,,67.0,69.0,85.0,55.0
1491,2025-02-12 22:30:00,0.0,100.0,,100.0,73.58,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,810.3333333333334,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1492,2025-02-12 22:45:00,0.0,100.0,,100.0,70.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,801.6666666666666,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
1493,2025-02-12 23:00:00,0.0,100.0,,100.0,70.08333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,791.6666666666666,0.0,70.85666666666667,,67.0,69.0,85.0,55.0
1494,2025-02-12 23:15:00,0.0,100.0,,100.0,69.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,775.3333333333334,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1495,2025-02-12 23:30:00,0.0,100.0,,100.0,69.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,761.3333333333334,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1496,2025-02-12 23:45:00,0.0,100.0,,100.0,70.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,752.6666666666666,0.0,70.74,,67.0,69.0,85.0,55.0
1497,2025-02-13 00:00:00,0.0,100.0,,100.0,70.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,742.6666666666666,0.0,70.74,,67.0,69.0,85.0,55.0
1498,2025-02-13 00:15:00,0.0,100.0,,100.0,70.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,731.6666666666666,0.0,70.75333333333333,,67.0,69.0,85.0,55.0
1499,2025-02-13 00:30:00,0.0,100.0,,100.0,70.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,723.0,0.0,70.77,,67.0,69.0,85.0,55.0
1500,2025-02-13 00:45:00,0.0,100.0,,100.0,70.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,716.3333333333334,0.0,70.77666666666666,,67.0,69.0,85.0,55.0
1501,2025-02-13 01:00:00,0.0,100.0,,100.0,70.14666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,705.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1502,2025-02-13 01:15:00,0.0,100.0,,100.0,70.12333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,691.3333333333334,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1503,2025-02-13 01:30:00,0.0,100.0,,100.0,70.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,684.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1504,2025-02-13 01:45:00,0.0,100.0,,100.0,70.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,681.3333333333334,0.0,70.81,,67.0,69.0,85.0,55.0
1505,2025-02-13 02:00:00,0.0,100.0,,100.0,70.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,677.6666666666666,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1506,2025-02-13 02:15:00,0.0,100.0,,100.0,70.27666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,672.3333333333334,0.0,70.87,,67.0,69.0,85.0,55.0
1507,2025-02-13 02:30:00,0.0,100.0,,100.0,70.30333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,666.3333333333334,0.0,70.90666666666668,,67.0,69.0,85.0,55.0
1508,2025-02-13 02:45:00,0.0,100.0,,100.0,70.21333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.0,0.0,70.85666666666667,,67.0,69.0,85.0,55.0
1509,2025-02-13 03:00:00,0.0,100.0,,100.0,70.17333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.83,,67.0,69.0,85.0,55.0
1510,2025-02-13 03:15:00,0.0,100.0,,100.0,70.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1511,2025-02-13 03:30:00,0.0,100.0,,100.0,70.15333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,653.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1512,2025-02-13 03:45:00,0.0,100.0,,100.0,70.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1513,2025-02-13 04:00:00,0.0,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,653.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1514,2025-02-13 04:15:00,0.0,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1515,2025-02-13 04:30:00,0.0,100.0,,100.0,70.15333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,655.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1516,2025-02-13 04:45:00,0.0,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,70.81,,67.0,69.0,85.0,55.0
1517,2025-02-13 05:00:00,0.0,100.0,,100.0,70.14,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,658.3333333333334,0.0,70.81,,67.0,69.0,85.0,55.0
1518,2025-02-13 05:15:00,0.0,100.0,,100.0,70.13333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,657.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1519,2025-02-13 05:30:00,0.0,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1520,2025-02-13 05:45:00,0.0,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,649.3333333333334,0.0,70.81,,67.0,69.0,85.0,55.0
1521,2025-02-13 06:00:00,0.0,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,647.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1522,2025-02-13 06:15:00,0.0,100.0,,100.0,70.23666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,645.6666666666666,0.0,70.81,,67.0,69.0,85.0,55.0
1523,2025-02-13 06:30:00,0.0,100.0,,100.0,70.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,643.6666666666666,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1524,2025-02-13 06:45:00,0.0,100.0,,100.0,70.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,643.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1525,2025-02-13 07:00:00,0.0,100.0,,100.0,70.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,643.0,0.0,70.81,,67.0,69.0,85.0,55.0
1526,2025-02-13 07:15:00,0.0,100.0,,100.0,70.27999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,641.0,0.0,70.81,,67.0,69.0,85.0,55.0
1527,2025-02-13 07:30:00,0.0,100.0,,100.0,70.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,639.6666666666666,0.0,70.81,,67.0,69.0,85.0,55.0
1528,2025-02-13 07:45:00,0.0,100.0,,100.0,70.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,634.6666666666666,0.0,70.81,,67.0,69.0,85.0,55.0
1529,2025-02-13 08:00:00,0.0,100.0,,100.0,70.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,630.0,0.0,70.81,,67.0,69.0,85.0,55.0
1530,2025-02-13 08:15:00,0.0,100.0,,100.0,70.26333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,624.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1531,2025-02-13 08:30:00,0.0,100.0,,100.0,70.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,618.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1532,2025-02-13 08:45:00,0.0,100.0,,100.0,70.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.6666666666666,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1533,2025-02-13 09:00:00,0.0,100.0,,100.0,70.30666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,615.3333333333334,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1534,2025-02-13 09:15:00,0.0,100.0,,100.0,70.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1535,2025-02-13 09:30:00,0.0,100.0,,100.0,70.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,615.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1536,2025-02-13 09:45:00,0.0,100.0,,100.0,70.34666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1537,2025-02-13 10:00:00,0.0,100.0,,100.0,70.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,615.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1538,2025-02-13 10:15:00,0.0,100.0,,100.0,70.32666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,612.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1539,2025-02-13 10:30:00,0.0,100.0,,100.0,70.35333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,611.3333333333334,0.0,70.81,,67.0,69.0,85.0,55.0
1540,2025-02-13 10:45:00,0.0,100.0,,100.0,70.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,612.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1541,2025-02-13 11:00:00,0.0,100.0,,100.0,70.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,610.0,0.0,70.83,,67.0,69.0,85.0,55.0
1542,2025-02-13 11:15:00,0.0,100.0,,100.0,70.44333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,611.3333333333334,0.0,70.83,,67.0,69.0,85.0,55.0
1543,2025-02-13 11:30:00,0.0,100.0,,100.0,70.47333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.6666666666666,0.0,70.85000000000001,,67.0,69.0,85.0,55.0
1544,2025-02-13 11:45:00,0.0,100.0,,100.0,70.48,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.6666666666666,0.0,70.89333333333333,,67.0,69.0,85.0,55.0
1545,2025-02-13 12:00:00,0.0,100.0,,100.0,70.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.0,0.0,70.91333333333334,,67.0,69.0,85.0,55.0
1546,2025-02-13 12:15:00,0.0,100.0,,100.0,70.5,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.6666666666666,0.0,70.93,,67.0,69.0,85.0,55.0
1547,2025-02-13 12:30:00,0.0,100.0,,100.0,70.57333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.6666666666666,0.0,70.93,,67.0,69.0,85.0,55.0
1548,2025-02-13 12:45:00,0.0,100.0,,100.0,70.58,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,618.0,0.0,70.95,,67.0,69.0,85.0,55.0
1549,2025-02-13 13:00:00,0.0,100.0,,100.0,70.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.6666666666666,0.0,70.95,,67.0,69.0,85.0,55.0
1550,2025-02-13 13:15:00,0.0,100.0,,100.0,70.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,614.0,0.0,70.95,,67.0,69.0,85.0,55.0
1551,2025-02-13 13:30:00,0.0,100.0,,100.0,70.67666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,608.6666666666666,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1552,2025-02-13 13:45:00,0.0,100.0,,100.0,70.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,602.0,0.0,70.97,,67.0,69.0,85.0,55.0
1553,2025-02-13 14:00:00,0.0,100.0,,100.0,70.57333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,598.0,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
1554,2025-02-13 14:15:00,0.0,100.0,,100.0,70.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,595.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1555,2025-02-13 14:30:00,0.0,100.0,,100.0,70.61666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,595.0,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
1556,2025-02-13 14:45:00,0.0,100.0,,100.0,70.58666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.6666666666666,0.0,70.95,,67.0,69.0,85.0,55.0
1557,2025-02-13 15:00:00,0.0,100.0,,100.0,70.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,591.6666666666666,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1558,2025-02-13 15:15:00,0.0,100.0,,100.0,70.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,602.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1559,2025-02-13 15:30:00,0.0,100.0,,100.0,70.79666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,672.0,0.0,71.14333333333333,,67.0,69.0,85.0,55.0
1560,2025-02-13 15:45:00,0.0,100.0,,100.0,70.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,713.0,0.0,71.39,,67.0,69.0,85.0,55.0
1561,2025-02-13 16:00:00,0.0,100.0,,100.0,70.96666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,743.6666666666666,0.0,71.52333333333333,,67.0,69.0,85.0,55.0
1562,2025-02-13 16:15:00,0.0,100.0,,100.0,70.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,765.3333333333334,0.0,71.63666666666667,,67.0,69.0,85.0,55.0
1563,2025-02-13 16:30:00,0.0,100.0,,100.0,70.92666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,775.3333333333334,0.0,71.62333333333333,,67.0,69.0,85.0,55.0
1564,2025-02-13 16:45:00,0.0,100.0,,100.0,70.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,727.0,0.0,71.51,,67.0,69.0,85.0,55.0
1565,2025-02-13 17:00:00,0.0,100.0,,100.0,70.36333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,696.0,0.0,71.32,,67.0,69.0,85.0,55.0
1566,2025-02-13 17:15:00,0.0,100.0,,100.0,70.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,674.3333333333334,0.0,71.17333333333333,,67.0,69.0,85.0,55.0
1567,2025-02-13 17:30:00,0.0,100.0,,100.0,70.28333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,663.0,0.0,71.02333333333333,,67.0,69.0,85.0,55.0
1568,2025-02-13 17:45:00,0.0,100.0,,100.0,70.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,655.0,0.0,70.95,,67.0,69.0,85.0,55.0
1569,2025-02-13 18:00:00,0.0,100.0,,100.0,70.27999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,651.0,0.0,70.90333333333334,,67.0,69.0,85.0,55.0
1570,2025-02-13 18:15:00,0.0,100.0,,100.0,70.48,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,655.6666666666666,0.0,70.92,,67.0,69.0,85.0,55.0
1571,2025-02-13 18:30:00,0.0,100.0,,100.0,70.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
1572,2025-02-13 18:45:00,0.0,100.0,,100.0,70.46,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.92666666666668,,67.0,69.0,85.0,55.0
1573,2025-02-13 19:00:00,0.0,100.0,,100.0,70.37666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.89333333333333,,67.0,69.0,85.0,55.0
1574,2025-02-13 19:15:00,0.0,100.0,,100.0,70.34,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,70.87333333333333,,67.0,69.0,85.0,55.0
1575,2025-02-13 19:30:00,0.0,100.0,,100.0,70.37666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,657.0,0.0,70.86,,67.0,69.0,85.0,55.0
1576,2025-02-13 19:45:00,0.0,100.0,,100.0,70.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.0,0.0,70.83999999999999,,67.0,69.0,85.0,55.0
1577,2025-02-13 20:00:00,0.0,100.0,,100.0,70.46333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.6666666666666,0.0,70.83333333333333,,67.0,69.0,85.0,55.0
1578,2025-02-13 20:15:00,0.0,100.0,,100.0,70.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.6666666666666,0.0,70.84666666666666,,67.0,69.0,85.0,55.0
1579,2025-02-13 20:30:00,0.0,100.0,,100.0,70.42333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.6666666666666,0.0,70.85000000000001,,67.0,69.0,85.0,55.0
1580,2025-02-13 20:45:00,0.0,100.0,,100.0,70.42333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,659.0,0.0,70.87333333333333,,67.0,69.0,85.0,55.0
1581,2025-02-13 21:00:00,0.0,100.0,,100.0,70.39999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,658.3333333333334,0.0,70.89999999999999,,67.0,69.0,85.0,55.0
1582,2025-02-13 21:15:00,0.0,100.0,,100.0,70.35333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,657.6666666666666,0.0,70.86666666666667,,67.0,69.0,85.0,55.0
1583,2025-02-13 21:30:00,0.0,100.0,,100.0,70.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,70.87333333333333,,67.0,69.0,85.0,55.0
1584,2025-02-13 21:45:00,0.0,100.0,,100.0,70.29333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,70.86666666666666,,67.0,69.0,85.0,55.0
1585,2025-02-13 22:00:00,0.0,100.0,,100.0,70.30666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,652.3333333333334,0.0,70.83,,67.0,69.0,85.0,55.0
1586,2025-02-13 22:15:00,0.0,100.0,,100.0,70.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,651.0,0.0,70.86666666666667,,67.0,69.0,85.0,55.0
1587,2025-02-13 22:30:00,0.0,100.0,,100.0,70.27999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,649.0,0.0,70.90666666666667,,67.0,69.0,85.0,55.0
1588,2025-02-13 22:45:00,0.0,100.0,,100.0,70.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,646.3333333333334,0.0,70.88666666666667,,67.0,69.0,85.0,55.0
1589,2025-02-13 23:00:00,0.0,100.0,,100.0,70.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,643.6666666666666,0.0,70.86333333333333,,67.0,69.0,85.0,55.0
1590,2025-02-13 23:15:00,0.0,100.0,,100.0,70.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,638.3333333333334,0.0,70.83,,67.0,69.0,85.0,55.0
1591,2025-02-13 23:30:00,0.0,100.0,,100.0,70.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,635.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1592,2025-02-13 23:45:00,0.0,100.0,,100.0,70.2,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,629.3333333333334,0.0,70.78333333333335,,67.0,69.0,85.0,55.0
1593,2025-02-14 00:00:00,0.0,100.0,,100.0,70.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,626.0,0.0,70.75999999999999,,67.0,69.0,85.0,55.0
1594,2025-02-14 00:15:00,0.0,100.0,,100.0,70.22333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,616.6666666666666,0.0,70.75333333333333,,67.0,69.0,85.0,55.0
1595,2025-02-14 00:30:00,0.0,100.0,,100.0,70.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,613.3333333333334,0.0,70.76,,67.0,69.0,85.0,55.0
1596,2025-02-14 00:45:00,0.0,100.0,,100.0,70.36666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,610.6666666666666,0.0,70.79,,67.0,69.0,85.0,55.0
1597,2025-02-14 01:00:00,0.0,100.0,,100.0,70.39333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,604.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1598,2025-02-14 01:15:00,0.0,100.0,,100.0,70.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,600.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1599,2025-02-14 01:30:00,0.0,100.0,,100.0,70.41666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,598.6666666666666,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1600,2025-02-14 01:45:00,0.0,100.0,,100.0,70.53333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,598.3333333333334,0.0,70.87,,67.0,69.0,85.0,55.0
1601,2025-02-14 02:00:00,0.0,100.0,,100.0,70.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,597.0,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
1602,2025-02-14 02:15:00,0.0,100.0,,100.0,70.97333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.6666666666666,0.0,71.03,,67.0,69.0,85.0,55.0
1603,2025-02-14 02:30:00,0.0,100.0,,100.0,71.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.0,0.0,71.17333333333333,,67.0,69.0,85.0,55.0
1604,2025-02-14 02:45:00,0.0,100.0,,100.0,71.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,591.0,0.0,71.3,,67.0,69.0,85.0,55.0
1605,2025-02-14 03:00:00,0.0,100.0,,100.0,71.54666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,71.37666666666667,,67.0,69.0,85.0,55.0
1606,2025-02-14 03:15:00,0.0,100.0,,100.0,71.65666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,71.49,,67.0,69.0,85.0,55.0
1607,2025-02-14 03:30:00,0.0,100.0,,100.0,71.76333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,71.57666666666667,,67.0,69.0,85.0,55.0
1608,2025-02-14 03:45:00,0.0,100.0,,100.0,71.97000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,586.3333333333334,0.0,71.64666666666666,,67.0,69.0,85.0,55.0
1609,2025-02-14 04:00:00,0.0,100.0,,100.0,72.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,71.73,,67.0,69.0,85.0,55.0
1610,2025-02-14 04:15:00,0.0,100.0,,100.0,72.04333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,586.3333333333334,0.0,71.78666666666668,,67.0,69.0,85.0,55.0
1611,2025-02-14 04:30:00,0.0,100.0,,100.0,72.15666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,586.3333333333334,0.0,71.8,,67.0,69.0,85.0,55.0
1612,2025-02-14 04:45:00,0.0,100.0,,100.0,72.29666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,71.87333333333333,,67.0,69.0,85.0,55.0
1613,2025-02-14 05:00:00,0.0,100.0,,100.0,72.39333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,71.93333333333334,,67.0,69.0,85.0,55.0
1614,2025-02-14 05:15:00,0.0,100.0,,100.0,72.44666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,586.3333333333334,0.0,71.99666666666667,,67.0,69.0,85.0,55.0
1615,2025-02-14 05:30:00,0.0,100.0,,100.0,72.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.0,0.0,72.03666666666668,,67.0,69.0,85.0,55.0
1616,2025-02-14 05:45:00,0.0,100.0,,100.0,72.37333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.06333333333333,,67.0,69.0,85.0,55.0
1617,2025-02-14 06:00:00,0.0,100.0,,100.0,72.41666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.07,,67.0,69.0,85.0,55.0
1618,2025-02-14 06:15:00,0.0,100.0,,100.0,72.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.07666666666667,,67.0,69.0,85.0,55.0
1619,2025-02-14 06:30:00,0.0,100.0,,100.0,72.40333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.07666666666667,,67.0,69.0,85.0,55.0
1620,2025-02-14 06:45:00,0.0,100.0,,100.0,72.38333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.6666666666666,0.0,72.07666666666667,,67.0,69.0,85.0,55.0
1621,2025-02-14 07:00:00,0.0,100.0,,100.0,72.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.0,0.0,72.06333333333333,,67.0,69.0,85.0,55.0
1622,2025-02-14 07:15:00,0.0,100.0,,100.0,72.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,72.05666666666666,,67.0,69.0,85.0,55.0
1623,2025-02-14 07:30:00,0.0,100.0,,100.0,72.32666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,72.03666666666668,,67.0,69.0,85.0,55.0
1624,2025-02-14 07:45:00,0.0,100.0,,100.0,72.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.6666666666666,0.0,72.02,,67.0,69.0,85.0,55.0
1625,2025-02-14 08:00:00,0.0,100.0,,100.0,72.36,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.05666666666666,,67.0,69.0,85.0,55.0
1626,2025-02-14 08:15:00,0.0,100.0,,100.0,72.41333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.05,,67.0,69.0,85.0,55.0
1627,2025-02-14 08:30:00,0.0,100.0,,100.0,72.47000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.6666666666666,0.0,72.07666666666667,,67.0,69.0,85.0,55.0
1628,2025-02-14 08:45:00,0.0,100.0,,100.0,72.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,591.0,0.0,72.08333333333333,,67.0,69.0,85.0,55.0
1629,2025-02-14 09:00:00,0.0,100.0,,100.0,72.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,590.3333333333334,0.0,72.09,,67.0,69.0,85.0,55.0
1630,2025-02-14 09:15:00,0.0,100.0,,100.0,72.59666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.6666666666666,0.0,72.10666666666667,,67.0,69.0,85.0,55.0
1631,2025-02-14 09:30:00,0.0,100.0,,100.0,72.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.6666666666666,0.0,72.16666666666667,,67.0,69.0,85.0,55.0
1632,2025-02-14 09:45:00,0.0,100.0,,100.0,72.62666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.20333333333333,,67.0,69.0,85.0,55.0
1633,2025-02-14 10:00:00,0.0,100.0,,100.0,72.57666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,590.3333333333334,0.0,72.21,,67.0,69.0,85.0,55.0
1634,2025-02-14 10:15:00,0.0,100.0,,100.0,72.58666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,590.3333333333334,0.0,72.20333333333333,,67.0,69.0,85.0,55.0
1635,2025-02-14 10:30:00,0.0,100.0,,100.0,72.64333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,590.3333333333334,0.0,72.21,,67.0,69.0,85.0,55.0
1636,2025-02-14 10:45:00,0.0,100.0,,100.0,72.64333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.21666666666665,,67.0,69.0,85.0,55.0
1637,2025-02-14 11:00:00,0.0,100.0,,100.0,72.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,72.22333333333334,,67.0,69.0,85.0,55.0
1638,2025-02-14 11:15:00,0.0,100.0,,100.0,72.58999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,587.0,0.0,72.23,,67.0,69.0,85.0,55.0
1639,2025-02-14 11:30:00,0.0,100.0,,100.0,72.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,72.20333333333333,,67.0,69.0,85.0,55.0
1640,2025-02-14 11:45:00,0.0,100.0,,100.0,72.62333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.0,0.0,72.22333333333334,,67.0,69.0,85.0,55.0
1641,2025-02-14 12:00:00,0.0,100.0,,100.0,72.64666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,581.6666666666666,0.0,72.21666666666667,,67.0,69.0,85.0,55.0
1642,2025-02-14 12:15:00,0.0,100.0,,100.0,72.61666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.0,0.0,72.23,,67.0,69.0,85.0,55.0
1643,2025-02-14 12:30:00,0.0,100.0,,100.0,72.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,583.6666666666666,0.0,72.22333333333334,,67.0,69.0,85.0,55.0
1644,2025-02-14 12:45:00,0.0,100.0,,100.0,72.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,584.6666666666666,0.0,72.22333333333334,,67.0,69.0,85.0,55.0
1645,2025-02-14 13:00:00,0.0,100.0,,100.0,72.88000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,580.3333333333334,0.0,72.17333333333333,,67.0,69.0,85.0,55.0
1646,2025-02-14 13:15:00,0.0,100.0,,100.0,73.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,574.3333333333334,0.0,72.16666666666667,,67.0,69.0,85.0,55.0
1647,2025-02-14 13:30:00,0.0,100.0,,100.0,73.25666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,571.6666666666666,0.0,72.22333333333334,,67.0,69.0,85.0,55.0
1648,2025-02-14 13:45:00,0.0,100.0,,100.0,73.33999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,573.6666666666666,0.0,72.36,,67.0,69.0,85.0,55.0
1649,2025-02-14 14:00:00,0.0,100.0,,100.0,73.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,575.6666666666666,0.0,72.43333333333334,,67.0,69.0,85.0,55.0
1650,2025-02-14 14:15:00,0.0,100.0,,100.0,73.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,577.6666666666666,0.0,72.48666666666666,,67.0,69.0,85.0,55.0
1651,2025-02-14 14:30:00,0.0,100.0,,100.0,73.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,581.6666666666666,0.0,72.48666666666666,,67.0,69.0,85.0,55.0
1652,2025-02-14 14:45:00,0.0,100.0,,100.0,73.12,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,585.6666666666666,0.0,72.49333333333334,,67.0,69.0,85.0,55.0
1653,2025-02-14 15:00:00,0.0,100.0,,100.0,73.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,591.0,0.0,72.47000000000001,,67.0,69.0,85.0,55.0
1654,2025-02-14 15:15:00,0.0,100.0,,100.0,72.78666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,600.0,0.0,72.37666666666667,,67.0,69.0,85.0,55.0
1655,2025-02-14 15:30:00,0.0,100.0,,100.0,72.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,606.0,0.0,72.34666666666668,,67.0,69.0,85.0,55.0
1656,2025-02-14 15:45:00,0.0,100.0,,100.0,72.41666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,612.6666666666666,0.0,72.22333333333334,,67.0,69.0,85.0,55.0
1657,2025-02-14 16:00:00,0.0,100.0,,100.0,75.10666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,656.3333333333334,0.0,72.22333333333334,,67.0,69.0,85.0,55.0
1658,2025-02-14 16:15:00,0.0,100.0,,100.0,75.26,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,675.3333333333334,0.0,72.15333333333332,,67.0,69.0,85.0,55.0
1659,2025-02-14 16:30:00,0.0,100.0,,100.0,74.83666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,692.0,0.0,71.99,,67.0,69.0,85.0,55.0
1660,2025-02-14 16:45:00,0.0,100.0,,100.0,71.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,677.3333333333334,0.0,71.88333333333333,,67.0,69.0,85.0,55.0
1661,2025-02-14 17:00:00,0.0,100.0,,100.0,70.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,665.3333333333334,0.0,71.64666666666666,,67.0,69.0,85.0,55.0
1662,2025-02-14 17:15:00,0.0,100.0,,100.0,70.62666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,657.6666666666666,0.0,71.41333333333334,,67.0,69.0,85.0,55.0
1663,2025-02-14 17:30:00,0.0,100.0,,100.0,70.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,654.3333333333334,0.0,71.22666666666667,,67.0,69.0,85.0,55.0
1664,2025-02-14 17:45:00,577.04,100.0,,100.0,67.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,647.6666666666666,0.0,70.86666666666667,,67.0,69.0,85.0,55.0
1665,2025-02-14 18:00:00,875.8066666666667,100.0,,100.0,66.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,622.0,0.0,69.95,,67.0,69.0,85.0,55.0
1666,2025-02-14 18:15:00,865.2066666666666,100.0,,100.0,66.39333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,607.3333333333334,0.0,69.95,,67.0,69.0,85.0,55.0
1667,2025-02-14 18:30:00,866.62,100.0,,100.0,66.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,594.6666666666666,0.0,70.09,,67.0,69.0,85.0,55.0
1668,2025-02-14 18:45:00,856.0266666666666,100.0,,100.0,66.73666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,589.0,0.0,70.22,,67.0,69.0,85.0,55.0
1669,2025-02-14 19:00:00,803.0533333333333,100.0,,100.0,66.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,580.3333333333334,0.0,70.35333333333334,,67.0,69.0,85.0,55.0
