,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1670,2025-02-14 19:15:00,849.6700000000001,100.0,,100.0,67.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,570.3333333333334,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
1671,2025-02-14 19:30:00,849.6733333333333,100.0,,100.0,66.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,563.6666666666666,0.0,70.31666666666666,,67.0,69.0,85.0,55.0
1672,2025-02-14 19:45:00,849.67,100.0,,100.0,66.76333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,554.6666666666666,0.0,70.22,,67.0,69.0,85.0,55.0
1673,2025-02-14 20:00:00,849.6733333333333,100.0,,100.0,66.83666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,550.0,0.0,70.10000000000001,,67.0,69.0,85.0,55.0
1674,2025-02-14 20:15:00,844.0233333333334,100.0,,100.0,66.84666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,547.3333333333334,0.0,69.98666666666666,,67.0,69.0,85.0,55.0
1675,2025-02-14 20:30:00,872.27,100.0,,100.0,66.83333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,545.3333333333334,0.0,69.95666666666666,,67.0,69.0,85.0,55.0
1676,2025-02-14 20:45:00,851.0833333333334,100.0,,100.0,66.79,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,542.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0
1677,2025-02-14 21:00:00,867.3266666666667,100.0,,100.0,66.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,540.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
1678,2025-02-14 21:15:00,854.6166666666667,100.0,,100.0,66.85333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,537.0,0.0,69.84,,67.0,69.0,85.0,55.0
1679,2025-02-14 21:30:00,839.7800000000001,100.0,,100.0,66.80666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,533.6666666666666,0.0,69.85,,67.0,69.0,85.0,55.0
1680,2025-02-14 21:45:00,842.6066666666666,100.0,,100.0,66.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,534.0,0.0,69.87333333333333,,67.0,69.0,85.0,55.0
1681,2025-02-14 22:00:00,868.0333333333334,100.0,,100.0,66.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,533.3333333333334,0.0,69.98,,67.0,69.0,85.0,55.0
1682,2025-02-14 22:15:00,873.6866666666666,100.0,,100.0,66.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,532.6666666666666,0.0,70.11,,67.0,69.0,85.0,55.0
1683,2025-02-14 22:30:00,870.1533333333333,100.0,,100.0,66.78333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,532.0,0.0,70.19333333333334,,67.0,69.0,85.0,55.0
1684,2025-02-14 22:45:00,847.5500000000001,100.0,,100.0,66.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,532.6666666666666,0.0,70.32333333333332,,67.0,69.0,85.0,55.0
1685,2025-02-14 23:00:00,884.2800000000001,100.0,,100.0,66.65666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,530.3333333333334,0.0,70.40333333333334,,67.0,69.0,85.0,55.0
1686,2025-02-14 23:15:00,854.6166666666667,100.0,,100.0,66.63666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,527.3333333333334,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
1687,2025-02-14 23:30:00,851.79,100.0,,100.0,66.6,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,523.3333333333334,0.0,70.60000000000001,,67.0,69.0,85.0,55.0
1688,2025-02-14 23:45:00,856.7333333333332,100.0,,100.0,66.58,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.6666666666666,0.0,70.68,,67.0,69.0,85.0,55.0
1689,2025-02-15 00:00:00,869.4466666666667,100.0,,100.0,66.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,521.0,0.0,70.73333333333333,,67.0,69.0,85.0,55.0
1690,2025-02-15 00:15:00,844.02,100.0,,100.0,66.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,521.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1691,2025-02-15 00:30:00,840.4866666666667,100.0,,100.0,66.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,70.83333333333333,,67.0,69.0,85.0,55.0
1692,2025-02-15 00:45:00,852.4966666666666,100.0,,100.0,66.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,522.3333333333334,0.0,70.92333333333333,,67.0,69.0,85.0,55.0
1693,2025-02-15 01:00:00,863.09,100.0,,100.0,66.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.6666666666666,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
1694,2025-02-15 01:15:00,836.9549999999999,100.0,,100.0,66.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,518.0,0.0,70.96000000000001,,67.0,69.0,85.0,55.0
1695,2025-02-15 01:30:00,845.4333333333334,100.0,,100.0,66.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.6666666666666,0.0,71.04333333333334,,67.0,69.0,85.0,55.0
1696,2025-02-15 01:45:00,861.68,100.0,,100.0,66.51333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,510.3333333333333,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
1697,2025-02-15 02:00:00,842.6066666666667,100.0,,100.0,66.49666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.6666666666667,0.0,71.08,,67.0,69.0,85.0,55.0
1698,2025-02-15 02:15:00,857.4399999999999,100.0,,100.0,66.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1699,2025-02-15 02:30:00,858.1466666666666,100.0,,100.0,66.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,504.3333333333333,0.0,71.1,,67.0,69.0,85.0,55.0
1700,2025-02-15 02:45:00,853.91,100.0,,100.0,66.55333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,500.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1701,2025-02-15 03:00:00,858.8533333333334,100.0,,100.0,66.61666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,71.1,,67.0,69.0,85.0,55.0
1702,2025-02-15 03:15:00,858.8533333333334,100.0,,100.0,66.63666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,71.11333333333333,,67.0,69.0,85.0,55.0
1703,2025-02-15 03:30:00,879.3366666666667,100.0,,100.0,66.57666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.0,0.0,71.13333333333334,,67.0,69.0,85.0,55.0
1704,2025-02-15 03:45:00,848.9666666666667,100.0,,100.0,66.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,71.12666666666667,,67.0,69.0,85.0,55.0
1705,2025-02-15 04:00:00,856.7333333333332,100.0,,100.0,66.58,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.3333333333333,0.0,71.15666666666668,,67.0,69.0,85.0,55.0
1706,2025-02-15 04:15:00,844.7266666666666,100.0,,100.0,66.61333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.3333333333333,0.0,71.14999999999999,,67.0,69.0,85.0,55.0
1707,2025-02-15 04:30:00,835.5466666666666,100.0,,100.0,66.66333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,71.12333333333333,,67.0,69.0,85.0,55.0
1708,2025-02-15 04:45:00,834.1333333333333,100.0,,100.0,66.69666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.6666666666667,0.0,71.13,,67.0,69.0,85.0,55.0
1709,2025-02-15 05:00:00,835.5466666666666,100.0,,100.0,66.71333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.6666666666667,0.0,71.12333333333333,,67.0,69.0,85.0,55.0
1710,2025-02-15 05:15:00,864.5,100.0,,100.0,66.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,71.13,,67.0,69.0,85.0,55.0
1711,2025-02-15 05:30:00,846.14,100.0,,100.0,66.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.6666666666667,0.0,71.11999999999999,,67.0,69.0,85.0,55.0
1712,2025-02-15 05:45:00,844.7266666666668,100.0,,100.0,66.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1713,2025-02-15 06:00:00,841.9033333333333,100.0,,100.0,66.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1714,2025-02-15 06:15:00,872.27,100.0,,100.0,66.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,71.1,,67.0,69.0,85.0,55.0
1715,2025-02-15 06:30:00,853.1999999999999,100.0,,100.0,66.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
1716,2025-02-15 06:45:00,853.91,100.0,,100.0,66.79333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,71.1,,67.0,69.0,85.0,55.0
1717,2025-02-15 07:00:00,824.9533333333334,100.0,,100.0,66.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1718,2025-02-15 07:15:00,855.32,100.0,,100.0,66.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1719,2025-02-15 07:30:00,834.8366666666667,100.0,,100.0,66.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1720,2025-02-15 07:45:00,844.02,100.0,,100.0,66.90666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,71.11999999999999,,67.0,69.0,85.0,55.0
1721,2025-02-15 08:00:00,842.6066666666666,100.0,,100.0,67.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.1,,67.0,69.0,85.0,55.0
1722,2025-02-15 08:15:00,846.8466666666667,100.0,,100.0,66.87333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.1,,67.0,69.0,85.0,55.0
1723,2025-02-15 08:30:00,844.7266666666666,100.0,,100.0,66.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.1,,67.0,69.0,85.0,55.0
1724,2025-02-15 08:45:00,823.5366666666667,100.0,,100.0,66.90333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1725,2025-02-15 09:00:00,831.3033333333333,100.0,,100.0,66.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
1726,2025-02-15 09:15:00,836.9566666666666,100.0,,100.0,66.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1727,2025-02-15 09:30:00,844.02,100.0,,100.0,66.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.08,,67.0,69.0,85.0,55.0
1728,2025-02-15 09:45:00,839.0733333333333,100.0,,100.0,66.61666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
1729,2025-02-15 10:00:00,845.4366666666666,100.0,,100.0,66.59666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.06,,67.0,69.0,85.0,55.0
1730,2025-02-15 10:15:00,838.37,100.0,,100.0,66.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,71.05333333333334,,67.0,69.0,85.0,55.0
1731,2025-02-15 10:30:00,851.0833333333334,100.0,,100.0,66.44333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,71.04,,67.0,69.0,85.0,55.0
1732,2025-02-15 10:45:00,815.0633333333334,100.0,,100.0,66.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,71.02333333333333,,67.0,69.0,85.0,55.0
1733,2025-02-15 11:00:00,837.6633333333333,100.0,,100.0,66.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,71.01666666666667,,67.0,69.0,85.0,55.0
1734,2025-02-15 11:15:00,832.0133333333333,100.0,,100.0,66.50666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,71.06,,67.0,69.0,85.0,55.0
1735,2025-02-15 11:30:00,841.1966666666667,100.0,,100.0,66.58999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.06,,67.0,69.0,85.0,55.0
1736,2025-02-15 11:45:00,827.7733333333332,100.0,,100.0,66.49333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,71.06,,67.0,69.0,85.0,55.0
1737,2025-02-15 12:00:00,845.4333333333334,100.0,,100.0,66.68333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1738,2025-02-15 12:15:00,812.9433333333333,100.0,,100.0,66.64333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.0,0.0,71.1,,67.0,69.0,85.0,55.0
1739,2025-02-15 12:30:00,860.2666666666668,100.0,,100.0,66.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
1740,2025-02-15 12:45:00,829.8933333333334,100.0,,100.0,66.69666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1741,2025-02-15 13:00:00,827.7733333333334,100.0,,100.0,66.69666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
1742,2025-02-15 13:15:00,841.9,100.0,,100.0,66.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.1,,67.0,69.0,85.0,55.0
1743,2025-02-15 13:30:00,827.07,100.0,,100.0,66.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,71.1,,67.0,69.0,85.0,55.0
1744,2025-02-15 13:45:00,844.0233333333332,100.0,,100.0,66.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
1745,2025-02-15 14:00:00,827.7766666666666,100.0,,100.0,66.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,71.1,,67.0,69.0,85.0,55.0
1746,2025-02-15 14:15:00,805.88,100.0,,100.0,66.49000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1747,2025-02-15 14:30:00,837.6633333333333,100.0,,100.0,66.53000000000002,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1748,2025-02-15 14:45:00,827.07,100.0,,100.0,66.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
1749,2025-02-15 15:00:00,839.0766666666667,100.0,,100.0,66.54,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,71.1,,67.0,69.0,85.0,55.0
1750,2025-02-15 15:15:00,848.9633333333333,100.0,,100.0,66.58999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1751,2025-02-15 15:30:00,828.4833333333332,100.0,,100.0,66.74333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
1752,2025-02-15 15:45:00,834.1333333333333,100.0,,100.0,66.95333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.0,0.0,71.1,,67.0,69.0,85.0,55.0
1753,2025-02-15 16:00:00,806.5866666666667,100.0,,100.0,67.10666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,71.1,,67.0,69.0,85.0,55.0
1754,2025-02-15 16:15:00,834.13,100.0,,100.0,67.20666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
1755,2025-02-15 16:30:00,844.7266666666668,100.0,,100.0,67.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
1756,2025-02-15 16:45:00,830.6,100.0,,100.0,67.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,71.08,,67.0,69.0,85.0,55.0
1757,2025-02-15 17:00:00,846.14,100.0,,100.0,67.40666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.3333333333333,0.0,71.04666666666667,,67.0,69.0,85.0,55.0
1758,2025-02-15 17:15:00,824.9533333333334,100.0,,100.0,67.42999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
1759,2025-02-15 17:30:00,827.07,100.0,,100.0,67.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.6666666666667,0.0,70.95,,67.0,69.0,85.0,55.0
1760,2025-02-15 17:45:00,837.6633333333333,100.0,,100.0,67.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
1761,2025-02-15 18:00:00,837.6633333333333,100.0,,100.0,67.67333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.93666666666667,,67.0,69.0,85.0,55.0
1762,2025-02-15 18:15:00,832.7199999999999,100.0,,100.0,67.78666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.91000000000001,,67.0,69.0,85.0,55.0
1763,2025-02-15 18:30:00,803.7599999999999,100.0,,100.0,68.04666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,70.86666666666666,,67.0,69.0,85.0,55.0
1764,2025-02-15 18:45:00,845.4333333333334,100.0,,100.0,68.23666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
1765,2025-02-15 19:00:00,930.8933333333334,100.0,,100.0,66.18,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.0,0.0,70.67,,67.0,69.0,85.0,55.0
1766,2025-02-15 19:15:00,928.07,100.0,,100.0,65.72333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,70.43333333333334,,67.0,69.0,85.0,55.0
1767,2025-02-15 19:30:00,935.84,100.0,,100.0,65.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.36,,67.0,69.0,85.0,55.0
1768,2025-02-15 19:45:00,954.2033333333334,100.0,,100.0,65.08,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,452.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
1769,2025-02-15 20:00:00,954.9066666666668,100.0,,100.0,65.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
1770,2025-02-15 20:15:00,959.85,100.0,,100.0,65.47333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,70.28666666666666,,67.0,69.0,85.0,55.0
1771,2025-02-15 20:30:00,963.3833333333332,100.0,,100.0,65.70333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.39,,67.0,69.0,85.0,55.0
1772,2025-02-15 20:45:00,964.09,100.0,,100.0,65.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,70.46333333333332,,67.0,69.0,85.0,55.0
1773,2025-02-15 21:00:00,967.6233333333332,100.0,,100.0,65.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,70.52,,67.0,69.0,85.0,55.0
1774,2025-02-15 21:15:00,1037.5466666666666,100.0,,100.0,65.13333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.46333333333332,,67.0,69.0,85.0,55.0
1775,2025-02-15 21:30:00,1014.9433333333332,100.0,,100.0,65.16666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.42999999999999,,67.0,69.0,85.0,55.0
1776,2025-02-15 21:45:00,1019.18,100.0,,100.0,65.03666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.46666666666667,,67.0,69.0,85.0,55.0
1777,2025-02-15 22:00:00,1036.1333333333332,100.0,,100.0,65.11333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.49333333333334,,67.0,69.0,85.0,55.0
1778,2025-02-15 22:15:00,1016.3566666666668,100.0,,100.0,64.64666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.43666666666667,,67.0,69.0,85.0,55.0
1779,2025-02-15 22:30:00,1006.4666666666668,100.0,,100.0,64.58666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.5,,67.0,69.0,85.0,55.0
1780,2025-02-15 22:45:00,994.4633333333333,100.0,,100.0,64.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.40333333333334,,67.0,69.0,85.0,55.0
1781,2025-02-15 23:00:00,995.1666666666666,100.0,,100.0,64.13666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
1782,2025-02-15 23:15:00,1014.94,100.0,,100.0,64.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,70.42333333333333,,67.0,69.0,85.0,55.0
1783,2025-02-15 23:30:00,1040.37,100.0,,100.0,64.52666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,70.5,,67.0,69.0,85.0,55.0
1784,2025-02-15 23:45:00,1026.246666666667,100.0,,100.0,64.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,70.54,,67.0,69.0,85.0,55.0
1785,2025-02-16 00:00:00,1014.9433333333332,100.0,,100.0,64.60666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,70.58,,67.0,69.0,85.0,55.0
1786,2025-02-16 00:15:00,1005.76,100.0,,100.0,64.67333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,70.65,,67.0,69.0,85.0,55.0
1787,2025-02-16 00:30:00,1012.8233333333332,100.0,,100.0,64.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,70.66,,67.0,69.0,85.0,55.0
1788,2025-02-16 00:45:00,1014.2366666666668,100.0,,100.0,64.83,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1789,2025-02-16 01:00:00,1017.0633333333334,100.0,,100.0,64.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,70.69333333333334,,67.0,69.0,85.0,55.0
1790,2025-02-16 01:15:00,1009.2933333333334,100.0,,100.0,64.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.3333333333333,0.0,70.66000000000001,,67.0,69.0,85.0,55.0
1791,2025-02-16 01:30:00,988.1033333333334,100.0,,100.0,63.64333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.58,,67.0,69.0,85.0,55.0
1792,2025-02-16 01:45:00,988.81,100.0,,100.0,63.64666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.52,,67.0,69.0,85.0,55.0
1793,2025-02-16 02:00:00,1019.18,100.0,,100.0,63.88666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
1794,2025-02-16 02:15:00,993.05,100.0,,100.0,64.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,70.55,,67.0,69.0,85.0,55.0
1795,2025-02-16 02:30:00,1008.5866666666668,100.0,,100.0,64.13333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,70.64333333333333,,67.0,69.0,85.0,55.0
1796,2025-02-16 02:45:00,982.4533333333334,100.0,,100.0,63.943333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.6666666666667,0.0,70.63666666666667,,67.0,69.0,85.0,55.0
1797,2025-02-16 03:00:00,1031.19,100.0,,100.0,64.15333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1798,2025-02-16 03:15:00,985.28,100.0,,100.0,64.07333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.7,,67.0,69.0,85.0,55.0
1799,2025-02-16 03:30:00,1007.88,100.0,,100.0,64.15333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.76,,67.0,69.0,85.0,55.0
1800,2025-02-16 03:45:00,1029.7766666666666,100.0,,100.0,64.13000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1801,2025-02-16 04:00:00,1006.47,100.0,,100.0,64.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.81,,67.0,69.0,85.0,55.0
1802,2025-02-16 04:15:00,1007.1766666666666,100.0,,100.0,64.08333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
1803,2025-02-16 04:30:00,1017.0633333333334,100.0,,100.0,64.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.83,,67.0,69.0,85.0,55.0
1804,2025-02-16 04:45:00,995.8733333333332,100.0,,100.0,63.66333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.81,,67.0,69.0,85.0,55.0
1805,2025-02-16 05:00:00,1003.6433333333334,100.0,,100.0,63.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.72333333333334,,67.0,69.0,85.0,55.0
1806,2025-02-16 05:15:00,993.7533333333334,100.0,,100.0,63.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
1807,2025-02-16 05:30:00,986.6933333333332,100.0,,100.0,63.54,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.68,,67.0,69.0,85.0,55.0
1808,2025-02-16 05:45:00,973.9766666666668,100.0,,100.0,63.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.71666666666667,,67.0,69.0,85.0,55.0
1809,2025-02-16 06:00:00,974.6833333333334,100.0,,100.0,63.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.70333333333333,,67.0,69.0,85.0,55.0
1810,2025-02-16 06:15:00,1012.8266666666668,100.0,,100.0,63.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1811,2025-02-16 06:30:00,1019.1833333333334,100.0,,100.0,63.05666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1812,2025-02-16 06:45:00,997.2866666666664,100.0,,100.0,62.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.64666666666666,,67.0,69.0,85.0,55.0
1813,2025-02-16 07:00:00,1001.5266666666666,100.0,,100.0,62.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.55666666666667,,67.0,69.0,85.0,55.0
1814,2025-02-16 07:15:00,962.6766666666668,100.0,,100.0,62.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.63666666666667,,67.0,69.0,85.0,55.0
1815,2025-02-16 07:30:00,1009.9966666666668,100.0,,100.0,63.083333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.66,,67.0,69.0,85.0,55.0
1816,2025-02-16 07:45:00,966.21,100.0,,100.0,63.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.68,,67.0,69.0,85.0,55.0
1817,2025-02-16 08:00:00,952.7933333333334,100.0,,100.0,63.16333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1818,2025-02-16 08:15:00,966.2066666666666,100.0,,100.0,63.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
1819,2025-02-16 08:30:00,985.9866666666668,100.0,,100.0,63.50666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
1820,2025-02-16 08:45:00,973.27,100.0,,100.0,63.406666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.81,,67.0,69.0,85.0,55.0
1821,2025-02-16 09:00:00,975.39,100.0,,100.0,63.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.81,,67.0,69.0,85.0,55.0
1822,2025-02-16 09:15:00,946.43,100.0,,100.0,63.24666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1823,2025-02-16 09:30:00,966.9133333333332,100.0,,100.0,63.03666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.79,,67.0,69.0,85.0,55.0
1824,2025-02-16 09:45:00,964.7966666666666,100.0,,100.0,62.803333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.77,,67.0,69.0,85.0,55.0
1825,2025-02-16 10:00:00,898.4033333333333,100.0,,100.0,63.03333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.68,,67.0,69.0,85.0,55.0
1826,2025-02-16 10:15:00,912.53,100.0,,100.0,63.49666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.78666666666668,,67.0,69.0,85.0,55.0
1827,2025-02-16 10:30:00,872.2733333333334,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
1828,2025-02-16 10:45:00,872.98,100.0,,100.0,63.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.77666666666666,,67.0,69.0,85.0,55.0
1829,2025-02-16 11:00:00,854.6166666666667,100.0,,100.0,63.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.0,0.0,70.72333333333334,,67.0,69.0,85.0,55.0
1830,2025-02-16 11:15:00,874.3933333333333,100.0,,100.0,63.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.68,,67.0,69.0,85.0,55.0
1831,2025-02-16 11:30:00,880.04,100.0,,100.0,63.10999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.65,,67.0,69.0,85.0,55.0
1832,2025-02-16 11:45:00,861.6766666666666,100.0,,100.0,62.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.54,,67.0,69.0,85.0,55.0
1833,2025-02-16 12:00:00,869.4499999999999,100.0,,100.0,62.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.6666666666667,0.0,70.42333333333333,,67.0,69.0,85.0,55.0
1834,2025-02-16 12:15:00,903.35,100.0,,100.0,61.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.25,,67.0,69.0,85.0,55.0
1835,2025-02-16 12:30:00,886.4,100.0,,100.0,61.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.06333333333333,,67.0,69.0,85.0,55.0
1836,2025-02-16 12:45:00,882.87,100.0,,100.0,61.366666666666674,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.89333333333333,,67.0,69.0,85.0,55.0
1837,2025-02-16 13:00:00,895.5833333333334,100.0,,100.0,61.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.76333333333334,,67.0,69.0,85.0,55.0
1838,2025-02-16 13:15:00,887.1033333333334,100.0,,100.0,60.96666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.60666666666667,,67.0,69.0,85.0,55.0
1839,2025-02-16 13:30:00,889.2233333333334,100.0,,100.0,60.85333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.54333333333334,,67.0,69.0,85.0,55.0
1840,2025-02-16 13:45:00,868.7433333333333,100.0,,100.0,60.91333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
1841,2025-02-16 14:00:00,892.7566666666667,100.0,,100.0,60.97333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.39666666666666,,67.0,69.0,85.0,55.0
1842,2025-02-16 14:15:00,900.5233333333334,100.0,,100.0,61.07666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.37,,67.0,69.0,85.0,55.0
1843,2025-02-16 14:30:00,891.34,100.0,,100.0,61.196666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,413.6666666666667,0.0,69.36333333333333,,67.0,69.0,85.0,55.0
1844,2025-02-16 14:45:00,889.2233333333334,100.0,,100.0,61.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,69.31333333333333,,67.0,69.0,85.0,55.0
1845,2025-02-16 15:00:00,880.04,100.0,,100.0,61.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.29333333333334,,67.0,69.0,85.0,55.0
1846,2025-02-16 15:15:00,870.1566666666668,100.0,,100.0,61.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
1847,2025-02-16 15:30:00,906.1733333333332,100.0,,100.0,61.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,69.29333333333334,,67.0,69.0,85.0,55.0
1848,2025-02-16 15:45:00,897.6999999999999,100.0,,100.0,61.123333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,69.28,,67.0,69.0,85.0,55.0
1849,2025-02-16 16:00:00,872.2766666666666,100.0,,100.0,61.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
1850,2025-02-16 16:15:00,884.2800000000001,100.0,,100.0,61.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,69.26666666666667,,67.0,69.0,85.0,55.0
1851,2025-02-16 16:30:00,896.2866666666667,100.0,,100.0,61.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,69.27333333333333,,67.0,69.0,85.0,55.0
1852,2025-02-16 16:45:00,887.1066666666667,100.0,,100.0,61.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.26,,67.0,69.0,85.0,55.0
1853,2025-02-16 17:00:00,905.47,100.0,,100.0,61.36000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,69.25333333333333,,67.0,69.0,85.0,55.0
1854,2025-02-16 17:15:00,871.5666666666666,100.0,,100.0,61.35333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.23666666666666,,67.0,69.0,85.0,55.0
1855,2025-02-16 17:30:00,901.9366666666666,100.0,,100.0,61.373333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,69.22666666666667,,67.0,69.0,85.0,55.0
1856,2025-02-16 17:45:00,887.8100000000001,100.0,,100.0,61.53666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.28,,67.0,69.0,85.0,55.0
1857,2025-02-16 18:00:00,891.3433333333332,100.0,,100.0,61.63333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
1858,2025-02-16 18:15:00,892.7533333333334,100.0,,100.0,61.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,69.32333333333334,,67.0,69.0,85.0,55.0
1859,2025-02-16 18:30:00,896.9933333333333,100.0,,100.0,61.69333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.39,,67.0,69.0,85.0,55.0
1860,2025-02-16 18:45:00,887.1066666666667,100.0,,100.0,61.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.42,,67.0,69.0,85.0,55.0
1861,2025-02-16 19:00:00,917.4766666666668,100.0,,100.0,61.626666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,69.42,,67.0,69.0,85.0,55.0
1862,2025-02-16 19:15:00,893.4633333333333,100.0,,100.0,61.57333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,69.39333333333333,,67.0,69.0,85.0,55.0
1863,2025-02-16 19:30:00,873.6866666666666,100.0,,100.0,61.53333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.33999999999999,,67.0,69.0,85.0,55.0
1864,2025-02-16 19:45:00,918.8866666666668,100.0,,100.0,61.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.3,,67.0,69.0,85.0,55.0
1865,2025-02-16 20:00:00,885.6933333333333,100.0,,100.0,61.41666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,69.28,,67.0,69.0,85.0,55.0
1866,2025-02-16 20:15:00,899.1133333333333,100.0,,100.0,61.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,69.24,,67.0,69.0,85.0,55.0
1867,2025-02-16 20:30:00,890.6366666666667,100.0,,100.0,61.34,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.16333333333334,,67.0,69.0,85.0,55.0
1868,2025-02-16 20:45:00,887.81,100.0,,100.0,61.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.15,,67.0,69.0,85.0,55.0
1869,2025-02-16 21:00:00,892.7566666666667,100.0,,100.0,61.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.15,,67.0,69.0,85.0,55.0
1870,2025-02-16 21:15:00,894.8733333333333,100.0,,100.0,61.31,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.13666666666667,,67.0,69.0,85.0,55.0
1871,2025-02-16 21:30:00,884.9866666666667,100.0,,100.0,61.35333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.12666666666667,,67.0,69.0,85.0,55.0
1872,2025-02-16 21:45:00,878.63,100.0,,100.0,61.370000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.12333333333333,,67.0,69.0,85.0,55.0
1873,2025-02-16 22:00:00,893.46,100.0,,100.0,61.303333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,69.12,,67.0,69.0,85.0,55.0
1874,2025-02-16 22:15:00,913.24,100.0,,100.0,61.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.11666666666666,,67.0,69.0,85.0,55.0
1875,2025-02-16 22:30:00,895.5799999999999,100.0,,100.0,61.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.04666666666667,,67.0,69.0,85.0,55.0
1876,2025-02-16 22:45:00,894.165,100.0,,100.0,61.0,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,69.02000000000001,,67.0,69.0,85.0,55.0
1877,2025-02-16 23:00:00,909.7066666666666,100.0,,100.0,61.02666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,68.99666666666667,,67.0,69.0,85.0,55.0
1878,2025-02-16 23:15:00,894.8733333333333,100.0,,100.0,60.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,68.88666666666667,,67.0,69.0,85.0,55.0
1879,2025-02-16 23:30:00,910.4133333333332,100.0,,100.0,60.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,68.86,,67.0,69.0,85.0,55.0
1880,2025-02-16 23:45:00,901.23,100.0,,100.0,60.70333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,68.75666666666666,,67.0,69.0,85.0,55.0
1881,2025-02-17 00:00:00,914.65,100.0,,100.0,60.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,68.72666666666667,,67.0,69.0,85.0,55.0
1882,2025-02-17 00:15:00,913.24,100.0,,100.0,60.66666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,68.67666666666666,,67.0,69.0,85.0,55.0
1883,2025-02-17 00:30:00,913.9433333333332,100.0,,100.0,60.6,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,68.60333333333334,,67.0,69.0,85.0,55.0
1884,2025-02-17 00:45:00,927.3666666666668,100.0,,100.0,60.56999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,68.59,,67.0,69.0,85.0,55.0
1885,2025-02-17 01:00:00,906.1733333333332,100.0,,100.0,60.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,68.53666666666668,,67.0,69.0,85.0,55.0
1886,2025-02-17 01:15:00,914.65,100.0,,100.0,60.473333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,68.47,,67.0,69.0,85.0,55.0
1887,2025-02-17 01:30:00,913.2366666666668,100.0,,100.0,60.42666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,68.47,,67.0,69.0,85.0,55.0
1888,2025-02-17 01:45:00,909.7066666666666,100.0,,100.0,60.40333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,68.45,,67.0,69.0,85.0,55.0
1889,2025-02-17 02:00:00,919.5966666666668,100.0,,100.0,60.370000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,68.40666666666667,,67.0,69.0,85.0,55.0
1890,2025-02-17 02:15:00,901.23,100.0,,100.0,60.34,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,68.33333333333333,,67.0,69.0,85.0,55.0
1891,2025-02-17 02:30:00,925.2433333333332,100.0,,100.0,60.156666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,68.32,,67.0,69.0,85.0,55.0
1892,2025-02-17 02:45:00,921.7133333333336,100.0,,100.0,60.00666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,68.27333333333333,,67.0,69.0,85.0,55.0
1893,2025-02-17 03:00:00,887.81,100.0,,100.0,60.00666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.3333333333333,0.0,68.19333333333334,,67.0,69.0,85.0,55.0
1894,2025-02-17 03:15:00,913.24,100.0,,100.0,59.92,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,68.16000000000001,,67.0,69.0,85.0,55.0
1895,2025-02-17 03:30:00,884.2766666666666,100.0,,100.0,59.85666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,68.06333333333333,,67.0,69.0,85.0,55.0
1896,2025-02-17 03:45:00,922.4233333333332,100.0,,100.0,59.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,68.03333333333335,,67.0,69.0,85.0,55.0
1897,2025-02-17 04:00:00,921.0066666666668,100.0,,100.0,59.74333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,68.00666666666666,,67.0,69.0,85.0,55.0
1898,2025-02-17 04:15:00,916.7666666666668,100.0,,100.0,59.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,67.91666666666667,,67.0,69.0,85.0,55.0
1899,2025-02-17 04:30:00,905.47,100.0,,100.0,59.54,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,67.89666666666666,,67.0,69.0,85.0,55.0
1900,2025-02-17 04:45:00,916.77,100.0,,100.0,59.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.3333333333333,0.0,67.91000000000001,,67.0,69.0,85.0,55.0
1901,2025-02-17 05:00:00,921.7133333333333,100.0,,100.0,59.60666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.3333333333333,0.0,67.87333333333333,,67.0,69.0,85.0,55.0
1902,2025-02-17 05:15:00,903.35,100.0,,100.0,59.48666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,67.81,,67.0,69.0,85.0,55.0
1903,2025-02-17 05:30:00,902.6433333333332,100.0,,100.0,59.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,67.77,,67.0,69.0,85.0,55.0
1904,2025-02-17 05:45:00,914.6466666666666,100.0,,100.0,59.38999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,67.74333333333333,,67.0,69.0,85.0,55.0
1905,2025-02-17 06:00:00,927.36,100.0,,100.0,59.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,67.63333333333334,,67.0,69.0,85.0,55.0
1906,2025-02-17 06:15:00,932.31,100.0,,100.0,59.24666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,67.62,,67.0,69.0,85.0,55.0
1907,2025-02-17 06:30:00,928.7733333333334,100.0,,100.0,59.20666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,67.53,,67.0,69.0,85.0,55.0
1908,2025-02-17 06:45:00,899.11,100.0,,100.0,59.16666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,67.51,,67.0,69.0,85.0,55.0
1909,2025-02-17 07:00:00,930.89,100.0,,100.0,59.15,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,67.50333333333333,,67.0,69.0,85.0,55.0
1910,2025-02-17 07:15:00,912.5333333333332,100.0,,100.0,59.21333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,67.5,,67.0,69.0,85.0,55.0
1911,2025-02-17 07:30:00,913.2366666666668,100.0,,100.0,59.04666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,67.41333333333334,,67.0,69.0,85.0,55.0
1912,2025-02-17 07:45:00,928.7733333333332,100.0,,100.0,59.05,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,67.37666666666667,,67.0,69.0,85.0,55.0
1913,2025-02-17 08:00:00,918.89,100.0,,100.0,59.04333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,67.38333333333334,,67.0,69.0,85.0,55.0
1914,2025-02-17 08:15:00,930.8933333333334,100.0,,100.0,58.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,67.35666666666667,,67.0,69.0,85.0,55.0
1915,2025-02-17 08:30:00,911.8233333333334,100.0,,100.0,58.82666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.3333333333333,0.0,67.33666666666666,,67.0,69.0,85.0,55.0
1916,2025-02-17 08:45:00,921.0066666666668,100.0,,100.0,58.906666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,67.27999999999999,,67.0,69.0,85.0,55.0
1917,2025-02-17 09:00:00,915.36,100.0,,100.0,58.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,67.26666666666667,,67.0,69.0,85.0,55.0
1918,2025-02-17 09:15:00,911.8233333333334,100.0,,100.0,58.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.3333333333333,0.0,67.24,,67.0,69.0,85.0,55.0
1919,2025-02-17 09:30:00,916.0633333333334,100.0,,100.0,58.873333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.3333333333333,0.0,67.23666666666666,,67.0,69.0,85.0,55.0
1920,2025-02-17 09:45:00,913.2366666666668,100.0,,100.0,58.60333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,67.23666666666666,,67.0,69.0,85.0,55.0
1921,2025-02-17 10:00:00,900.5266666666666,100.0,,100.0,58.333333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,67.13666666666667,,67.0,69.0,85.0,55.0
1922,2025-02-17 10:15:00,927.3633333333332,99.80666666666669,,100.0,58.16333333333333,1872.3833333333328,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,67.02,,67.0,69.0,85.0,55.0
1923,2025-02-17 10:30:00,913.2366666666668,98.30666666666669,,100.0,58.02666666666666,1854.7233333333331,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,66.94333333333333,,67.0,69.0,85.0,55.0
1924,2025-02-17 10:45:00,925.95,93.815,,100.0,57.895,1804.225,0.0,66.99,,0.0,74.0,0.0,70.0,418.5,0.0,66.83,,67.0,69.0,85.0,55.0
1925,2025-02-17 11:00:00,911.12,90.14333333333332,,100.0,57.78333333333333,1760.7866666666669,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,66.76333333333334,,67.0,69.0,85.0,55.0
1926,2025-02-17 11:15:00,922.42,85.66000000000001,,100.0,57.75333333333333,1710.6433333333334,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,66.69333333333333,,67.0,69.0,85.0,55.0
1927,2025-02-17 11:30:00,926.6566666666668,79.88666666666667,,100.0,57.60999999999999,1647.0766666666666,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,66.59666666666668,,67.0,69.0,85.0,55.0
1928,2025-02-17 11:45:00,928.7733333333334,75.07666666666667,,100.0,57.49333333333334,1590.5733333333335,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,66.54,,67.0,69.0,85.0,55.0
1929,2025-02-17 12:00:00,938.6633333333332,67.54666666666667,,100.0,57.35,1505.1066666666666,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,66.42666666666668,,67.0,69.0,85.0,55.0
1930,2025-02-17 12:15:00,928.7733333333334,61.99666666666667,,100.0,57.2,1446.49,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,66.39999999999999,,67.0,69.0,85.0,55.0
1931,2025-02-17 12:30:00,931.6,54.02666666666667,,100.0,57.11333333333334,1355.3766666666668,0.0,66.99,,0.0,74.0,0.0,70.0,422.0,0.0,66.30333333333334,,67.0,69.0,85.0,55.0
1932,2025-02-17 12:45:00,923.1233333333332,47.04666666666666,,100.0,57.02,1279.8033333333333,0.0,66.99,,0.0,74.0,0.0,70.0,422.0,0.0,66.25333333333333,,67.0,69.0,85.0,55.0
1933,2025-02-17 13:00:00,929.48,38.20666666666667,,100.0,56.97666666666667,1177.39,0.0,66.99,,0.0,74.0,0.0,70.0,422.0,0.0,66.15666666666667,,67.0,69.0,85.0,55.0
1934,2025-02-17 13:15:00,922.42,31.49,,100.0,57.02,1103.23,0.0,66.99,,0.0,74.0,0.0,70.0,424.0,0.0,66.15333333333334,,67.0,69.0,85.0,55.0
1935,2025-02-17 13:30:00,929.48,25.21,,100.0,57.04,1033.3066666666666,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,66.15333333333334,,67.0,69.0,85.0,55.0
1936,2025-02-17 13:45:00,944.3133333333334,19.78,,99.83333333333331,57.07333333333333,969.0333333333332,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,66.16,,67.0,69.0,85.0,55.0
1937,2025-02-17 14:00:00,895.5766666666667,12.986666666666666,,79.66666666666667,57.13,895.5799999999999,0.0,66.99,,0.0,74.0,0.0,70.0,432.6666666666667,0.0,66.16,,67.0,69.0,85.0,55.0
1938,2025-02-17 14:15:00,841.9033333333333,8.049999999999999,,69.66666666666667,57.1,839.0766666666667,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,66.18666666666667,,67.0,69.0,85.0,55.0
1939,2025-02-17 14:30:00,824.9499999999999,5.556666666666668,,66.5,57.296666666666674,812.2366666666667,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,66.29,,67.0,69.0,85.0,55.0
1940,2025-02-17 14:45:00,786.8100000000001,3.5666666666666664,,65.5,57.48,791.0500000000001,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,66.37666666666667,,67.0,69.0,85.0,55.0
1941,2025-02-17 15:00:00,814.3533333333334,3.486666666666667,,65.16666666666667,57.71,788.2233333333334,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,66.49666666666667,,67.0,69.0,85.0,55.0
1942,2025-02-17 15:15:00,795.2866666666667,3.37,,64.5,57.99666666666667,786.8133333333334,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,66.60333333333334,,67.0,69.0,85.0,55.0
1943,2025-02-17 15:30:00,815.77,3.93,,65.66666666666667,58.06,792.46,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,66.68666666666667,,67.0,69.0,85.0,55.0
1944,2025-02-17 15:45:00,828.48,5.580000000000001,,67.0,58.26,815.0666666666666,0.0,66.99,,0.0,74.0,0.0,70.0,430.6666666666667,0.0,66.78666666666668,,67.0,69.0,85.0,55.0
1945,2025-02-17 16:00:00,855.3233333333333,8.926666666666668,,72.33333333333333,58.66333333333333,852.4966666666666,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,66.92999999999999,,67.0,69.0,85.0,55.0
1946,2025-02-17 16:15:00,901.94,13.11,,78.33333333333333,58.91,896.2866666666667,0.0,66.99,,0.0,74.0,0.0,70.0,432.0,0.0,67.04333333333334,,67.0,69.0,85.0,55.0
1947,2025-02-17 16:30:00,935.8366666666666,16.726666666666667,,89.83333333333333,59.06666666666666,940.0733333333334,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,67.14333333333333,,67.0,69.0,85.0,55.0
1948,2025-02-17 16:45:00,936.5466666666666,21.51,,100.0,59.336666666666666,991.6333333333332,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,67.23666666666666,,67.0,69.0,85.0,55.0
1949,2025-02-17 17:00:00,923.83,27.536666666666665,,100.0,59.623333333333335,1060.1466666666668,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,67.35333333333334,,67.0,69.0,85.0,55.0
1950,2025-02-17 17:15:00,940.0766666666668,34.31333333333333,,100.0,59.84,1137.1333333333332,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,67.47,,67.0,69.0,85.0,55.0
1951,2025-02-17 17:30:00,938.6633333333334,42.50666666666667,,100.0,60.07333333333333,1228.24,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,67.57666666666667,,67.0,69.0,85.0,55.0
1952,2025-02-17 17:45:00,938.6633333333332,51.81333333333333,,100.0,60.22,1333.4833333333331,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,67.71333333333332,,67.0,69.0,85.0,55.0
1953,2025-02-17 18:00:00,913.24,62.13333333333333,,100.0,60.36333333333334,1447.9033333333334,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,67.84666666666668,,67.0,69.0,85.0,55.0
1954,2025-02-17 18:15:00,922.42,73.70333333333333,,100.0,60.57,1578.5633333333335,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,67.99333333333333,,67.0,69.0,85.0,55.0
1955,2025-02-17 18:30:00,932.3066666666668,88.95666666666666,,100.0,61.35333333333333,1751.6066666666666,0.0,66.99,,0.0,74.0,0.0,70.0,455.0,0.0,68.21333333333332,,67.0,69.0,85.0,55.0
1956,2025-02-17 18:45:00,932.3066666666668,100.0,,100.0,61.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.0,0.0,68.45,,67.0,69.0,85.0,55.0
1957,2025-02-17 19:00:00,936.5433333333334,100.0,,100.0,60.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,68.62,,67.0,69.0,85.0,55.0
1958,2025-02-17 19:15:00,913.2366666666668,100.0,,100.0,60.98666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.0,0.0,68.73333333333333,,67.0,69.0,85.0,55.0
1959,2025-02-17 19:30:00,931.6,100.0,,100.0,61.19,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,68.81,,67.0,69.0,85.0,55.0
1960,2025-02-17 19:45:00,937.96,100.0,,100.0,61.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,68.87333333333333,,67.0,69.0,85.0,55.0
1961,2025-02-17 20:00:00,911.8233333333334,100.0,,100.0,61.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,68.97666666666667,,67.0,69.0,85.0,55.0
1962,2025-02-17 20:15:00,912.175,100.0,,100.0,61.25,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.0,0.0,69.0,,67.0,69.0,85.0,55.0
1963,2025-02-17 20:30:00,887.1033333333334,100.0,,100.0,61.053333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,69.01,,67.0,69.0,85.0,55.0
1964,2025-02-17 20:45:00,906.8833333333332,100.0,,100.0,61.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,69.00333333333333,,67.0,69.0,85.0,55.0
1965,2025-02-17 21:00:00,912.53,100.0,,100.0,60.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,68.99666666666667,,67.0,69.0,85.0,55.0
1966,2025-02-17 21:15:00,904.76,100.0,,100.0,61.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,69.07666666666667,,67.0,69.0,85.0,55.0
1967,2025-02-17 21:30:00,942.9,100.0,,100.0,61.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.28,,67.0,69.0,85.0,55.0
1968,2025-02-17 21:45:00,913.24,100.0,,100.0,61.32333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,69.52,,67.0,69.0,85.0,55.0
1969,2025-02-17 22:00:00,911.12,100.0,,100.0,61.24666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,69.77,,67.0,69.0,85.0,55.0
1970,2025-02-17 22:15:00,916.77,100.0,,100.0,61.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,69.96333333333334,,67.0,69.0,85.0,55.0
1971,2025-02-17 22:30:00,916.7666666666668,100.0,,100.0,60.85333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.3333333333333,0.0,69.90666666666665,,67.0,69.0,85.0,55.0
1972,2025-02-17 22:45:00,919.5933333333334,100.0,,100.0,60.70333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,69.76,,67.0,69.0,85.0,55.0
