,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1973,2025-02-17 23:00:00,935.84,100.0,,100.0,60.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,69.59666666666666,,67.0,69.0,85.0,55.0
1974,2025-02-17 23:15:00,920.3,100.0,,100.0,60.45666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,69.33333333333333,,67.0,69.0,85.0,55.0
1975,2025-02-17 23:30:00,925.2433333333332,100.0,,100.0,60.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,69.12666666666667,,67.0,69.0,85.0,55.0
1976,2025-02-17 23:45:00,924.5366666666667,100.0,,100.0,60.32333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,68.94666666666667,,67.0,69.0,85.0,55.0
1977,2025-02-18 00:00:00,905.47,100.0,,100.0,60.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,68.78333333333333,,67.0,69.0,85.0,55.0
1978,2025-02-18 00:15:00,913.94,100.0,,100.0,60.09666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,68.64,,67.0,69.0,85.0,55.0
1979,2025-02-18 00:30:00,930.1866666666666,100.0,,100.0,59.973333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,68.50666666666666,,67.0,69.0,85.0,55.0
1980,2025-02-18 00:45:00,926.6566666666668,100.0,,100.0,59.833333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,68.42666666666666,,67.0,69.0,85.0,55.0
1981,2025-02-18 01:00:00,918.18,100.0,,100.0,59.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,68.31666666666666,,67.0,69.0,85.0,55.0
1982,2025-02-18 01:15:00,928.7733333333332,100.0,,100.0,59.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,68.22333333333334,,67.0,69.0,85.0,55.0
1983,2025-02-18 01:30:00,916.7666666666668,100.0,,100.0,59.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,68.18,,67.0,69.0,85.0,55.0
1984,2025-02-18 01:45:00,928.7766666666666,100.0,,100.0,59.66666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,68.07666666666667,,67.0,69.0,85.0,55.0
1985,2025-02-18 02:00:00,939.3733333333332,100.0,,100.0,59.63666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,68.04333333333334,,67.0,69.0,85.0,55.0
1986,2025-02-18 02:15:00,918.8866666666668,100.0,,100.0,59.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.3333333333333,0.0,67.94,,67.0,69.0,85.0,55.0
1987,2025-02-18 02:30:00,930.8966666666666,100.0,,100.0,59.626666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,67.91666666666667,,67.0,69.0,85.0,55.0
1988,2025-02-18 02:45:00,937.25,100.0,,100.0,59.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,67.91,,67.0,69.0,85.0,55.0
1989,2025-02-18 03:00:00,912.53,100.0,,100.0,59.49,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,67.87666666666667,,67.0,69.0,85.0,55.0
1990,2025-02-18 03:15:00,925.2466666666666,100.0,,100.0,59.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,67.84333333333333,,67.0,69.0,85.0,55.0
1991,2025-02-18 03:30:00,933.72,100.0,,100.0,59.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,67.78,,67.0,69.0,85.0,55.0
1992,2025-02-18 03:45:00,918.89,100.0,,100.0,59.48666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,67.78,,67.0,69.0,85.0,55.0
1993,2025-02-18 04:00:00,921.7133333333333,100.0,,100.0,59.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.3333333333333,0.0,67.78,,67.0,69.0,85.0,55.0
1994,2025-02-18 04:15:00,931.6033333333334,100.0,,100.0,59.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.0,0.0,67.75,,67.0,69.0,85.0,55.0
1995,2025-02-18 04:30:00,931.6,100.0,,100.0,59.26333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,67.67666666666666,,67.0,69.0,85.0,55.0
1996,2025-02-18 04:45:00,930.1866666666666,100.0,,100.0,59.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,67.67,,67.0,69.0,85.0,55.0
1997,2025-02-18 05:00:00,937.2466666666666,100.0,,100.0,59.120000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,67.64,,67.0,69.0,85.0,55.0
1998,2025-02-18 05:15:00,925.2433333333332,100.0,,100.0,59.09666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,67.62666666666667,,67.0,69.0,85.0,55.0
1999,2025-02-18 05:30:00,940.7833333333332,100.0,,100.0,59.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.6666666666667,0.0,67.60333333333334,,67.0,69.0,85.0,55.0
2000,2025-02-18 05:45:00,919.5966666666668,100.0,,100.0,59.04,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,67.53,,67.0,69.0,85.0,55.0
2001,2025-02-18 06:00:00,922.42,100.0,,100.0,59.01333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.6666666666667,0.0,67.50666666666667,,67.0,69.0,85.0,55.0
2002,2025-02-18 06:15:00,937.96,100.0,,100.0,58.98333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,67.48666666666666,,67.0,69.0,85.0,55.0
2003,2025-02-18 06:30:00,917.4766666666668,100.0,,100.0,58.91666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,67.46666666666665,,67.0,69.0,85.0,55.0
2004,2025-02-18 06:45:00,928.7766666666666,100.0,,100.0,58.91666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,67.41333333333334,,67.0,69.0,85.0,55.0
2005,2025-02-18 07:00:00,940.08,100.0,,100.0,58.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.6666666666667,0.0,67.38333333333334,,67.0,69.0,85.0,55.0
2006,2025-02-18 07:15:00,935.1333333333332,100.0,,100.0,58.96333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,67.37,,67.0,69.0,85.0,55.0
2007,2025-02-18 07:30:00,936.5433333333334,100.0,,100.0,58.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,67.37,,67.0,69.0,85.0,55.0
2008,2025-02-18 07:45:00,942.9,100.0,,100.0,59.01333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,67.37,,67.0,69.0,85.0,55.0
2009,2025-02-18 08:00:00,952.79,100.0,,100.0,58.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,67.36333333333333,,67.0,69.0,85.0,55.0
2010,2025-02-18 08:15:00,937.2533333333334,100.0,,100.0,58.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,67.35666666666667,,67.0,69.0,85.0,55.0
2011,2025-02-18 08:30:00,910.4133333333332,100.0,,100.0,58.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,67.26666666666667,,67.0,69.0,85.0,55.0
2012,2025-02-18 08:45:00,942.9,100.0,,100.0,58.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,67.23666666666666,,67.0,69.0,85.0,55.0
2013,2025-02-18 09:00:00,918.8833333333332,100.0,,100.0,58.35666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,67.18666666666667,,67.0,69.0,85.0,55.0
2014,2025-02-18 09:15:00,930.1866666666666,100.0,,100.0,58.32333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.3333333333333,0.0,67.12,,67.0,69.0,85.0,55.0
2015,2025-02-18 09:30:00,930.8966666666666,100.0,,100.0,58.21333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.0,0.0,67.1,,67.0,69.0,85.0,55.0
2016,2025-02-18 09:45:00,912.53,100.0,,100.0,58.126666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,67.06666666666666,,67.0,69.0,85.0,55.0
2017,2025-02-18 10:00:00,942.1933333333332,100.0,,100.0,58.17666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,67.01,,67.0,69.0,85.0,55.0
2018,2025-02-18 10:15:00,936.5433333333334,99.51333333333334,,100.0,58.14333333333334,1869.5566666666664,0.0,66.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,66.98333333333333,,67.0,69.0,85.0,55.0
2019,2025-02-18 10:30:00,943.6066666666666,98.7,,100.0,58.1,1858.9666666666665,0.0,66.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,66.96,,67.0,69.0,85.0,55.0
2020,2025-02-18 10:45:00,930.8966666666666,97.95666666666666,,100.0,58.1,1852.6066666666663,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,66.94666666666666,,67.0,69.0,85.0,55.0
2021,2025-02-18 11:00:00,921.0066666666668,96.15333333333332,,100.0,58.083333333333336,1832.1266666666668,0.0,66.99,,0.0,74.0,0.0,70.0,418.6666666666667,0.0,66.90333333333334,,67.0,69.0,85.0,55.0
2022,2025-02-18 11:15:00,937.9566666666666,93.01333333333332,,100.0,57.99666666666667,1795.3966666666668,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,66.83,,67.0,69.0,85.0,55.0
2023,2025-02-18 11:30:00,950.67,91.41333333333334,,100.0,57.95,1776.33,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,66.83,,67.0,69.0,85.0,55.0
2024,2025-02-18 11:45:00,933.0133333333332,86.89999999999999,,100.0,57.89333333333334,1729.7133333333331,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,66.74666666666667,,67.0,69.0,85.0,55.0
2025,2025-02-18 12:00:00,950.67,83.97333333333334,,100.0,57.85333333333333,1691.5733333333335,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,66.7,,67.0,69.0,85.0,55.0
2026,2025-02-18 12:15:00,937.9566666666666,81.27333333333333,,100.0,57.81333333333333,1662.6166666666668,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,66.69333333333333,,67.0,69.0,85.0,55.0
2027,2025-02-18 12:30:00,932.31,78.72000000000001,,100.0,57.77,1635.07,0.0,66.99,,0.0,74.0,0.0,70.0,420.0,0.0,66.69,,67.0,69.0,85.0,55.0
2028,2025-02-18 12:45:00,935.13,74.19666666666666,,100.0,57.74,1581.39,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,66.62666666666667,,67.0,69.0,85.0,55.0
2029,2025-02-18 13:00:00,942.1966666666668,69.38,,100.0,57.67333333333334,1529.83,0.0,66.99,,0.0,74.0,0.0,70.0,422.6666666666667,0.0,66.57333333333334,,67.0,69.0,85.0,55.0
2030,2025-02-18 13:15:00,952.79,66.86,,100.0,57.76666666666667,1497.34,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,66.58,,67.0,69.0,85.0,55.0
2031,2025-02-18 13:30:00,940.7833333333332,65.26333333333334,,100.0,57.7,1481.8066666666666,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,66.62666666666667,,67.0,69.0,85.0,55.0
2032,2025-02-18 13:45:00,944.3133333333334,63.583333333333336,,100.0,57.61666666666667,1463.4399999999998,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,66.65666666666667,,67.0,69.0,85.0,55.0
2033,2025-02-18 14:00:00,921.0033333333334,59.01,,100.0,57.75333333333333,1414.7033333333336,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,66.60000000000001,,67.0,69.0,85.0,55.0
2034,2025-02-18 14:15:00,948.5533333333332,55.406666666666666,,100.0,57.583333333333336,1372.3266666666666,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,66.58,,67.0,69.0,85.0,55.0
2035,2025-02-18 14:30:00,921.0066666666668,51.72666666666667,,100.0,57.45,1332.07,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,66.57333333333334,,67.0,69.0,85.0,55.0
2036,2025-02-18 14:45:00,946.4333333333334,48.35333333333333,,100.0,57.21,1293.2233333333334,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,66.56,,67.0,69.0,85.0,55.0
2037,2025-02-18 15:00:00,940.0733333333332,44.833333333333336,,100.0,57.28,1253.67,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,66.55333333333334,,67.0,69.0,85.0,55.0
2038,2025-02-18 15:15:00,935.1333333333332,41.48666666666667,,100.0,57.31333333333333,1216.9433333333334,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,66.54666666666667,,67.0,69.0,85.0,55.0
2039,2025-02-18 15:30:00,947.8433333333332,38.836666666666666,,100.0,57.41,1186.5733333333335,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,66.56,,67.0,69.0,85.0,55.0
2040,2025-02-18 15:45:00,932.31,36.9,,100.0,57.48333333333333,1163.9733333333334,0.0,66.99,,0.0,74.0,0.0,70.0,428.3333333333333,0.0,66.58999999999999,,67.0,69.0,85.0,55.0
2041,2025-02-18 16:00:00,948.5533333333332,37.42333333333333,,100.0,57.71333333333333,1168.2066666666667,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,66.69333333333333,,67.0,69.0,85.0,55.0
2042,2025-02-18 16:15:00,923.1233333333332,39.35,,100.0,57.86333333333334,1191.5200000000002,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,66.80666666666667,,67.0,69.0,85.0,55.0
2043,2025-02-18 16:30:00,948.55,41.46,,100.0,57.92666666666667,1215.53,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,66.90333333333332,,67.0,69.0,85.0,55.0
2044,2025-02-18 16:45:00,921.7133333333333,44.60333333333333,,100.0,58.15,1253.67,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,66.99666666666667,,67.0,69.0,85.0,55.0
2045,2025-02-18 17:00:00,933.72,49.873333333333335,,100.0,58.47,1311.5866666666666,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,67.14999999999999,,67.0,69.0,85.0,55.0
2046,2025-02-18 17:15:00,913.9466666666668,56.13666666666666,,100.0,58.51333333333333,1380.8033333333333,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,67.28333333333333,,67.0,69.0,85.0,55.0
2047,2025-02-18 17:30:00,921.71,63.13666666666666,,100.0,58.60666666666666,1462.0233333333333,0.0,66.99,,0.0,74.0,0.0,70.0,463.6666666666667,0.0,67.42,,67.0,69.0,85.0,55.0
2048,2025-02-18 17:45:00,963.3833333333332,72.14999999999999,,100.0,58.68333333333334,1565.1466666666663,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,67.57666666666667,,67.0,69.0,85.0,55.0
2049,2025-02-18 18:00:00,956.32,81.89,,100.0,58.71333333333333,1672.503333333333,0.0,66.99,,0.0,74.0,0.0,70.0,488.6666666666667,0.0,67.72,,67.0,69.0,85.0,55.0
2050,2025-02-18 18:15:00,935.13,88.87,,100.0,58.73666666666667,1750.1966666666667,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,67.77333333333333,,67.0,69.0,85.0,55.0
2051,2025-02-18 18:30:00,953.4933333333332,95.75,,100.0,58.75333333333333,1826.4733333333331,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,67.77666666666666,,67.0,69.0,85.0,55.0
2052,2025-02-18 18:45:00,951.3766666666668,99.83,,100.0,58.85999999999999,1872.3833333333328,0.0,66.99,,0.0,74.0,0.0,70.0,476.0,0.0,67.78,,67.0,69.0,85.0,55.0
2053,2025-02-18 19:00:00,930.1866666666666,100.0,,100.0,58.95,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,67.78,,67.0,69.0,85.0,55.0
2054,2025-02-18 19:15:00,930.8933333333334,100.0,,100.0,59.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.6666666666667,0.0,67.8,,67.0,69.0,85.0,55.0
2055,2025-02-18 19:30:00,916.0666666666666,100.0,,100.0,59.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,67.87333333333333,,67.0,69.0,85.0,55.0
2056,2025-02-18 19:45:00,928.7733333333334,100.0,,100.0,59.120000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,67.91,,67.0,69.0,85.0,55.0
2057,2025-02-18 20:00:00,952.79,100.0,,100.0,59.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,67.92333333333333,,67.0,69.0,85.0,55.0
2058,2025-02-18 20:15:00,935.8366666666668,100.0,,100.0,59.446666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.3333333333333,0.0,67.98333333333333,,67.0,69.0,85.0,55.0
2059,2025-02-18 20:30:00,929.4833333333332,100.0,,100.0,59.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,68.08666666666666,,67.0,69.0,85.0,55.0
2060,2025-02-18 20:45:00,900.5233333333334,100.0,,100.0,59.77333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,68.20333333333333,,67.0,69.0,85.0,55.0
2061,2025-02-18 21:00:00,912.5333333333332,100.0,,100.0,59.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,68.33666666666666,,67.0,69.0,85.0,55.0
2062,2025-02-18 21:15:00,930.8933333333332,100.0,,100.0,60.04,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.3333333333333,0.0,68.49333333333334,,67.0,69.0,85.0,55.0
2063,2025-02-18 21:30:00,932.31,100.0,,100.0,59.943333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,452.0,0.0,68.62666666666667,,67.0,69.0,85.0,55.0
2064,2025-02-18 21:45:00,927.3633333333332,100.0,,100.0,59.94,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,68.73333333333333,,67.0,69.0,85.0,55.0
2065,2025-02-18 22:00:00,934.4266666666668,100.0,,100.0,59.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,68.74,,67.0,69.0,85.0,55.0
2066,2025-02-18 22:15:00,927.3633333333332,100.0,,100.0,59.75,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,68.67666666666666,,67.0,69.0,85.0,55.0
2067,2025-02-18 22:30:00,936.5466666666666,100.0,,100.0,59.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,68.60333333333334,,67.0,69.0,85.0,55.0
2068,2025-02-18 22:45:00,932.3066666666668,100.0,,100.0,59.580000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,68.51666666666667,,67.0,69.0,85.0,55.0
2069,2025-02-18 23:00:00,945.7266666666668,100.0,,100.0,59.36333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,68.37666666666667,,67.0,69.0,85.0,55.0
2070,2025-02-18 23:15:00,937.2533333333334,100.0,,100.0,59.29666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,68.23,,67.0,69.0,85.0,55.0
2071,2025-02-18 23:30:00,913.2366666666668,100.0,,100.0,59.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,68.10666666666667,,67.0,69.0,85.0,55.0
2072,2025-02-18 23:45:00,949.2566666666668,100.0,,100.0,59.10999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,67.95333333333333,,67.0,69.0,85.0,55.0
2073,2025-02-19 00:00:00,941.4866666666668,100.0,,100.0,59.03666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,67.86666666666666,,67.0,69.0,85.0,55.0
2074,2025-02-19 00:15:00,917.4766666666666,100.0,,100.0,59.01333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,67.76666666666667,,67.0,69.0,85.0,55.0
2075,2025-02-19 00:30:00,929.48,100.0,,100.0,58.91333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,67.67666666666666,,67.0,69.0,85.0,55.0
2076,2025-02-19 00:45:00,918.8866666666668,100.0,,100.0,58.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,67.57333333333334,,67.0,69.0,85.0,55.0
2077,2025-02-19 01:00:00,928.7766666666666,100.0,,100.0,58.79999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,67.49333333333334,,67.0,69.0,85.0,55.0
2078,2025-02-19 01:15:00,927.3666666666668,100.0,,100.0,58.76333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,67.45666666666666,,67.0,69.0,85.0,55.0
2079,2025-02-19 01:30:00,923.8333333333334,100.0,,100.0,58.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.3333333333333,0.0,67.39,,67.0,69.0,85.0,55.0
2080,2025-02-19 01:45:00,945.02,100.0,,100.0,58.75,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,67.36333333333333,,67.0,69.0,85.0,55.0
2081,2025-02-19 02:00:00,921.7133333333333,100.0,,100.0,58.653333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,67.3,,67.0,69.0,85.0,55.0
2082,2025-02-19 02:15:00,941.49,100.0,,100.0,58.49666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,67.23666666666666,,67.0,69.0,85.0,55.0
2083,2025-02-19 02:30:00,928.7733333333332,100.0,,100.0,58.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.0,0.0,67.15666666666667,,67.0,69.0,85.0,55.0
2084,2025-02-19 02:45:00,947.8466666666668,100.0,,100.0,58.14000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,67.09333333333332,,67.0,69.0,85.0,55.0
2085,2025-02-19 03:00:00,927.3633333333332,100.0,,100.0,58.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,67.06666666666666,,67.0,69.0,85.0,55.0
2086,2025-02-19 03:15:00,935.84,99.62333333333332,,100.0,57.91333333333333,1868.85,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.97666666666667,,67.0,69.0,85.0,55.0
2087,2025-02-19 03:30:00,931.6,98.84666666666664,,100.0,57.81,1862.496666666667,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.95666666666666,,67.0,69.0,85.0,55.0
2088,2025-02-19 03:45:00,958.4366666666666,97.2,,100.0,57.70333333333334,1843.4266666666665,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.92666666666666,,67.0,69.0,85.0,55.0
2089,2025-02-19 04:00:00,930.8933333333334,94.24,,100.0,57.67333333333334,1807.4066666666663,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.85333333333334,,67.0,69.0,85.0,55.0
2090,2025-02-19 04:15:00,930.19,91.68333333333334,,100.0,57.56,1779.86,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.81,,67.0,69.0,85.0,55.0
2091,2025-02-19 04:30:00,915.3533333333334,87.21333333333332,,100.0,57.36666666666667,1726.8866666666663,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.72,,67.0,69.0,85.0,55.0
2092,2025-02-19 04:45:00,944.3133333333334,85.98666666666666,,100.0,57.3,1716.2966666666664,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,66.74333333333334,,67.0,69.0,85.0,55.0
2093,2025-02-19 05:00:00,928.7766666666666,81.04333333333334,,100.0,57.26333333333333,1661.2033333333336,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,66.66000000000001,,67.0,69.0,85.0,55.0
2094,2025-02-19 05:15:00,959.85,75.08333333333333,,100.0,57.19,1593.4,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,66.56666666666666,,67.0,69.0,85.0,55.0
2095,2025-02-19 05:30:00,935.84,70.58333333333333,,100.0,57.05666666666667,1545.37,0.0,66.99,,0.0,74.0,0.0,70.0,441.3333333333333,0.0,66.53666666666668,,67.0,69.0,85.0,55.0
2096,2025-02-19 05:45:00,944.3133333333334,65.85333333333334,,100.0,57.17666666666667,1488.8666666666668,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,66.50333333333333,,67.0,69.0,85.0,55.0
2097,2025-02-19 06:00:00,939.37,59.82333333333333,,100.0,57.156666666666666,1421.0633333333335,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,66.43,,67.0,69.0,85.0,55.0
2098,2025-02-19 06:15:00,942.9,55.51333333333334,,100.0,57.083333333333336,1373.0333333333335,0.0,66.99,,0.0,74.0,0.0,70.0,446.6666666666667,0.0,66.42666666666668,,67.0,69.0,85.0,55.0
2099,2025-02-19 06:30:00,929.4833333333332,49.89333333333334,,100.0,57.02666666666667,1312.2933333333333,0.0,66.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,66.38,,67.0,69.0,85.0,55.0
2100,2025-02-19 06:45:00,938.6633333333332,42.75666666666667,,100.0,57.00666666666667,1228.243333333333,0.0,66.99,,0.0,74.0,0.0,70.0,445.6666666666667,0.0,66.32000000000001,,67.0,69.0,85.0,55.0
2101,2025-02-19 07:00:00,934.4266666666666,36.71,,100.0,56.91,1161.1466666666663,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,66.29666666666667,,67.0,69.0,85.0,55.0
2102,2025-02-19 07:15:00,936.5466666666666,31.126666666666665,,100.0,56.85666666666666,1097.58,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,66.28333333333335,,67.0,69.0,85.0,55.0
2103,2025-02-19 07:30:00,948.5533333333332,22.926666666666662,,100.0,56.870000000000005,1008.5866666666668,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,66.22333333333334,,67.0,69.0,85.0,55.0
2104,2025-02-19 07:45:00,949.26,15.846666666666666,,93.5,56.833333333333336,926.6566666666668,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,66.17333333333333,,67.0,69.0,85.0,55.0
2105,2025-02-19 08:00:00,880.7466666666666,10.436666666666667,,73.16666666666667,56.836666666666666,864.5066666666667,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,66.20333333333333,,67.0,69.0,85.0,55.0
2106,2025-02-19 08:15:00,848.9633333333333,6.09,,67.66666666666667,56.8,817.8866666666667,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,66.23666666666666,,67.0,69.0,85.0,55.0
2107,2025-02-19 08:30:00,771.2733333333334,2.3800000000000003,,64.0,56.8,774.8033333333333,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,66.28333333333335,,67.0,69.0,85.0,55.0
2108,2025-02-19 08:45:00,757.8533333333334,0.0,,61.66666666666666,56.78333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,66.31,,67.0,69.0,85.0,55.0
2109,2025-02-19 09:00:00,768.4499999999999,0.0,,61.5,56.77666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,66.35000000000001,,67.0,69.0,85.0,55.0
2110,2025-02-19 09:15:00,742.3133333333334,0.0,,62.0,56.696666666666665,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.39999999999999,,67.0,69.0,85.0,55.0
2111,2025-02-19 09:30:00,726.7766666666666,0.0,,62.333333333333336,56.77,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,66.4,,67.0,69.0,85.0,55.0
2112,2025-02-19 09:45:00,739.4899999999999,0.0,,61.66666666666666,56.75,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.40666666666668,,67.0,69.0,85.0,55.0
2113,2025-02-19 10:00:00,753.6166666666667,0.0,,61.5,56.67666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,66.42,,67.0,69.0,85.0,55.0
2114,2025-02-19 10:15:00,731.7199999999999,0.0,,62.0,56.64000000000001,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,66.37666666666667,,67.0,69.0,85.0,55.0
2115,2025-02-19 10:30:00,746.5533333333333,0.0,,62.0,56.63,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,66.33666666666666,,67.0,69.0,85.0,55.0
2116,2025-02-19 10:45:00,769.15,0.0,,62.16666666666666,56.55666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,66.30333333333334,,67.0,69.0,85.0,55.0
2117,2025-02-19 11:00:00,769.1533333333333,0.0,,61.66666666666666,56.50666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,66.28333333333335,,67.0,69.0,85.0,55.0
2118,2025-02-19 11:15:00,749.3766666666667,0.0,,61.833333333333336,56.47,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.27666666666666,,67.0,69.0,85.0,55.0
2119,2025-02-19 11:30:00,760.68,0.0,,61.833333333333336,56.35666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.19666666666667,,67.0,69.0,85.0,55.0
2120,2025-02-19 11:45:00,775.5099999999999,0.0,,61.66666666666666,56.336666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,66.16333333333334,,67.0,69.0,85.0,55.0
2121,2025-02-19 12:00:00,735.2533333333334,0.0,,61.833333333333336,56.31666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,66.15,,67.0,69.0,85.0,55.0
2122,2025-02-19 12:15:00,736.6666666666666,0.0,,61.833333333333336,56.35666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,66.07333333333334,,67.0,69.0,85.0,55.0
2123,2025-02-19 12:30:00,761.3833333333333,0.0,,61.5,56.403333333333336,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,66.04666666666667,,67.0,69.0,85.0,55.0
2124,2025-02-19 12:45:00,740.9033333333333,0.0,,61.66666666666666,56.42,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,66.04666666666667,,67.0,69.0,85.0,55.0
2125,2025-02-19 13:00:00,752.2000000000002,0.0,,61.5,56.41666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,66.04,,67.0,69.0,85.0,55.0
2126,2025-02-19 13:15:00,739.4866666666667,0.0,,62.0,56.39666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.3333333333333,0.0,66.04,,67.0,69.0,85.0,55.0
2127,2025-02-19 13:30:00,738.7833333333333,0.0,,61.66666666666666,56.4,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.03333333333335,,67.0,69.0,85.0,55.0
2128,2025-02-19 13:45:00,771.98,0.0,,62.0,56.70333333333334,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.07666666666667,,67.0,69.0,85.0,55.0
2129,2025-02-19 14:00:00,733.1333333333333,0.0,,61.833333333333336,56.99666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,66.19333333333334,,67.0,69.0,85.0,55.0
2130,2025-02-19 14:15:00,739.4866666666667,0.0,,62.16666666666666,57.00666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,66.29,,67.0,69.0,85.0,55.0
2131,2025-02-19 14:30:00,759.9733333333334,0.0,,62.16666666666666,57.03,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,438.3333333333333,0.0,66.34,,67.0,69.0,85.0,55.0
2132,2025-02-19 14:45:00,737.3666666666667,0.0,,61.833333333333336,57.123333333333335,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,66.41666666666667,,67.0,69.0,85.0,55.0
2133,2025-02-19 15:00:00,739.4900000000001,0.0,,62.333333333333336,57.27,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,66.51666666666667,,67.0,69.0,85.0,55.0
2134,2025-02-19 15:15:00,741.6066666666667,0.0,,62.16666666666666,57.35666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,441.3333333333333,0.0,66.63333333333333,,67.0,69.0,85.0,55.0
2135,2025-02-19 15:30:00,750.79,0.0,,62.333333333333336,57.71,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,66.73333333333333,,67.0,69.0,85.0,55.0
2136,2025-02-19 15:45:00,731.0133333333333,0.0,,62.5,58.04,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,66.88,,67.0,69.0,85.0,55.0
2137,2025-02-19 16:00:00,763.5033333333334,2.6300000000000003,,65.16666666666667,58.56333333333333,778.3366666666667,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,67.05666666666667,,67.0,69.0,85.0,55.0
2138,2025-02-19 16:15:00,853.9066666666666,9.073333333333332,,73.0,58.70333333333334,851.79,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,67.22,,67.0,69.0,85.0,55.0
2139,2025-02-19 16:30:00,883.5766666666667,12.946666666666667,,79.33333333333333,58.60333333333333,896.2866666666667,0.0,66.99,,0.0,74.0,0.0,70.0,457.3333333333333,0.0,67.28333333333333,,67.0,69.0,85.0,55.0
2140,2025-02-19 16:45:00,941.49,17.583333333333332,,95.83333333333331,58.94,948.5533333333332,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,67.34333333333333,,67.0,69.0,85.0,55.0
2141,2025-02-19 17:00:00,934.4266666666666,22.68,,100.0,59.23333333333333,1004.35,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,67.42,,67.0,69.0,85.0,55.0
2142,2025-02-19 17:15:00,920.3,31.536666666666665,,100.0,59.42333333333334,1101.82,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,67.56333333333333,,67.0,69.0,85.0,55.0
2143,2025-02-19 17:30:00,916.77,38.72,,100.0,59.54,1185.16,0.0,66.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,67.64,,67.0,69.0,85.0,55.0
2144,2025-02-19 17:45:00,906.1733333333332,47.81,,100.0,59.63666666666666,1285.4566666666667,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,67.74666666666667,,67.0,69.0,85.0,55.0
2145,2025-02-19 18:00:00,904.7633333333332,58.02,,100.0,59.82,1410.4666666666665,0.0,66.99,,0.0,74.0,0.0,70.0,474.0,0.0,67.89999999999999,,67.0,69.0,85.0,55.0
2146,2025-02-19 18:15:00,916.0666666666666,69.45333333333333,,100.0,59.79666666666666,1531.2433333333336,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,68.00666666666666,,67.0,69.0,85.0,55.0
2147,2025-02-19 18:30:00,921.7133333333333,82.29333333333334,,100.0,60.01333333333334,1675.3266666666666,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,68.14333333333333,,67.0,69.0,85.0,55.0
2148,2025-02-19 18:45:00,888.5166666666668,92.78666666666668,,100.0,59.85333333333333,1794.6899999999998,0.0,66.99,,0.0,74.0,0.0,70.0,476.0,0.0,68.2,,67.0,69.0,85.0,55.0
2149,2025-02-19 19:00:00,921.0066666666668,99.48,,100.0,59.95,1873.7966666666669,0.0,66.99,,0.0,74.0,0.0,70.0,474.6666666666667,0.0,68.26333333333334,,67.0,69.0,85.0,55.0
2150,2025-02-19 19:15:00,921.0066666666668,100.0,,100.0,59.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,68.29666666666667,,67.0,69.0,85.0,55.0
2151,2025-02-19 19:30:00,911.8233333333334,100.0,,100.0,59.8,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,68.31333333333333,,67.0,69.0,85.0,55.0
2152,2025-02-19 19:45:00,909.7033333333331,100.0,,100.0,59.80666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,68.30333333333334,,67.0,69.0,85.0,55.0
2153,2025-02-19 20:00:00,924.5366666666667,100.0,,100.0,59.91333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,68.30333333333334,,67.0,69.0,85.0,55.0
2154,2025-02-19 20:15:00,917.4733333333334,100.0,,100.0,60.01333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,68.31666666666666,,67.0,69.0,85.0,55.0
2155,2025-02-19 20:30:00,909.0,100.0,,100.0,60.13333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,68.35666666666667,,67.0,69.0,85.0,55.0
2156,2025-02-19 20:45:00,916.7666666666668,100.0,,100.0,60.10333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,68.43666666666667,,67.0,69.0,85.0,55.0
2157,2025-02-19 21:00:00,925.95,100.0,,100.0,60.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,68.43666666666667,,67.0,69.0,85.0,55.0
2158,2025-02-19 21:15:00,913.9433333333332,100.0,,100.0,60.18,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,68.43,,67.0,69.0,85.0,55.0
2159,2025-02-19 21:30:00,926.6566666666668,100.0,,100.0,60.16333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,68.42666666666668,,67.0,69.0,85.0,55.0
2160,2025-02-19 21:45:00,915.3533333333334,100.0,,100.0,60.04333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,68.33333333333333,,67.0,69.0,85.0,55.0
2161,2025-02-19 22:00:00,913.2366666666668,100.0,,100.0,59.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,68.31,,67.0,69.0,85.0,55.0
2162,2025-02-19 22:15:00,911.12,100.0,,100.0,59.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,68.21666666666667,,67.0,69.0,85.0,55.0
2163,2025-02-19 22:30:00,912.7075,100.0,,100.0,59.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.5,0.0,68.125,,67.0,69.0,85.0,55.0
2164,2025-02-19 22:45:00,923.1233333333332,100.0,,100.0,59.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,67.99666666666667,,67.0,69.0,85.0,55.0
2165,2025-02-19 23:00:00,929.48,100.0,,100.0,59.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.0,0.0,67.93,,67.0,69.0,85.0,55.0
2166,2025-02-19 23:15:00,918.8866666666668,100.0,,100.0,59.446666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.0,0.0,67.89,,67.0,69.0,85.0,55.0
2167,2025-02-19 23:30:00,917.4766666666668,100.0,,100.0,59.29333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,453.6666666666667,0.0,67.79666666666667,,67.0,69.0,85.0,55.0
2168,2025-02-19 23:45:00,919.5933333333334,100.0,,100.0,59.09,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,67.7,,67.0,69.0,85.0,55.0
2169,2025-02-20 00:00:00,928.0666666666666,100.0,,100.0,59.03666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,67.62,,67.0,69.0,85.0,55.0
2170,2025-02-20 00:15:00,913.9433333333332,100.0,,100.0,59.053333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,449.3333333333333,0.0,67.56,,67.0,69.0,85.0,55.0
2171,2025-02-20 00:30:00,931.6,100.0,,100.0,58.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,67.50666666666667,,67.0,69.0,85.0,55.0
2172,2025-02-20 00:45:00,922.42,100.0,,100.0,58.79666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,67.45,,67.0,69.0,85.0,55.0
2173,2025-02-20 01:00:00,923.1266666666668,100.0,,100.0,58.64333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.3333333333333,0.0,67.36333333333333,,67.0,69.0,85.0,55.0
2174,2025-02-20 01:15:00,921.7133333333333,100.0,,100.0,58.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,67.31333333333333,,67.0,69.0,85.0,55.0
2175,2025-02-20 01:30:00,934.4266666666666,100.0,,100.0,58.50666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,67.23666666666666,,67.0,69.0,85.0,55.0
2176,2025-02-20 01:45:00,953.4966666666666,100.0,,100.0,58.5,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,67.21666666666667,,67.0,69.0,85.0,55.0
2177,2025-02-20 02:00:00,918.1833333333334,100.0,,100.0,58.423333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,67.17999999999999,,67.0,69.0,85.0,55.0
2178,2025-02-20 02:15:00,926.6533333333332,100.0,,100.0,58.38333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,67.11333333333333,,67.0,69.0,85.0,55.0
2179,2025-02-20 02:30:00,942.1966666666668,100.0,,100.0,58.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,67.09333333333333,,67.0,69.0,85.0,55.0
2180,2025-02-20 02:45:00,924.5366666666667,99.78000000000002,,100.0,58.086666666666666,1872.3833333333328,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,66.99,,67.0,69.0,85.0,55.0
2181,2025-02-20 03:00:00,919.59,99.25666666666666,,100.0,57.97,1866.73,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,66.97,,67.0,69.0,85.0,55.0
2182,2025-02-20 03:15:00,927.3633333333332,97.45333333333332,,100.0,57.84333333333333,1847.6633333333327,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,66.93333333333334,,67.0,69.0,85.0,55.0
2183,2025-02-20 03:30:00,917.4766666666668,93.93333333333334,,100.0,57.723333333333336,1803.87,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,66.84333333333332,,67.0,69.0,85.0,55.0
2184,2025-02-20 03:45:00,909.7033333333334,91.98333333333332,,100.0,57.626666666666665,1781.9766666666667,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,66.81666666666666,,67.0,69.0,85.0,55.0
2185,2025-02-20 04:00:00,933.0133333333332,87.76333333333334,,100.0,57.61333333333334,1733.9533333333331,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.73666666666666,,67.0,69.0,85.0,55.0
2186,2025-02-20 04:15:00,924.54,84.03333333333335,,100.0,57.53,1691.5733333333335,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,66.69,,67.0,69.0,85.0,55.0
2187,2025-02-20 04:30:00,931.6,80.89666666666666,,100.0,57.5,1656.9666666666665,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.67666666666666,,67.0,69.0,85.0,55.0
2188,2025-02-20 04:45:00,934.4233333333332,79.57666666666667,,100.0,57.50666666666667,1643.5466666666669,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,66.69666666666667,,67.0,69.0,85.0,55.0
2189,2025-02-20 05:00:00,935.84,76.60000000000001,,100.0,57.44,1610.35,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,66.67333333333333,,67.0,69.0,85.0,55.0
2190,2025-02-20 05:15:00,946.4333333333334,70.07666666666667,,100.0,57.45000000000001,1537.6033333333332,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,66.56666666666666,,67.0,69.0,85.0,55.0
2191,2025-02-20 05:30:00,933.7233333333334,66.60000000000001,,100.0,57.42666666666667,1496.6366666666663,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,66.55333333333334,,67.0,69.0,85.0,55.0
2192,2025-02-20 05:45:00,905.4666666666668,61.72,,100.0,57.35,1442.25,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,66.51,,67.0,69.0,85.0,55.0
2193,2025-02-20 06:00:00,933.0133333333332,56.443333333333335,,100.0,57.336666666666666,1381.513333333333,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,66.46,,67.0,69.0,85.0,55.0
2194,2025-02-20 06:15:00,918.18,51.16666666666666,,100.0,57.330000000000005,1323.5933333333332,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,66.43,,67.0,69.0,85.0,55.0
2195,2025-02-20 06:30:00,906.1766666666666,46.76666666666667,,100.0,57.32,1274.1566666666668,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,66.42666666666668,,67.0,69.0,85.0,55.0
2196,2025-02-20 06:45:00,959.15,41.71,,100.0,57.336666666666666,1217.65,0.0,66.99,,0.0,74.0,0.0,70.0,444.3333333333333,0.0,66.39999999999999,,67.0,69.0,85.0,55.0
2197,2025-02-20 07:00:00,921.7133333333336,37.123333333333335,,100.0,57.336666666666666,1165.3866666666663,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,66.40666666666668,,67.0,69.0,85.0,55.0
2198,2025-02-20 07:15:00,919.5933333333332,30.49,,100.0,57.26,1089.8100000000002,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,66.34666666666668,,67.0,69.0,85.0,55.0
2199,2025-02-20 07:30:00,907.59,23.99333333333333,,100.0,57.18666666666667,1018.4733333333334,0.0,66.99,,0.0,74.0,0.0,70.0,441.0,0.0,66.30333333333334,,67.0,69.0,85.0,55.0
2200,2025-02-20 07:45:00,942.9033333333332,18.206666666666667,,99.66666666666669,57.11666666666667,952.79,0.0,66.99,,0.0,74.0,0.0,70.0,439.6666666666667,0.0,66.27666666666666,,67.0,69.0,85.0,55.0
2201,2025-02-20 08:00:00,910.4133333333332,11.813333333333333,,81.16666666666667,57.05666666666667,877.9266666666666,0.0,66.99,,0.0,74.0,0.0,70.0,439.0,0.0,66.25333333333333,,67.0,69.0,85.0,55.0
2202,2025-02-20 08:15:00,832.7199999999999,7.13,,69.66666666666667,57.01,829.8933333333333,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,66.27666666666667,,67.0,69.0,85.0,55.0
2203,2025-02-20 08:30:00,756.44,2.623333333333333,,64.66666666666667,56.906666666666666,778.3366666666667,0.0,66.99,,0.0,74.0,0.0,70.0,436.3333333333333,0.0,66.29,,67.0,69.0,85.0,55.0
2204,2025-02-20 08:45:00,743.7266666666668,0.0,,62.5,56.77,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,434.0,0.0,66.31,,67.0,69.0,85.0,55.0
2205,2025-02-20 09:00:00,742.3133333333334,0.0,,61.833333333333336,56.69,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,432.3333333333333,0.0,66.29,,67.0,69.0,85.0,55.0
2206,2025-02-20 09:15:00,759.2666666666668,0.0,,62.333333333333336,56.54333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,66.25333333333333,,67.0,69.0,85.0,55.0
2207,2025-02-20 09:30:00,763.5,0.0,,61.66666666666666,56.42,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,66.16666666666667,,67.0,69.0,85.0,55.0
2208,2025-02-20 09:45:00,742.3166666666666,0.0,,61.66666666666666,56.29,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,66.15,,67.0,69.0,85.0,55.0
2209,2025-02-20 10:00:00,755.0266666666666,0.0,,62.333333333333336,56.13999999999999,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,66.04,,67.0,69.0,85.0,55.0
2210,2025-02-20 10:15:00,745.14,0.0,,62.333333333333336,55.94,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,65.98333333333333,,67.0,69.0,85.0,55.0
2211,2025-02-20 10:30:00,752.2033333333334,0.0,,62.0,55.79666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,65.89333333333333,,67.0,69.0,85.0,55.0
2212,2025-02-20 10:45:00,750.79,0.0,,61.833333333333336,55.63999999999999,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,65.77,,67.0,69.0,85.0,55.0
2213,2025-02-20 11:00:00,735.2533333333334,0.0,,62.16666666666666,55.473333333333336,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,65.69,,67.0,69.0,85.0,55.0
2214,2025-02-20 11:15:00,764.9166666666666,0.0,,62.16666666666666,55.31,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,65.58999999999999,,67.0,69.0,85.0,55.0
2215,2025-02-20 11:30:00,744.4333333333334,0.0,,62.16666666666666,55.123333333333335,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,65.45,,67.0,69.0,85.0,55.0
2216,2025-02-20 11:45:00,733.8366666666667,0.0,,62.5,55.01666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,65.36,,67.0,69.0,85.0,55.0
2217,2025-02-20 12:00:00,732.4266666666667,0.0,,61.66666666666666,54.88666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,65.25333333333333,,67.0,69.0,85.0,55.0
2218,2025-02-20 12:15:00,752.2033333333334,0.0,,62.0,54.696666666666665,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,65.19333333333333,,67.0,69.0,85.0,55.0
2219,2025-02-20 12:30:00,763.5033333333334,0.0,,61.5,54.54666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.0,0.0,65.09666666666666,,67.0,69.0,85.0,55.0
2220,2025-02-20 12:45:00,714.06,0.0,,61.66666666666666,54.370000000000005,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,430.3333333333333,0.0,64.98333333333333,,67.0,69.0,85.0,55.0
2221,2025-02-20 13:00:00,752.2033333333334,0.0,,61.5,54.10999999999999,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,433.0,0.0,64.88666666666667,,67.0,69.0,85.0,55.0
2222,2025-02-20 13:15:00,747.2599999999999,0.0,,62.0,53.91333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,428.6666666666667,0.0,64.78333333333333,,67.0,69.0,85.0,55.0
2223,2025-02-20 13:30:00,742.3133333333334,0.0,,61.16666666666666,53.86666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,64.69,,67.0,69.0,85.0,55.0
2224,2025-02-20 13:45:00,769.1533333333333,0.0,,61.333333333333336,53.833333333333336,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,64.64666666666666,,67.0,69.0,85.0,55.0
2225,2025-02-20 14:00:00,745.14,0.0,,61.16666666666666,53.97333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,64.59333333333332,,67.0,69.0,85.0,55.0
2226,2025-02-20 14:15:00,750.7866666666667,0.0,,61.0,53.98,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,64.58,,67.0,69.0,85.0,55.0
2227,2025-02-20 14:30:00,751.4966666666666,0.0,,61.333333333333336,53.946666666666665,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,64.55,,67.0,69.0,85.0,55.0
2228,2025-02-20 14:45:00,752.2033333333333,0.0,,61.5,53.88999999999999,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,64.51333333333334,,67.0,69.0,85.0,55.0
2229,2025-02-20 15:00:00,740.9,0.0,,61.333333333333336,54.083333333333336,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,64.55333333333334,,67.0,69.0,85.0,55.0
2230,2025-02-20 15:15:00,740.1933333333333,0.0,,61.333333333333336,54.35666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,431.3333333333333,0.0,64.58666666666666,,67.0,69.0,85.0,55.0
2231,2025-02-20 15:30:00,751.4966666666666,0.0,,61.66666666666666,54.49333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,433.6666666666667,0.0,64.69333333333333,,67.0,69.0,85.0,55.0
2232,2025-02-20 15:45:00,737.3733333333333,0.0,,61.5,54.51333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,64.75,,67.0,69.0,85.0,55.0
2233,2025-02-20 16:00:00,747.9633333333333,0.0,,61.66666666666666,54.626666666666665,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,486.3333333333333,0.0,64.92333333333333,,67.0,69.0,85.0,55.0
2234,2025-02-20 16:15:00,761.3866666666667,0.0,,62.0,55.02666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,509.6666666666667,0.0,65.16666666666667,,67.0,69.0,85.0,55.0
2235,2025-02-20 16:30:00,767.0366666666665,0.0,,62.333333333333336,55.38333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,522.0,0.0,65.46333333333332,,67.0,69.0,85.0,55.0
2236,2025-02-20 16:45:00,755.0266666666666,0.0,,62.0,55.60333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,493.0,0.0,65.84333333333333,,67.0,69.0,85.0,55.0
2237,2025-02-20 17:00:00,772.6833333333334,0.0,,62.16666666666666,56.02,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,65.89666666666666,,67.0,69.0,85.0,55.0
2238,2025-02-20 17:15:00,744.4333333333334,0.0,,62.66666666666666,56.21333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,465.3333333333333,0.0,65.97666666666667,,67.0,69.0,85.0,55.0
2239,2025-02-20 17:30:00,743.02,0.0,,62.66666666666666,56.42,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,66.07666666666667,,67.0,69.0,85.0,55.0
2240,2025-02-20 17:45:00,759.2633333333333,0.0,,62.5,56.870000000000005,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,66.22333333333334,,67.0,69.0,85.0,55.0
2241,2025-02-20 18:00:00,742.3166666666666,0.0,,62.66666666666666,57.046666666666674,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,66.38000000000001,,67.0,69.0,85.0,55.0
2242,2025-02-20 18:15:00,749.38,0.0,,63.16666666666666,57.27666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,66.55333333333334,,67.0,69.0,85.0,55.0
2243,2025-02-20 18:30:00,748.6700000000001,0.0,,63.333333333333336,57.56,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,66.76,,67.0,69.0,85.0,55.0
2244,2025-02-20 18:45:00,778.3366666666667,0.7866666666666666,,64.0,57.873333333333335,759.9699999999999,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,66.96,,67.0,69.0,85.0,55.0
2245,2025-02-20 19:00:00,822.1233333333333,6.553333333333334,,69.83333333333333,58.10666666666666,823.54,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,67.16333333333334,,67.0,69.0,85.0,55.0
2246,2025-02-20 19:15:00,872.9766666666668,13.426666666666668,,81.5,58.173333333333325,900.5233333333334,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,67.31333333333333,,67.0,69.0,85.0,55.0
2247,2025-02-20 19:30:00,911.12,18.3,,96.83333333333331,58.25,954.9066666666668,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,67.37666666666667,,67.0,69.0,85.0,55.0
2248,2025-02-20 19:45:00,925.95,25.016666666666666,,100.0,58.57,1029.0666666666668,0.0,66.99,,0.0,74.0,0.0,70.0,479.6666666666667,0.0,67.48666666666666,,67.0,69.0,85.0,55.0
2249,2025-02-20 20:00:00,940.7833333333332,35.54333333333333,,100.0,58.63666666666666,1147.0233333333333,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,67.66333333333334,,67.0,69.0,85.0,55.0
2250,2025-02-20 20:15:00,935.84,49.52666666666667,,100.0,58.92666666666667,1303.8166666666666,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,67.91000000000001,,67.0,69.0,85.0,55.0
2251,2025-02-20 20:30:00,939.3666666666668,67.08666666666666,,100.0,59.10999999999999,1501.5833333333333,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,68.19,,67.0,69.0,85.0,55.0
2252,2025-02-20 20:45:00,914.65,90.19,,100.0,59.32,1766.4399999999998,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,68.57666666666667,,67.0,69.0,85.0,55.0
2253,2025-02-20 21:00:00,910.4133333333332,100.0,,100.0,59.38666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,68.89,,67.0,69.0,85.0,55.0
2254,2025-02-20 21:15:00,916.77,100.0,,100.0,59.54666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,69.17666666666666,,67.0,69.0,85.0,55.0
2255,2025-02-20 21:30:00,947.8466666666668,100.0,,100.0,59.57,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.0,0.0,69.42999999999999,,67.0,69.0,85.0,55.0
2256,2025-02-20 21:45:00,931.6,100.0,,100.0,59.53333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
2257,2025-02-20 22:00:00,935.8366666666668,100.0,,100.0,59.51,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.6666666666667,0.0,69.71,,67.0,69.0,85.0,55.0
2258,2025-02-20 22:15:00,951.3766666666668,100.0,,100.0,59.39666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.0,0.0,69.80666666666667,,67.0,69.0,85.0,55.0
2259,2025-02-20 22:30:00,919.5933333333332,100.0,,100.0,59.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,543.6666666666666,0.0,70.02333333333333,,67.0,69.0,85.0,55.0
2260,2025-02-20 22:45:00,896.29,100.0,,100.0,58.91333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,592.6666666666666,0.0,70.05666666666667,,67.0,69.0,85.0,55.0
2261,2025-02-20 23:00:00,928.07,100.0,,100.0,58.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,593.6666666666666,0.0,69.91666666666667,,67.0,69.0,85.0,55.0
2262,2025-02-20 23:15:00,934.4233333333332,100.0,,100.0,58.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,598.3333333333334,0.0,69.83666666666666,,67.0,69.0,85.0,55.0
2263,2025-02-20 23:30:00,928.7733333333334,100.0,,100.0,58.18,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,600.3333333333334,0.0,69.71666666666665,,67.0,69.0,85.0,55.0
2264,2025-02-20 23:45:00,945.02,100.0,,100.0,58.05666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,601.3333333333334,0.0,69.55,,67.0,69.0,85.0,55.0
