,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2265,2025-02-21 00:00:00,911.12,100.0,,100.0,58.0,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,603.5,0.0,69.495,,67.0,69.0,85.0,55.0
2266,2025-02-21 00:15:00,945.7266666666666,100.0,,100.0,57.84,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,607.6666666666666,0.0,69.45333333333333,,67.0,69.0,85.0,55.0
2267,2025-02-21 00:30:00,940.0766666666668,100.0,,100.0,57.71333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,620.6666666666666,0.0,69.25,,67.0,69.0,85.0,55.0
2268,2025-02-21 00:45:00,934.4233333333332,100.0,,100.0,57.54666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,600.3333333333334,0.0,69.05,,67.0,69.0,85.0,55.0
2269,2025-02-21 01:00:00,953.4933333333332,100.0,,100.0,57.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,547.0,0.0,68.78,,67.0,69.0,85.0,55.0
2270,2025-02-21 01:15:00,935.1333333333332,100.0,,100.0,57.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,68.39666666666666,,67.0,69.0,85.0,55.0
2271,2025-02-21 01:30:00,943.6066666666668,100.0,,100.0,57.04333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.6666666666667,0.0,68.05333333333334,,67.0,69.0,85.0,55.0
2272,2025-02-21 01:45:00,962.68,100.0,,100.0,56.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,67.78333333333333,,67.0,69.0,85.0,55.0
2273,2025-02-21 02:00:00,937.25,100.0,,100.0,56.70333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,67.56333333333333,,67.0,69.0,85.0,55.0
2274,2025-02-21 02:15:00,935.13,100.0,,100.0,56.57666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,67.33999999999999,,67.0,69.0,85.0,55.0
2275,2025-02-21 02:30:00,948.55,100.0,,100.0,56.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,67.17666666666666,,67.0,69.0,85.0,55.0
2276,2025-02-21 02:45:00,945.0233333333334,99.42,,100.0,56.29333333333333,1868.1466666666668,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,67.00333333333333,,67.0,69.0,85.0,55.0
2277,2025-02-21 03:00:00,952.79,95.30333333333331,,100.0,56.19333333333333,1822.9433333333332,0.0,66.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,66.86666666666666,,67.0,69.0,85.0,55.0
2278,2025-02-21 03:15:00,961.2666666666668,89.40333333333332,,100.0,56.053333333333335,1755.8466666666666,0.0,66.99,,0.0,74.0,0.0,70.0,460.3333333333333,0.0,66.72666666666667,,67.0,69.0,85.0,55.0
2279,2025-02-21 03:30:00,940.0766666666668,82.92,,100.0,55.91,1682.39,0.0,66.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,66.61,,67.0,69.0,85.0,55.0
2280,2025-02-21 03:45:00,964.09,75.11333333333333,,100.0,55.81,1592.6899999999998,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,66.46666666666668,,67.0,69.0,85.0,55.0
2281,2025-02-21 04:00:00,934.4266666666668,66.22,,100.0,55.693333333333335,1494.5166666666669,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,66.34,,67.0,69.0,85.0,55.0
2282,2025-02-21 04:15:00,948.5533333333332,55.946666666666665,,100.0,55.55666666666667,1377.2733333333333,0.0,66.99,,0.0,74.0,0.0,70.0,458.6666666666667,0.0,66.18666666666667,,67.0,69.0,85.0,55.0
2283,2025-02-21 04:30:00,963.3833333333332,43.41666666666666,,100.0,55.42333333333334,1236.013333333333,0.0,66.99,,0.0,74.0,0.0,70.0,459.0,0.0,66.01333333333334,,67.0,69.0,85.0,55.0
2284,2025-02-21 04:45:00,924.5366666666667,30.926666666666662,,100.0,55.38666666666666,1096.8766666666668,0.0,66.99,,0.0,74.0,0.0,70.0,458.6666666666667,0.0,65.88,,67.0,69.0,85.0,55.0
2285,2025-02-21 05:00:00,921.0066666666668,18.64666666666667,,94.83333333333331,55.29333333333333,957.7333333333332,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,65.77,,67.0,69.0,85.0,55.0
2286,2025-02-21 05:15:00,829.8966666666666,7.966666666666666,,69.33333333333333,55.193333333333335,840.4900000000001,0.0,66.99,,0.0,74.0,0.0,70.0,460.3333333333333,0.0,65.73666666666666,,67.0,69.0,85.0,55.0
2287,2025-02-21 05:30:00,764.21,0.9833333333333334,,61.333333333333336,55.17666666666667,760.6766666666667,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,65.75666666666666,,67.0,69.0,85.0,55.0
2288,2025-02-21 05:45:00,744.4333333333334,0.0,,61.333333333333336,55.06666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,65.74333333333334,,67.0,69.0,85.0,55.0
2289,2025-02-21 06:00:00,776.2133333333333,0.0,,60.5,54.973333333333336,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,459.0,0.0,65.70666666666666,,67.0,69.0,85.0,55.0
2290,2025-02-21 06:15:00,767.0333333333333,0.0,,61.16666666666666,54.89000000000001,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,65.64,,67.0,69.0,85.0,55.0
2291,2025-02-21 06:30:00,752.91,0.0,,61.0,54.81333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,65.63,,67.0,69.0,85.0,55.0
2292,2025-02-21 06:45:00,739.4899999999999,0.0,,61.333333333333336,54.76333333333334,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,457.0,0.0,65.54333333333334,,67.0,69.0,85.0,55.0
2293,2025-02-21 07:00:00,732.4266666666666,0.0,,61.333333333333336,54.72,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,65.45,,67.0,69.0,85.0,55.0
2294,2025-02-21 07:15:00,762.09,0.0,,60.5,54.60666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,65.37666666666667,,67.0,69.0,85.0,55.0
2295,2025-02-21 07:30:00,755.7333333333332,0.0,,61.0,54.53333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,65.36333333333333,,67.0,69.0,85.0,55.0
2296,2025-02-21 07:45:00,747.2566666666667,0.0,,61.0,54.48333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,65.34333333333333,,67.0,69.0,85.0,55.0
2297,2025-02-21 08:00:00,748.6700000000001,0.0,,60.5,54.40333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,455.6666666666667,0.0,65.30333333333333,,67.0,69.0,85.0,55.0
2298,2025-02-21 08:15:00,769.1533333333333,0.0,,60.66666666666666,54.34,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,65.25333333333333,,67.0,69.0,85.0,55.0
2299,2025-02-21 08:30:00,741.6066666666667,0.0,,60.833333333333336,54.26666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,65.24333333333334,,67.0,69.0,85.0,55.0
2300,2025-02-21 08:45:00,749.3766666666667,0.0,,60.66666666666666,54.18333333333334,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,457.0,0.0,65.13,,67.0,69.0,85.0,55.0
2301,2025-02-21 09:00:00,748.6700000000001,0.0,,60.833333333333336,54.123333333333335,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,64.98333333333333,,67.0,69.0,85.0,55.0
2302,2025-02-21 09:15:00,746.5500000000001,0.0,,60.833333333333336,54.1,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,64.88,,67.0,69.0,85.0,55.0
2303,2025-02-21 09:30:00,747.9633333333333,0.0,,60.5,54.03666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,64.82333333333334,,67.0,69.0,85.0,55.0
2304,2025-02-21 09:45:00,733.8366666666666,0.0,,60.16666666666666,53.97333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,64.74333333333333,,67.0,69.0,85.0,55.0
2305,2025-02-21 10:00:00,722.5366666666667,0.0,,60.833333333333336,53.99,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,457.3333333333333,0.0,64.69666666666666,,67.0,69.0,85.0,55.0
2306,2025-02-21 10:15:00,761.3833333333333,0.0,,60.833333333333336,53.96,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,460.6666666666667,0.0,64.59333333333332,,67.0,69.0,85.0,55.0
2307,2025-02-21 10:30:00,767.7400000000001,0.0,,61.0,53.906666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,64.55333333333334,,67.0,69.0,85.0,55.0
2308,2025-02-21 10:45:00,752.1999999999999,0.0,,61.16666666666666,53.836666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,461.0,0.0,64.47666666666667,,67.0,69.0,85.0,55.0
2309,2025-02-21 11:00:00,745.8433333333334,0.0,,60.66666666666666,53.76666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,460.6666666666667,0.0,64.43,,67.0,69.0,85.0,55.0
2310,2025-02-21 11:15:00,750.79,0.0,,60.66666666666666,53.75666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,460.6666666666667,0.0,64.33666666666666,,67.0,69.0,85.0,55.0
2311,2025-02-21 11:30:00,740.9033333333333,0.0,,60.833333333333336,53.71333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,64.31,,67.0,69.0,85.0,55.0
2312,2025-02-21 11:45:00,757.1466666666666,0.0,,60.66666666666666,53.56666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,64.23,,67.0,69.0,85.0,55.0
2313,2025-02-21 12:00:00,740.1933333333333,0.0,,60.833333333333336,53.54666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,64.18333333333334,,67.0,69.0,85.0,55.0
2314,2025-02-21 12:15:00,751.4966666666666,0.0,,60.66666666666666,53.51666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,64.13666666666667,,67.0,69.0,85.0,55.0
2315,2025-02-21 12:30:00,759.2666666666668,0.0,,60.66666666666666,53.52666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,64.06666666666666,,67.0,69.0,85.0,55.0
2316,2025-02-21 12:45:00,736.6633333333333,0.0,,60.66666666666666,53.52333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,64.05333333333334,,67.0,69.0,85.0,55.0
2317,2025-02-21 13:00:00,740.9033333333333,0.0,,60.5,53.586666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,64.05333333333334,,67.0,69.0,85.0,55.0
2318,2025-02-21 13:15:00,761.3866666666667,0.0,,61.0,53.803333333333335,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,463.6666666666667,0.0,64.10333333333334,,67.0,69.0,85.0,55.0
2319,2025-02-21 13:30:00,701.35,0.0,,61.0,54.02666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,64.21666666666667,,67.0,69.0,85.0,55.0
2320,2025-02-21 13:45:00,738.0766666666667,0.0,,60.833333333333336,54.34,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,462.3333333333333,0.0,64.32666666666667,,67.0,69.0,85.0,55.0
2321,2025-02-21 14:00:00,750.79,0.0,,61.16666666666666,54.61333333333334,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,462.3333333333333,0.0,64.45333333333333,,67.0,69.0,85.0,55.0
2322,2025-02-21 14:15:00,753.6133333333333,0.0,,61.0,54.92333333333334,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,463.6666666666667,0.0,64.58,,67.0,69.0,85.0,55.0
2323,2025-02-21 14:30:00,740.9033333333333,0.0,,61.333333333333336,55.22,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,64.70666666666666,,67.0,69.0,85.0,55.0
2324,2025-02-21 14:45:00,736.6633333333333,0.0,,61.5,55.64666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,64.88666666666667,,67.0,69.0,85.0,55.0
2325,2025-02-21 15:00:00,735.2533333333334,0.0,,62.0,55.99666666666667,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,65.08333333333333,,67.0,69.0,85.0,55.0
2326,2025-02-21 15:15:00,751.4966666666666,0.0,,61.66666666666666,56.553333333333335,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,65.29333333333334,,67.0,69.0,85.0,55.0
2327,2025-02-21 15:30:00,750.0833333333334,0.0,,61.833333333333336,56.870000000000005,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,65.54,,67.0,69.0,85.0,55.0
2328,2025-02-21 15:45:00,759.2666666666668,0.0,,62.16666666666666,57.336666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,474.6666666666667,0.0,65.72666666666667,,67.0,69.0,85.0,55.0
2329,2025-02-21 16:00:00,744.4333333333334,0.0,,62.833333333333336,57.8,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,516.0,0.0,66.03,,67.0,69.0,85.0,55.0
2330,2025-02-21 16:15:00,749.3766666666667,0.0,,62.66666666666666,58.34333333333333,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,544.3333333333334,0.0,66.42,,67.0,69.0,85.0,55.0
2331,2025-02-21 16:30:00,740.1966666666667,0.0,,62.5,58.85666666666666,750.08,0.0,66.99,,0.0,74.0,0.0,70.0,540.3333333333334,0.0,66.82,,67.0,69.0,85.0,55.0
2332,2025-02-21 16:45:00,749.3766666666667,0.9733333333333332,,64.0,59.25,761.3833333333333,0.0,66.99,,0.0,74.0,0.0,70.0,503.6666666666667,0.0,67.00666666666666,,67.0,69.0,85.0,55.0
2333,2025-02-21 17:00:00,803.0566666666667,5.993333333333333,,69.33333333333333,59.60666666666666,815.77,0.0,66.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,67.14999999999999,,67.0,69.0,85.0,55.0
2334,2025-02-21 17:15:00,887.1033333333334,12.699999999999998,,79.16666666666667,60.18,894.17,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,67.29333333333334,,67.0,69.0,85.0,55.0
2335,2025-02-21 17:30:00,918.1833333333334,21.19666666666667,,97.0,60.57,989.5166666666668,0.0,66.99,,0.0,74.0,0.0,70.0,484.6666666666667,0.0,67.46666666666667,,67.0,69.0,85.0,55.0
2336,2025-02-21 17:45:00,937.9566666666666,32.88666666666666,,100.0,60.93666666666667,1120.18,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,67.67999999999999,,67.0,69.0,85.0,55.0
2337,2025-02-21 18:00:00,943.6066666666666,50.25333333333333,,100.0,61.39000000000001,1313.7033333333331,0.0,66.99,,0.0,74.0,0.0,70.0,492.3333333333333,0.0,68.00333333333333,,67.0,69.0,85.0,55.0
2338,2025-02-21 18:15:00,945.02,66.85666666666667,,100.0,61.68666666666667,1514.2933333333333,0.0,66.99,,0.0,74.0,0.0,70.0,494.0,0.0,68.28333333333335,,67.0,69.0,85.0,55.0
2339,2025-02-21 18:30:00,929.4833333333332,86.52,,100.0,61.96666666666667,1729.7133333333331,0.0,66.99,,0.0,74.0,0.0,70.0,496.0,0.0,68.52666666666666,,67.0,69.0,85.0,55.0
2340,2025-02-21 18:45:00,927.36,98.69,,100.0,62.23333333333333,1861.0833333333333,0.0,66.99,,0.0,74.0,0.0,70.0,495.0,0.0,68.72666666666667,,67.0,69.0,85.0,55.0
2341,2025-02-21 19:00:00,928.0733333333334,100.0,,100.0,62.870000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.0,0.0,68.97666666666667,,67.0,69.0,85.0,55.0
2342,2025-02-21 19:15:00,930.1866666666666,100.0,,100.0,62.946666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.6666666666667,0.0,69.21666666666665,,67.0,69.0,85.0,55.0
2343,2025-02-21 19:30:00,907.5866666666668,100.0,,100.0,62.95666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.0,0.0,69.45333333333333,,67.0,69.0,85.0,55.0
2344,2025-02-21 19:45:00,934.4266666666668,100.0,,100.0,63.15333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,69.70666666666666,,67.0,69.0,85.0,55.0
2345,2025-02-21 20:00:00,941.4866666666668,100.0,,100.0,63.45666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,70.00666666666666,,67.0,69.0,85.0,55.0
2346,2025-02-21 20:15:00,902.6466666666666,100.0,,100.0,63.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,70.38,,67.0,69.0,85.0,55.0
2347,2025-02-21 20:30:00,924.54,100.0,,100.0,63.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.64666666666666,,67.0,69.0,85.0,55.0
2348,2025-02-21 20:45:00,913.2366666666668,100.0,,100.0,64.17666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,70.82666666666667,,67.0,69.0,85.0,55.0
2349,2025-02-21 21:00:00,918.1833333333334,100.0,,100.0,64.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,70.92,,67.0,69.0,85.0,55.0
2350,2025-02-21 21:15:00,901.23,100.0,,100.0,64.38666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,70.85666666666667,,67.0,69.0,85.0,55.0
2351,2025-02-21 21:30:00,905.47,100.0,,100.0,64.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.73666666666666,,67.0,69.0,85.0,55.0
2352,2025-02-21 21:45:00,911.8233333333334,100.0,,100.0,64.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.6666666666667,0.0,70.62333333333333,,67.0,69.0,85.0,55.0
2353,2025-02-21 22:00:00,938.66,100.0,,100.0,64.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.0,0.0,70.47666666666667,,67.0,69.0,85.0,55.0
2354,2025-02-21 22:15:00,929.4833333333332,100.0,,100.0,63.96666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
2355,2025-02-21 22:30:00,939.3733333333332,100.0,,100.0,63.98666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.07000000000001,,67.0,69.0,85.0,55.0
2356,2025-02-21 22:45:00,953.4933333333332,100.0,,100.0,63.71,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0
2357,2025-02-21 23:00:00,934.4266666666666,100.0,,100.0,63.47333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,69.68666666666667,,67.0,69.0,85.0,55.0
2358,2025-02-21 23:15:00,952.79,100.0,,100.0,63.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.6666666666667,0.0,69.38666666666667,,67.0,69.0,85.0,55.0
2359,2025-02-21 23:30:00,930.1866666666666,100.0,,100.0,62.906666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,69.0,,67.0,69.0,85.0,55.0
2360,2025-02-21 23:45:00,932.3066666666668,100.0,,100.0,62.66666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.6666666666667,0.0,68.81666666666666,,67.0,69.0,85.0,55.0
2361,2025-02-22 00:00:00,899.82,100.0,,100.0,62.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,68.74666666666667,,67.0,69.0,85.0,55.0
2362,2025-02-22 00:15:00,929.4833333333332,100.0,,100.0,62.120000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.0,0.0,68.82333333333332,,67.0,69.0,85.0,55.0
2363,2025-02-22 00:30:00,927.3633333333332,100.0,,100.0,61.656666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.3333333333333,0.0,68.94666666666666,,67.0,69.0,85.0,55.0
2364,2025-02-22 00:45:00,921.7133333333333,100.0,,100.0,61.443333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.6666666666667,0.0,69.06333333333333,,67.0,69.0,85.0,55.0
2365,2025-02-22 01:00:00,947.8466666666668,100.0,,100.0,61.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.0,0.0,69.13,,67.0,69.0,85.0,55.0
2366,2025-02-22 01:15:00,916.0633333333334,100.0,,100.0,61.14000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.3333333333333,0.0,69.13,,67.0,69.0,85.0,55.0
2367,2025-02-22 01:30:00,920.2966666666669,100.0,,100.0,61.04,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.3333333333333,0.0,69.10000000000001,,67.0,69.0,85.0,55.0
2368,2025-02-22 01:45:00,962.68,100.0,,100.0,60.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.0,0.0,69.01666666666667,,67.0,69.0,85.0,55.0
2369,2025-02-22 02:00:00,928.07,100.0,,100.0,60.66333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,68.97666666666667,,67.0,69.0,85.0,55.0
2370,2025-02-22 02:15:00,945.02,100.0,,100.0,60.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,68.87333333333333,,67.0,69.0,85.0,55.0
2371,2025-02-22 02:30:00,954.2,100.0,,100.0,60.583333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,68.83999999999999,,67.0,69.0,85.0,55.0
2372,2025-02-22 02:45:00,930.8933333333334,100.0,,100.0,60.45666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,68.74,,67.0,69.0,85.0,55.0
2373,2025-02-22 03:00:00,919.5933333333332,100.0,,100.0,60.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,68.71333333333332,,67.0,69.0,85.0,55.0
2374,2025-02-22 03:15:00,925.9533333333334,100.0,,100.0,60.086666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.3333333333333,0.0,68.60333333333334,,67.0,69.0,85.0,55.0
2375,2025-02-22 03:30:00,933.72,100.0,,100.0,60.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,68.54666666666667,,67.0,69.0,85.0,55.0
2376,2025-02-22 03:45:00,923.1266666666668,100.0,,100.0,60.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,68.47,,67.0,69.0,85.0,55.0
2377,2025-02-22 04:00:00,932.31,100.0,,100.0,59.86333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.3333333333333,0.0,68.42,,67.0,69.0,85.0,55.0
2378,2025-02-22 04:15:00,933.72,100.0,,100.0,59.76333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.6666666666667,0.0,68.33999999999999,,67.0,69.0,85.0,55.0
2379,2025-02-22 04:30:00,934.4266666666666,100.0,,100.0,59.63666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.0,0.0,68.29666666666667,,67.0,69.0,85.0,55.0
2380,2025-02-22 04:45:00,941.4866666666668,100.0,,100.0,59.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,68.20333333333333,,67.0,69.0,85.0,55.0
2381,2025-02-22 05:00:00,927.3633333333332,100.0,,100.0,59.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,68.16333333333334,,67.0,69.0,85.0,55.0
2382,2025-02-22 05:15:00,928.07,100.0,,100.0,59.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.3333333333333,0.0,68.07,,67.0,69.0,85.0,55.0
2383,2025-02-22 05:30:00,930.1866666666666,100.0,,100.0,59.403333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,68.04666666666667,,67.0,69.0,85.0,55.0
2384,2025-02-22 05:45:00,916.06,100.0,,100.0,59.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,68.01333333333334,,67.0,69.0,85.0,55.0
2385,2025-02-22 06:00:00,939.3666666666668,100.0,,100.0,59.303333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,67.91666666666667,,67.0,69.0,85.0,55.0
2386,2025-02-22 06:15:00,918.8866666666668,100.0,,100.0,59.22666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,67.89666666666666,,67.0,69.0,85.0,55.0
2387,2025-02-22 06:30:00,928.7766666666666,100.0,,100.0,59.11333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,67.87333333333333,,67.0,69.0,85.0,55.0
2388,2025-02-22 06:45:00,936.5433333333334,100.0,,100.0,59.126666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,67.8,,67.0,69.0,85.0,55.0
2389,2025-02-22 07:00:00,934.4233333333332,100.0,,100.0,59.05666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.0,0.0,67.77666666666666,,67.0,69.0,85.0,55.0
2390,2025-02-22 07:15:00,927.3633333333332,100.0,,100.0,59.04,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,474.6666666666667,0.0,67.75666666666666,,67.0,69.0,85.0,55.0
2391,2025-02-22 07:30:00,935.84,100.0,,100.0,58.95333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,474.0,0.0,67.7,,67.0,69.0,85.0,55.0
2392,2025-02-22 07:45:00,919.5966666666668,100.0,,100.0,58.89666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,67.64666666666666,,67.0,69.0,85.0,55.0
2393,2025-02-22 08:00:00,916.0633333333334,100.0,,100.0,58.82333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,67.61333333333333,,67.0,69.0,85.0,55.0
2394,2025-02-22 08:15:00,907.5866666666668,100.0,,100.0,58.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,67.56,,67.0,69.0,85.0,55.0
2395,2025-02-22 08:30:00,920.3,100.0,,100.0,58.63333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.6666666666667,0.0,67.50666666666667,,67.0,69.0,85.0,55.0
2396,2025-02-22 08:45:00,929.48,100.0,,100.0,58.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,67.5,,67.0,69.0,85.0,55.0
2397,2025-02-22 09:00:00,936.5466666666666,100.0,,100.0,58.556666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,67.43666666666667,,67.0,69.0,85.0,55.0
2398,2025-02-22 09:15:00,949.96,100.0,,100.0,58.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,67.38333333333334,,67.0,69.0,85.0,55.0
2399,2025-02-22 09:30:00,947.8433333333334,100.0,,100.0,58.31666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,67.34333333333332,,67.0,69.0,85.0,55.0
2400,2025-02-22 09:45:00,947.8466666666668,100.0,,100.0,58.24333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,67.31666666666666,,67.0,69.0,85.0,55.0
2401,2025-02-22 10:00:00,921.7133333333333,100.0,,100.0,58.203333333333326,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,67.24,,67.0,69.0,85.0,55.0
2402,2025-02-22 10:15:00,935.8366666666668,100.0,,100.0,58.27666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,67.23,,67.0,69.0,85.0,55.0
2403,2025-02-22 10:30:00,934.4266666666666,100.0,,100.0,58.21333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,67.22333333333334,,67.0,69.0,85.0,55.0
2404,2025-02-22 10:45:00,934.4233333333332,100.0,,100.0,58.19333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,67.19666666666666,,67.0,69.0,85.0,55.0
2405,2025-02-22 11:00:00,934.4233333333332,100.0,,100.0,58.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,67.15333333333334,,67.0,69.0,85.0,55.0
2406,2025-02-22 11:15:00,935.84,100.0,,100.0,58.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.6666666666667,0.0,67.11333333333333,,67.0,69.0,85.0,55.0
2407,2025-02-22 11:30:00,913.9433333333332,100.0,,100.0,58.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.0,0.0,67.1,,67.0,69.0,85.0,55.0
2408,2025-02-22 11:45:00,941.4866666666668,100.0,,100.0,58.02666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.0,0.0,67.08,,67.0,69.0,85.0,55.0
2409,2025-02-22 12:00:00,937.96,100.0,,100.0,58.01666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,478.6666666666667,0.0,67.07,,67.0,69.0,85.0,55.0
2410,2025-02-22 12:15:00,920.3,99.77,,100.0,57.72333333333333,1871.6766666666665,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,67.00333333333333,,67.0,69.0,85.0,55.0
2411,2025-02-22 12:30:00,919.5933333333332,98.88,,100.0,57.81,1862.496666666667,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,66.96333333333332,,67.0,69.0,85.0,55.0
2412,2025-02-22 12:45:00,938.6633333333332,98.96666666666664,,100.0,58.03666666666667,1862.5,0.0,66.99,,0.0,74.0,0.0,70.0,485.3333333333333,0.0,66.96666666666665,,67.0,69.0,85.0,55.0
2413,2025-02-22 13:00:00,932.3066666666668,99.06333333333332,,100.0,58.153333333333336,1864.6133333333332,0.0,66.99,,0.0,74.0,0.0,70.0,488.6666666666667,0.0,66.97,,67.0,69.0,85.0,55.0
2414,2025-02-22 13:15:00,919.5966666666668,99.7,,100.0,58.44,1871.6766666666665,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,67.02666666666666,,67.0,69.0,85.0,55.0
2415,2025-02-22 13:30:00,913.9433333333332,100.0,,100.0,58.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,67.13666666666667,,67.0,69.0,85.0,55.0
2416,2025-02-22 13:45:00,920.3,100.0,,100.0,59.02666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.6666666666667,0.0,67.23666666666666,,67.0,69.0,85.0,55.0
2417,2025-02-22 14:00:00,926.6566666666668,100.0,,100.0,59.04333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,67.31333333333333,,67.0,69.0,85.0,55.0
2418,2025-02-22 14:15:00,931.6,100.0,,100.0,59.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,67.42,,67.0,69.0,85.0,55.0
2419,2025-02-22 14:30:00,944.31,100.0,,100.0,59.620000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,67.54666666666667,,67.0,69.0,85.0,55.0
2420,2025-02-22 14:45:00,945.7266666666668,100.0,,100.0,59.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,67.69,,67.0,69.0,85.0,55.0
2421,2025-02-22 15:00:00,942.9,100.0,,100.0,60.30666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.6666666666667,0.0,67.85000000000001,,67.0,69.0,85.0,55.0
2422,2025-02-22 15:15:00,934.4266666666666,100.0,,100.0,60.70333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,68.01,,67.0,69.0,85.0,55.0
2423,2025-02-22 15:30:00,911.12,100.0,,100.0,61.196666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,475.3333333333333,0.0,68.21666666666667,,67.0,69.0,85.0,55.0
2424,2025-02-22 15:45:00,928.7766666666666,100.0,,100.0,61.85666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.3333333333333,0.0,68.41333333333334,,67.0,69.0,85.0,55.0
2425,2025-02-22 16:00:00,911.1166666666668,100.0,,100.0,62.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,68.64999999999999,,67.0,69.0,85.0,55.0
2426,2025-02-22 16:15:00,935.1333333333332,100.0,,100.0,62.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,68.92666666666666,,67.0,69.0,85.0,55.0
2427,2025-02-22 16:30:00,915.3566666666666,100.0,,100.0,62.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,69.09666666666668,,67.0,69.0,85.0,55.0
2428,2025-02-22 16:45:00,900.5233333333332,100.0,,100.0,63.56333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.6666666666667,0.0,69.28,,67.0,69.0,85.0,55.0
2429,2025-02-22 17:00:00,887.8133333333334,100.0,,100.0,63.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.6666666666667,0.0,69.45333333333333,,67.0,69.0,85.0,55.0
2430,2025-02-22 17:15:00,910.4133333333332,100.0,,100.0,64.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.0,0.0,69.60000000000001,,67.0,69.0,85.0,55.0
2431,2025-02-22 17:30:00,908.9966666666668,100.0,,100.0,64.27,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,69.77666666666666,,67.0,69.0,85.0,55.0
2432,2025-02-22 17:45:00,892.7566666666667,100.0,,100.0,64.36,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.6666666666667,0.0,69.92333333333333,,67.0,69.0,85.0,55.0
2433,2025-02-22 18:00:00,894.1700000000001,100.0,,100.0,64.71333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,70.07000000000001,,67.0,69.0,85.0,55.0
2434,2025-02-22 18:15:00,911.1166666666668,100.0,,100.0,64.78333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
2435,2025-02-22 18:30:00,901.23,100.0,,100.0,65.13333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
2436,2025-02-22 18:45:00,880.0433333333334,100.0,,100.0,65.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,70.57333333333334,,67.0,69.0,85.0,55.0
2437,2025-02-22 19:00:00,885.69,100.0,,100.0,65.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,70.77,,67.0,69.0,85.0,55.0
2438,2025-02-22 19:15:00,921.7133333333333,100.0,,100.0,65.67666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.6666666666667,0.0,70.98666666666666,,67.0,69.0,85.0,55.0
2439,2025-02-22 19:30:00,884.9866666666667,100.0,,100.0,65.57000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,454.3333333333333,0.0,71.15666666666667,,67.0,69.0,85.0,55.0
2440,2025-02-22 19:45:00,877.2199999999999,100.0,,100.0,65.24666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,71.14666666666666,,67.0,69.0,85.0,55.0
2441,2025-02-22 20:00:00,885.6933333333333,100.0,,100.0,65.11333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.3333333333333,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
2442,2025-02-22 20:15:00,890.6366666666667,100.0,,100.0,64.98666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,70.92,,67.0,69.0,85.0,55.0
2443,2025-02-22 20:30:00,889.2233333333334,100.0,,100.0,64.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
2444,2025-02-22 20:45:00,905.47,100.0,,100.0,65.21666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.77666666666666,,67.0,69.0,85.0,55.0
2445,2025-02-22 21:00:00,875.8033333333333,100.0,,100.0,65.46333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
2446,2025-02-22 21:15:00,886.4,100.0,,100.0,65.37,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.79,,67.0,69.0,85.0,55.0
2447,2025-02-22 21:30:00,885.6933333333333,100.0,,100.0,65.33,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.69666666666667,,67.0,69.0,85.0,55.0
2448,2025-02-22 21:45:00,889.93,100.0,,100.0,64.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,70.42999999999999,,67.0,69.0,85.0,55.0
2449,2025-02-22 22:00:00,876.5099999999999,100.0,,100.0,64.83333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0
2450,2025-02-22 22:15:00,903.3466666666668,100.0,,100.0,64.72333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.75666666666666,,67.0,69.0,85.0,55.0
2451,2025-02-22 22:30:00,889.2266666666666,100.0,,100.0,64.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,69.60333333333334,,67.0,69.0,85.0,55.0
2452,2025-02-22 22:45:00,889.93,100.0,,100.0,64.51333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,69.57,,67.0,69.0,85.0,55.0
2453,2025-02-22 23:00:00,909.7066666666666,100.0,,100.0,64.39999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
2454,2025-02-22 23:15:00,884.2800000000001,100.0,,100.0,64.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,69.76666666666667,,67.0,69.0,85.0,55.0
2455,2025-02-22 23:30:00,926.6566666666666,100.0,,100.0,64.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,69.88333333333333,,67.0,69.0,85.0,55.0
2456,2025-02-22 23:45:00,887.8100000000001,100.0,,100.0,64.10666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.99666666666667,,67.0,69.0,85.0,55.0
2457,2025-02-23 00:00:00,918.1833333333334,100.0,,100.0,63.99333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
2458,2025-02-23 00:15:00,899.82,100.0,,100.0,63.973333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
2459,2025-02-23 00:30:00,895.5766666666667,100.0,,100.0,63.903333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.33,,67.0,69.0,85.0,55.0
2460,2025-02-23 00:45:00,898.4066666666666,100.0,,100.0,63.82333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
2461,2025-02-23 01:00:00,891.3433333333332,100.0,,100.0,63.74333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,70.39,,67.0,69.0,85.0,55.0
2462,2025-02-23 01:15:00,888.52,100.0,,100.0,63.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
2463,2025-02-23 01:30:00,896.2866666666667,100.0,,100.0,63.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
2464,2025-02-23 01:45:00,901.23,100.0,,100.0,63.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,465.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
2465,2025-02-23 02:00:00,899.1133333333333,100.0,,100.0,63.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.3333333333333,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
2466,2025-02-23 02:15:00,895.5799999999999,100.0,,100.0,63.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.34666666666666,,67.0,69.0,85.0,55.0
2467,2025-02-23 02:30:00,893.46,100.0,,100.0,63.07666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,70.27999999999999,,67.0,69.0,85.0,55.0
2468,2025-02-23 02:45:00,897.6999999999999,100.0,,100.0,62.87,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
2469,2025-02-23 03:00:00,894.8733333333333,100.0,,100.0,62.72666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,70.14999999999999,,67.0,69.0,85.0,55.0
2470,2025-02-23 03:15:00,905.47,100.0,,100.0,62.57,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
2471,2025-02-23 03:30:00,913.9433333333332,100.0,,100.0,62.42333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.02333333333333,,67.0,69.0,85.0,55.0
2472,2025-02-23 03:45:00,931.6,100.0,,100.0,62.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,69.96666666666667,,67.0,69.0,85.0,55.0
2473,2025-02-23 04:00:00,881.4533333333334,100.0,,100.0,62.16333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,69.86,,67.0,69.0,85.0,55.0
2474,2025-02-23 04:15:00,913.9433333333332,100.0,,100.0,61.86000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,69.80666666666667,,67.0,69.0,85.0,55.0
2475,2025-02-23 04:30:00,913.24,100.0,,100.0,61.620000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.0,0.0,69.69,,67.0,69.0,85.0,55.0
2476,2025-02-23 04:45:00,894.1666666666666,100.0,,100.0,61.623333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.0,0.0,69.6,,67.0,69.0,85.0,55.0
2477,2025-02-23 05:00:00,918.1833333333334,100.0,,100.0,61.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,69.55,,67.0,69.0,85.0,55.0
2478,2025-02-23 05:15:00,894.8733333333333,100.0,,100.0,61.52666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,69.53,,67.0,69.0,85.0,55.0
2479,2025-02-23 05:30:00,912.53,100.0,,100.0,61.35333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,474.0,0.0,69.44666666666667,,67.0,69.0,85.0,55.0
2480,2025-02-23 05:45:00,914.65,100.0,,100.0,61.333333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.6666666666667,0.0,69.39333333333333,,67.0,69.0,85.0,55.0
2481,2025-02-23 06:00:00,901.94,100.0,,100.0,61.13333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,69.32333333333334,,67.0,69.0,85.0,55.0
2482,2025-02-23 06:15:00,910.4133333333332,100.0,,100.0,60.97333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,69.26,,67.0,69.0,85.0,55.0
2483,2025-02-23 06:30:00,911.12,100.0,,100.0,61.01333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,69.16333333333334,,67.0,69.0,85.0,55.0
2484,2025-02-23 06:45:00,937.25,100.0,,100.0,60.85,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.13666666666667,,67.0,69.0,85.0,55.0
2485,2025-02-23 07:00:00,913.9433333333332,100.0,,100.0,60.76333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,69.08666666666666,,67.0,69.0,85.0,55.0
2486,2025-02-23 07:15:00,903.35,100.0,,100.0,60.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,69.01,,67.0,69.0,85.0,55.0
2487,2025-02-23 07:30:00,938.6666666666666,100.0,,100.0,60.53,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.6666666666667,0.0,69.00333333333333,,67.0,69.0,85.0,55.0
2488,2025-02-23 07:45:00,939.37,100.0,,100.0,60.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,68.91,,67.0,69.0,85.0,55.0
2489,2025-02-23 08:00:00,920.3033333333332,100.0,,100.0,60.373333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,68.86333333333333,,67.0,69.0,85.0,55.0
2490,2025-02-23 08:15:00,908.2933333333334,100.0,,100.0,60.3,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.0,0.0,68.81333333333333,,67.0,69.0,85.0,55.0
2491,2025-02-23 08:30:00,933.0166666666668,100.0,,100.0,60.20666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.3333333333333,0.0,68.74666666666667,,67.0,69.0,85.0,55.0
2492,2025-02-23 08:45:00,913.9433333333332,100.0,,100.0,60.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,68.72666666666667,,67.0,69.0,85.0,55.0
2493,2025-02-23 09:00:00,916.0633333333334,100.0,,100.0,60.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.0,0.0,68.69,,67.0,69.0,85.0,55.0
2494,2025-02-23 09:15:00,911.8233333333334,100.0,,100.0,60.10999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.6666666666667,0.0,68.62333333333333,,67.0,69.0,85.0,55.0
2495,2025-02-23 09:30:00,904.7633333333332,100.0,,100.0,60.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,68.60333333333334,,67.0,69.0,85.0,55.0
2496,2025-02-23 09:45:00,921.0033333333334,100.0,,100.0,59.95,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,68.57333333333334,,67.0,69.0,85.0,55.0
2497,2025-02-23 10:00:00,906.8833333333332,100.0,,100.0,59.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.0,0.0,68.48,,67.0,69.0,85.0,55.0
2498,2025-02-23 10:15:00,929.48,100.0,,100.0,59.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.3333333333333,0.0,68.46333333333332,,67.0,69.0,85.0,55.0
2499,2025-02-23 10:30:00,909.7066666666666,100.0,,100.0,59.75,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,68.45,,67.0,69.0,85.0,55.0
2500,2025-02-23 10:45:00,902.64,100.0,,100.0,59.75,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.3333333333333,0.0,68.42333333333333,,67.0,69.0,85.0,55.0
2501,2025-02-23 11:00:00,928.07,100.0,,100.0,59.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,68.33999999999999,,67.0,69.0,85.0,55.0
2502,2025-02-23 11:15:00,938.6633333333332,100.0,,100.0,59.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.0,0.0,68.32666666666667,,67.0,69.0,85.0,55.0
2503,2025-02-23 11:30:00,921.7133333333333,100.0,,100.0,59.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.0,0.0,68.30333333333334,,67.0,69.0,85.0,55.0
2504,2025-02-23 11:45:00,892.7566666666667,100.0,,100.0,59.53,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,68.29,,67.0,69.0,85.0,55.0
2505,2025-02-23 12:00:00,921.7133333333333,100.0,,100.0,59.53,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,68.22666666666667,,67.0,69.0,85.0,55.0
2506,2025-02-23 12:15:00,899.8166666666666,100.0,,100.0,59.47,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.3333333333333,0.0,68.19333333333334,,67.0,69.0,85.0,55.0
2507,2025-02-23 12:30:00,921.7166666666668,100.0,,100.0,59.45000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,68.18,,67.0,69.0,85.0,55.0
2508,2025-02-23 12:45:00,917.4766666666666,100.0,,100.0,59.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,68.15333333333332,,67.0,69.0,85.0,55.0
2509,2025-02-23 13:00:00,913.9466666666668,100.0,,100.0,59.75666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.6666666666667,0.0,68.16666666666667,,67.0,69.0,85.0,55.0
2510,2025-02-23 13:15:00,933.72,100.0,,100.0,60.26333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.3333333333333,0.0,68.2,,67.0,69.0,85.0,55.0
2511,2025-02-23 13:30:00,905.47,100.0,,100.0,60.79333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.6666666666667,0.0,68.31,,67.0,69.0,85.0,55.0
2512,2025-02-23 13:45:00,915.3566666666668,100.0,,100.0,61.31,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.3333333333333,0.0,68.42666666666666,,67.0,69.0,85.0,55.0
2513,2025-02-23 14:00:00,918.1833333333334,100.0,,100.0,61.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.0,0.0,68.55666666666667,,67.0,69.0,85.0,55.0
2514,2025-02-23 14:15:00,906.1766666666666,100.0,,100.0,62.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.0,0.0,68.76,,67.0,69.0,85.0,55.0
2515,2025-02-23 14:30:00,919.5933333333334,100.0,,100.0,62.96,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,68.96666666666665,,67.0,69.0,85.0,55.0
2516,2025-02-23 14:45:00,892.0499999999998,100.0,,100.0,63.38666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,69.17666666666668,,67.0,69.0,85.0,55.0
2517,2025-02-23 15:00:00,899.8166666666666,100.0,,100.0,63.830000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.39,,67.0,69.0,85.0,55.0
2518,2025-02-23 15:15:00,865.9166666666666,100.0,,100.0,64.39,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,69.61333333333333,,67.0,69.0,85.0,55.0
2519,2025-02-23 15:30:00,905.47,100.0,,100.0,64.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,475.3333333333333,0.0,69.83333333333333,,67.0,69.0,85.0,55.0
2520,2025-02-23 15:45:00,914.6533333333332,100.0,,100.0,65.05333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.04333333333334,,67.0,69.0,85.0,55.0
2521,2025-02-23 16:00:00,904.7633333333332,100.0,,100.0,65.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.6666666666667,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
2522,2025-02-23 16:15:00,898.4066666666668,100.0,,100.0,65.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,70.45666666666666,,67.0,69.0,85.0,55.0
2523,2025-02-23 16:30:00,902.6433333333332,100.0,,100.0,65.91666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.0,0.0,70.68,,67.0,69.0,85.0,55.0
2524,2025-02-23 16:45:00,883.5733333333334,100.0,,100.0,66.2,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,465.3333333333333,0.0,70.86333333333333,,67.0,69.0,85.0,55.0
2525,2025-02-23 17:00:00,879.3333333333334,100.0,,100.0,66.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.6666666666667,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
2526,2025-02-23 17:15:00,899.82,100.0,,100.0,66.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,71.25666666666666,,67.0,69.0,85.0,55.0
2527,2025-02-23 17:30:00,881.4533333333334,100.0,,100.0,66.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.3333333333333,0.0,71.38333333333333,,67.0,69.0,85.0,55.0
2528,2025-02-23 17:45:00,881.4566666666666,100.0,,100.0,67.25666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,452.6666666666667,0.0,71.46666666666667,,67.0,69.0,85.0,55.0
2529,2025-02-23 18:00:00,882.1633333333333,100.0,,100.0,67.39333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,450.3333333333333,0.0,71.51666666666667,,67.0,69.0,85.0,55.0
2530,2025-02-23 18:15:00,899.82,100.0,,100.0,67.48333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.6666666666667,0.0,71.50333333333333,,67.0,69.0,85.0,55.0
2531,2025-02-23 18:30:00,881.4533333333334,100.0,,100.0,67.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,71.41666666666667,,67.0,69.0,85.0,55.0
2532,2025-02-23 18:45:00,877.9233333333333,100.0,,100.0,68.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,71.35000000000001,,67.0,69.0,85.0,55.0
2533,2025-02-23 19:00:00,852.4966666666666,100.0,,100.0,68.12,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,71.24666666666667,,67.0,69.0,85.0,55.0
2534,2025-02-23 19:15:00,869.4466666666667,100.0,,100.0,68.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,71.11333333333333,,67.0,69.0,85.0,55.0
2535,2025-02-23 19:30:00,881.4533333333334,100.0,,100.0,68.27666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,70.89333333333333,,67.0,69.0,85.0,55.0
2536,2025-02-23 19:45:00,986.6933333333332,100.0,,100.0,67.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.76,,67.0,69.0,85.0,55.0
2537,2025-02-23 20:00:00,1073.5666666666666,100.0,,100.0,65.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,70.44,,67.0,69.0,85.0,55.0
2538,2025-02-23 20:15:00,1067.2066666666667,100.0,,100.0,65.27666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
2539,2025-02-23 20:30:00,1120.1833333333334,100.0,,100.0,65.25666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
2540,2025-02-23 20:45:00,1130.0733333333335,100.0,,100.0,65.28333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,413.0,0.0,70.31,,67.0,69.0,85.0,55.0
2541,2025-02-23 21:00:00,1129.3633333333337,100.0,,100.0,65.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
2542,2025-02-23 21:15:00,1137.84,100.0,,100.0,65.33333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.51666666666667,,67.0,69.0,85.0,55.0
2543,2025-02-23 21:30:00,1111.0,100.0,,100.0,65.26,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.61666666666666,,67.0,69.0,85.0,55.0
2544,2025-02-23 21:45:00,1142.0766666666666,100.0,,100.0,65.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
2545,2025-02-23 22:00:00,1127.243333333333,100.0,,100.0,64.92666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,70.68,,67.0,69.0,85.0,55.0
2546,2025-02-23 22:15:00,1142.7833333333335,100.0,,100.0,64.72666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.6666666666667,0.0,70.7,,67.0,69.0,85.0,55.0
2547,2025-02-23 22:30:00,1120.8866666666663,100.0,,100.0,64.52666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.68,,67.0,69.0,85.0,55.0
2548,2025-02-23 22:45:00,1117.3566666666668,100.0,,100.0,64.32333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.0,0.0,70.59333333333333,,67.0,69.0,85.0,55.0
2549,2025-02-23 23:00:00,1144.9033333333334,100.0,,100.0,63.79333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.46666666666667,,67.0,69.0,85.0,55.0
2550,2025-02-23 23:15:00,1150.5533333333333,100.0,,100.0,63.333333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.22666666666667,,67.0,69.0,85.0,55.0
2551,2025-02-23 23:30:00,1120.18,100.0,,100.0,62.88666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,397.3333333333333,0.0,69.74666666666666,,67.0,69.0,85.0,55.0
2552,2025-02-23 23:45:00,1120.1833333333334,100.0,,100.0,62.923333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.0,0.0,69.33999999999999,,67.0,69.0,85.0,55.0
2553,2025-02-24 00:00:00,997.9933333333332,100.0,,100.0,63.26,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.02,,67.0,69.0,85.0,55.0
2554,2025-02-24 00:15:00,933.72,100.0,,100.0,63.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.01666666666667,,67.0,69.0,85.0,55.0
2555,2025-02-24 00:30:00,949.2566666666668,100.0,,100.0,63.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,69.01,,67.0,69.0,85.0,55.0
2556,2025-02-24 00:45:00,945.7233333333334,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.05,,67.0,69.0,85.0,55.0
2557,2025-02-24 01:00:00,933.7233333333334,100.0,,100.0,63.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.18666666666667,,67.0,69.0,85.0,55.0
2558,2025-02-24 01:15:00,949.2566666666668,100.0,,100.0,64.14666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.42999999999999,,67.0,69.0,85.0,55.0
2559,2025-02-24 01:30:00,933.7166666666668,100.0,,100.0,63.873333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.65666666666665,,67.0,69.0,85.0,55.0
2560,2025-02-24 01:45:00,928.07,100.0,,100.0,63.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.79,,67.0,69.0,85.0,55.0
2561,2025-02-24 02:00:00,904.0533333333332,100.0,,100.0,63.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,425.0,0.0,69.95,,67.0,69.0,85.0,55.0
2562,2025-02-24 02:15:00,904.76,100.0,,100.0,63.85333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,431.6666666666667,0.0,70.10000000000001,,67.0,69.0,85.0,55.0
