,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2563,2025-02-24 02:30:00,887.1033333333334,100.0,,100.0,63.66666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.22666666666667,,67.0,69.0,85.0,55.0
2564,2025-02-24 02:45:00,894.8733333333333,100.0,,100.0,63.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.33333333333333,,67.0,69.0,85.0,55.0
2565,2025-02-24 03:00:00,900.5266666666666,100.0,,100.0,63.85,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.3333333333333,0.0,70.43333333333334,,67.0,69.0,85.0,55.0
2566,2025-02-24 03:15:00,893.4633333333333,100.0,,100.0,63.73333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.6666666666667,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
2567,2025-02-24 03:30:00,884.9866666666667,100.0,,100.0,63.54666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,464.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
2568,2025-02-24 03:45:00,891.34,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.54,,67.0,69.0,85.0,55.0
2569,2025-02-24 04:00:00,872.2733333333334,100.0,,100.0,63.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,475.3333333333333,0.0,70.54,,67.0,69.0,85.0,55.0
2570,2025-02-24 04:15:00,881.4566666666666,100.0,,100.0,63.19333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.3333333333333,0.0,70.54,,67.0,69.0,85.0,55.0
2571,2025-02-24 04:30:00,868.7433333333333,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
2572,2025-02-24 04:45:00,887.8133333333334,100.0,,100.0,62.95,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
2573,2025-02-24 05:00:00,886.3966666666666,100.0,,100.0,62.803333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.6666666666667,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
2574,2025-02-24 05:15:00,901.23,100.0,,100.0,62.95666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
2575,2025-02-24 05:30:00,889.2233333333334,100.0,,100.0,63.02,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,496.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
2576,2025-02-24 05:45:00,871.5666666666666,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,493.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
2577,2025-02-24 06:00:00,877.2166666666667,100.0,,100.0,63.10999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.0,0.0,70.54,,67.0,69.0,85.0,55.0
2578,2025-02-24 06:15:00,899.11,100.0,,100.0,62.923333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
2579,2025-02-24 06:30:00,887.1066666666666,100.0,,100.0,62.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,490.0,0.0,70.41666666666667,,67.0,69.0,85.0,55.0
2580,2025-02-24 06:45:00,889.2233333333334,100.0,,100.0,62.75666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.6666666666667,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
2581,2025-02-24 07:00:00,894.1666666666666,100.0,,100.0,62.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.3333333333333,0.0,70.27999999999999,,67.0,69.0,85.0,55.0
2582,2025-02-24 07:15:00,904.0533333333332,100.0,,100.0,62.73333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
2583,2025-02-24 07:30:00,853.905,100.0,,100.0,62.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,485.0,0.0,70.24000000000001,,67.0,69.0,85.0,55.0
2584,2025-02-24 07:45:00,894.1666666666666,100.0,,100.0,62.63,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.6666666666667,0.0,70.18666666666667,,67.0,69.0,85.0,55.0
2585,2025-02-24 08:00:00,882.16,100.0,,100.0,62.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
2586,2025-02-24 08:15:00,877.2166666666667,100.0,,100.0,62.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
2587,2025-02-24 08:30:00,920.3,100.0,,100.0,62.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,70.10333333333334,,67.0,69.0,85.0,55.0
2588,2025-02-24 08:45:00,891.3433333333332,100.0,,100.0,62.34333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0
2589,2025-02-24 09:00:00,913.9433333333332,100.0,,100.0,62.423333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,69.98,,67.0,69.0,85.0,55.0
2590,2025-02-24 09:15:00,890.6366666666667,100.0,,100.0,62.330000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,69.98666666666666,,67.0,69.0,85.0,55.0
2591,2025-02-24 09:30:00,904.0566666666668,100.0,,100.0,62.19,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,69.96,,67.0,69.0,85.0,55.0
2592,2025-02-24 09:45:00,875.8033333333333,100.0,,100.0,62.18666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,69.93333333333334,,67.0,69.0,85.0,55.0
2593,2025-02-24 10:00:00,908.2933333333334,100.0,,100.0,62.13666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.86,,67.0,69.0,85.0,55.0
2594,2025-02-24 10:15:00,883.57,100.0,,100.0,62.11333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0
2595,2025-02-24 10:30:00,889.9333333333334,100.0,,100.0,62.05,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.8,,67.0,69.0,85.0,55.0
2596,2025-02-24 10:45:00,884.9833333333332,100.0,,100.0,62.04333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.6666666666667,0.0,69.74666666666667,,67.0,69.0,85.0,55.0
2597,2025-02-24 11:00:00,889.93,100.0,,100.0,62.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
2598,2025-02-24 11:15:00,923.1233333333332,100.0,,100.0,62.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.71,,67.0,69.0,85.0,55.0
2599,2025-02-24 11:30:00,899.82,100.0,,100.0,62.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.71,,67.0,69.0,85.0,55.0
2600,2025-02-24 11:45:00,897.6999999999999,100.0,,100.0,62.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,69.69,,67.0,69.0,85.0,55.0
2601,2025-02-24 12:00:00,900.5233333333334,100.0,,100.0,62.02333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,483.3333333333333,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
2602,2025-02-24 12:15:00,880.75,100.0,,100.0,62.06333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.67333333333333,,67.0,69.0,85.0,55.0
2603,2025-02-24 12:30:00,895.58,100.0,,100.0,61.97666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.67,,67.0,69.0,85.0,55.0
2604,2025-02-24 12:45:00,910.4133333333332,100.0,,100.0,61.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,484.0,0.0,69.64,,67.0,69.0,85.0,55.0
2605,2025-02-24 13:00:00,912.5333333333332,100.0,,100.0,62.13666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,69.64666666666666,,67.0,69.0,85.0,55.0
2606,2025-02-24 13:15:00,904.7633333333332,100.0,,100.0,62.59333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.3333333333333,0.0,69.68666666666667,,67.0,69.0,85.0,55.0
2607,2025-02-24 13:30:00,891.34,100.0,,100.0,63.20666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,69.79333333333334,,67.0,69.0,85.0,55.0
2608,2025-02-24 13:45:00,901.23,100.0,,100.0,63.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.6666666666667,0.0,69.92333333333333,,67.0,69.0,85.0,55.0
2609,2025-02-24 14:00:00,884.2800000000001,100.0,,100.0,64.55,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
2610,2025-02-24 14:15:00,893.46,100.0,,100.0,65.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,481.6666666666667,0.0,70.33333333333333,,67.0,69.0,85.0,55.0
2611,2025-02-24 14:30:00,892.0500000000001,100.0,,100.0,65.42999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,480.0,0.0,70.56,,67.0,69.0,85.0,55.0
2612,2025-02-24 14:45:00,902.64,100.0,,100.0,66.11,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,70.78333333333335,,67.0,69.0,85.0,55.0
2613,2025-02-24 15:00:00,931.6033333333334,100.0,,100.0,66.02666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,473.3333333333333,0.0,71.03666666666668,,67.0,69.0,85.0,55.0
2614,2025-02-24 15:15:00,930.19,100.0,,100.0,65.78,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,465.3333333333333,0.0,71.14333333333333,,67.0,69.0,85.0,55.0
2615,2025-02-24 15:30:00,952.0866666666668,100.0,,100.0,65.84666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.6666666666667,0.0,71.27666666666666,,67.0,69.0,85.0,55.0
2616,2025-02-24 15:45:00,984.5733333333334,100.0,,100.0,65.57666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,451.0,0.0,71.37,,67.0,69.0,85.0,55.0
2617,2025-02-24 16:00:00,992.34,100.0,,100.0,65.58999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,71.36333333333333,,67.0,69.0,85.0,55.0
2618,2025-02-24 16:15:00,988.1033333333334,100.0,,100.0,65.45666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,71.35000000000001,,67.0,69.0,85.0,55.0
2619,2025-02-24 16:30:00,1030.48,100.0,,100.0,65.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.6666666666667,0.0,71.23333333333333,,67.0,69.0,85.0,55.0
2620,2025-02-24 16:45:00,1094.0466666666666,100.0,,100.0,65.12333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
2621,2025-02-24 17:00:00,1082.746666666667,100.0,,100.0,65.08999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,71.02333333333333,,67.0,69.0,85.0,55.0
2622,2025-02-24 17:15:00,1146.3133333333333,100.0,,100.0,65.0,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.94,,67.0,69.0,85.0,55.0
2623,2025-02-24 17:30:00,1226.8333333333333,100.0,,100.0,64.96333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.82000000000001,,67.0,69.0,85.0,55.0
2624,2025-02-24 17:45:00,1287.5733333333335,100.0,,100.0,65.05333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.71,,67.0,69.0,85.0,55.0
2625,2025-02-24 18:00:00,1358.2033333333334,100.0,,100.0,64.48666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.62333333333333,,67.0,69.0,85.0,55.0
2626,2025-02-24 18:15:00,1385.0433333333333,100.0,,100.0,64.64666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
2627,2025-02-24 18:30:00,1420.3566666666666,100.0,,100.0,64.89333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
2628,2025-02-24 18:45:00,1429.5366666666666,100.0,,100.0,65.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.44666666666667,,67.0,69.0,85.0,55.0
2629,2025-02-24 19:00:00,1483.2166666666665,100.0,,100.0,64.7,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,395.3333333333333,0.0,70.35666666666667,,67.0,69.0,85.0,55.0
2630,2025-02-24 19:15:00,1515.0,100.0,,100.0,64.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
2631,2025-02-24 19:30:00,1529.1233333333332,100.0,,100.0,64.85333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,70.22000000000001,,67.0,69.0,85.0,55.0
2632,2025-02-24 19:45:00,1619.53,100.0,,100.0,65.07,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,70.22333333333333,,67.0,69.0,85.0,55.0
2633,2025-02-24 20:00:00,1774.21,100.0,,100.0,64.71333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,70.18666666666667,,67.0,69.0,85.0,55.0
2634,2025-02-24 20:15:00,1693.6899999999998,100.0,,100.0,64.35666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,70.08666666666666,,67.0,69.0,85.0,55.0
2635,2025-02-24 20:30:00,1649.1933333333334,100.0,,100.0,63.973333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,70.06333333333333,,67.0,69.0,85.0,55.0
2636,2025-02-24 20:45:00,1643.5466666666669,100.0,,100.0,63.86666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.94666666666667,,67.0,69.0,85.0,55.0
2637,2025-02-24 21:00:00,1634.3633333333337,100.0,,100.0,63.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,393.0,0.0,69.88666666666667,,67.0,69.0,85.0,55.0
2638,2025-02-24 21:15:00,1637.8933333333334,100.0,,100.0,63.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0
2639,2025-02-24 21:30:00,1613.1766666666665,100.0,,100.0,63.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,396.0,0.0,69.96,,67.0,69.0,85.0,55.0
2640,2025-02-24 21:45:00,1620.236666666667,100.0,,100.0,63.43000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.93666666666667,,67.0,69.0,85.0,55.0
2641,2025-02-24 22:00:00,1604.6966666666667,100.0,,100.0,63.18333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.86999999999999,,67.0,69.0,85.0,55.0
2642,2025-02-24 22:15:00,1628.7133333333334,100.0,,100.0,62.923333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.85,,67.0,69.0,85.0,55.0
2643,2025-02-24 22:30:00,1573.62,100.0,,100.0,62.60666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,393.3333333333333,0.0,69.83666666666666,,67.0,69.0,85.0,55.0
2644,2025-02-24 22:45:00,1606.8166666666666,100.0,,100.0,62.74333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,395.3333333333333,0.0,69.87333333333333,,67.0,69.0,85.0,55.0
2645,2025-02-24 23:00:00,1595.5166666666669,100.0,,100.0,62.946666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,393.3333333333333,0.0,69.93666666666667,,67.0,69.0,85.0,55.0
2646,2025-02-24 23:15:00,1603.993333333333,100.0,,100.0,62.14333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.90666666666667,,67.0,69.0,85.0,55.0
2647,2025-02-24 23:30:00,1563.736666666667,100.0,,100.0,61.553333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.72,,67.0,69.0,85.0,55.0
2648,2025-02-24 23:45:00,1480.3866666666663,100.0,,100.0,61.48666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,393.3333333333333,0.0,69.64,,67.0,69.0,85.0,55.0
2649,2025-02-25 00:00:00,1389.9833333333331,100.0,,100.0,62.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,394.0,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
2650,2025-02-25 00:15:00,1398.46,100.0,,100.0,62.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
2651,2025-02-25 00:30:00,1365.2666666666669,100.0,,100.0,62.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.60333333333334,,67.0,69.0,85.0,55.0
2652,2025-02-25 00:45:00,1373.74,100.0,,100.0,62.27666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.74,,67.0,69.0,85.0,55.0
2653,2025-02-25 01:00:00,1423.8866666666663,100.0,,100.0,62.26,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.77,,67.0,69.0,85.0,55.0
2654,2025-02-25 01:15:00,1385.746666666667,100.0,,100.0,61.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.69666666666666,,67.0,69.0,85.0,55.0
2655,2025-02-25 01:30:00,1401.993333333333,100.0,,100.0,61.64000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.63666666666667,,67.0,69.0,85.0,55.0
2656,2025-02-25 01:45:00,1359.6166666666666,100.0,,100.0,61.836666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.57,,67.0,69.0,85.0,55.0
2657,2025-02-25 02:00:00,1300.993333333333,100.0,,100.0,61.91666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,392.0,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
2658,2025-02-25 02:15:00,1288.986666666667,100.0,,100.0,61.906666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.6666666666667,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
2659,2025-02-25 02:30:00,1264.9733333333334,100.0,,100.0,61.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
2660,2025-02-25 02:45:00,1250.8466666666666,100.0,,100.0,61.82333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
2661,2025-02-25 03:00:00,1274.86,100.0,,100.0,62.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
2662,2025-02-25 03:15:00,1272.0366666666666,100.0,,100.0,62.083333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.0,0.0,69.57333333333332,,67.0,69.0,85.0,55.0
2663,2025-02-25 03:30:00,1269.21,100.0,,100.0,62.330000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.65666666666667,,67.0,69.0,85.0,55.0
2664,2025-02-25 03:45:00,1251.5533333333333,100.0,,100.0,61.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
2665,2025-02-25 04:00:00,1214.8233333333333,100.0,,100.0,62.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.57,,67.0,69.0,85.0,55.0
2666,2025-02-25 04:15:00,1214.8233333333335,100.0,,100.0,63.61666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.74,,67.0,69.0,85.0,55.0
2667,2025-02-25 04:30:00,1201.4033333333334,100.0,,100.0,63.620000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.92,,67.0,69.0,85.0,55.0
2668,2025-02-25 04:45:00,1212.0,100.0,,100.0,63.61333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.06333333333333,,67.0,69.0,85.0,55.0
2669,2025-02-25 05:00:00,1220.4733333333334,100.0,,100.0,63.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.17,,67.0,69.0,85.0,55.0
2670,2025-02-25 05:15:00,1200.6966666666667,100.0,,100.0,63.55,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
2671,2025-02-25 05:30:00,1196.46,100.0,,100.0,63.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.29666666666667,,67.0,69.0,85.0,55.0
2672,2025-02-25 05:45:00,1199.99,100.0,,100.0,63.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.35333333333334,,67.0,69.0,85.0,55.0
2673,2025-02-25 06:00:00,1170.3266666666668,100.0,,100.0,64.09333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
2674,2025-02-25 06:15:00,1229.6566666666668,100.0,,100.0,64.39333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.3333333333333,0.0,70.46333333333332,,67.0,69.0,85.0,55.0
2675,2025-02-25 06:30:00,1190.81,100.0,,100.0,64.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
2676,2025-02-25 06:45:00,1223.3,100.0,,100.0,64.43666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.58,,67.0,69.0,85.0,55.0
2677,2025-02-25 07:00:00,1173.1533333333334,100.0,,100.0,64.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
2678,2025-02-25 07:15:00,1185.8666666666668,100.0,,100.0,64.30666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
2679,2025-02-25 07:30:00,1199.99,100.0,,100.0,64.23333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
2680,2025-02-25 07:45:00,1211.2933333333333,100.0,,100.0,64.13333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,70.68,,67.0,69.0,85.0,55.0
2681,2025-02-25 08:00:00,1209.1733333333334,100.0,,100.0,63.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.68,,67.0,69.0,85.0,55.0
2682,2025-02-25 08:15:00,1181.63,100.0,,100.0,63.61333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
2683,2025-02-25 08:30:00,1214.1166666666666,100.0,,100.0,63.52333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.62333333333333,,67.0,69.0,85.0,55.0
2684,2025-02-25 08:45:00,1174.5666666666666,100.0,,100.0,63.38666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.56333333333333,,67.0,69.0,85.0,55.0
2685,2025-02-25 09:00:00,1195.0466666666669,100.0,,100.0,63.2,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.54,,67.0,69.0,85.0,55.0
2686,2025-02-25 09:15:00,1181.6266666666668,100.0,,100.0,63.04333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.52,,67.0,69.0,85.0,55.0
2687,2025-02-25 09:30:00,1228.243333333333,100.0,,100.0,62.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.47333333333334,,67.0,69.0,85.0,55.0
2688,2025-02-25 09:45:00,1202.8166666666666,100.0,,100.0,62.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
2689,2025-02-25 10:00:00,1192.2233333333334,100.0,,100.0,62.73333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
2690,2025-02-25 10:15:00,1202.82,100.0,,100.0,62.59,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
2691,2025-02-25 10:30:00,1187.986666666667,100.0,,100.0,62.65333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.32666666666667,,67.0,69.0,85.0,55.0
2692,2025-02-25 10:45:00,1192.93,100.0,,100.0,62.54666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.33999999999999,,67.0,69.0,85.0,55.0
2693,2025-02-25 11:00:00,1214.12,100.0,,100.0,62.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
2694,2025-02-25 11:15:00,1182.3333333333333,100.0,,100.0,61.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.14333333333333,,67.0,69.0,85.0,55.0
2695,2025-02-25 11:30:00,1161.1466666666663,100.0,,100.0,61.946666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0
2696,2025-02-25 11:45:00,1129.3633333333337,100.0,,100.0,61.98333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0
2697,2025-02-25 12:00:00,1071.45,100.0,,100.0,62.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.01666666666667,,67.0,69.0,85.0,55.0
2698,2025-02-25 12:15:00,1062.263333333333,100.0,,100.0,62.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
2699,2025-02-25 12:30:00,1086.99,100.0,,100.0,62.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.12,,67.0,69.0,85.0,55.0
2700,2025-02-25 12:45:00,1082.0433333333333,100.0,,100.0,63.10333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.16333333333334,,67.0,69.0,85.0,55.0
2701,2025-02-25 13:00:00,1077.0966666666666,100.0,,100.0,63.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.28666666666668,,67.0,69.0,85.0,55.0
2702,2025-02-25 13:15:00,1060.8566666666668,100.0,,100.0,63.70000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,70.42333333333333,,67.0,69.0,85.0,55.0
2703,2025-02-25 13:30:00,1071.4466666666667,100.0,,100.0,64.02666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.56333333333333,,67.0,69.0,85.0,55.0
2704,2025-02-25 13:45:00,1090.5166666666669,100.0,,100.0,64.43333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.72333333333334,,67.0,69.0,85.0,55.0
2705,2025-02-25 14:00:00,1034.7233333333334,100.0,,100.0,64.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.89999999999999,,67.0,69.0,85.0,55.0
2706,2025-02-25 14:15:00,1072.1533333333334,100.0,,100.0,65.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
2707,2025-02-25 14:30:00,1090.5166666666669,100.0,,100.0,65.19333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.3333333333333,0.0,71.23333333333333,,67.0,69.0,85.0,55.0
2708,2025-02-25 14:45:00,1149.8433333333332,100.0,,100.0,64.92333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.6666666666667,0.0,71.32,,67.0,69.0,85.0,55.0
2709,2025-02-25 15:00:00,1207.0533333333333,100.0,,100.0,64.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,71.25,,67.0,69.0,85.0,55.0
2710,2025-02-25 15:15:00,1203.5233333333333,100.0,,100.0,64.88,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,71.11666666666666,,67.0,69.0,85.0,55.0
2711,2025-02-25 15:30:00,1227.5366666666666,100.0,,100.0,64.96333333333332,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,436.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
2712,2025-02-25 15:45:00,1318.6533333333334,100.0,,100.0,64.86333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
2713,2025-02-25 16:00:00,1366.68,100.0,,100.0,64.91333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
2714,2025-02-25 16:15:00,1384.3366666666668,100.0,,100.0,64.89666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.0,0.0,70.90666666666668,,67.0,69.0,85.0,55.0
2715,2025-02-25 16:30:00,1466.97,100.0,,100.0,65.10000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,440.3333333333333,0.0,70.81,,67.0,69.0,85.0,55.0
2716,2025-02-25 16:45:00,1592.6933333333334,100.0,,100.0,65.30666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,429.0,0.0,70.74,,67.0,69.0,85.0,55.0
2717,2025-02-25 17:00:00,1704.2866666666666,100.0,,100.0,65.52999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.62333333333333,,67.0,69.0,85.0,55.0
2718,2025-02-25 17:15:00,1687.3333333333333,100.0,,100.0,65.64999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,70.60333333333334,,67.0,69.0,85.0,55.0
2719,2025-02-25 17:30:00,1613.8833333333332,100.0,,100.0,65.58999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
2720,2025-02-25 17:45:00,1606.82,100.0,,100.0,66.29333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,70.76,,67.0,69.0,85.0,55.0
2721,2025-02-25 18:00:00,1631.5366666666666,100.0,,100.0,66.83666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.0,0.0,70.83,,67.0,69.0,85.0,55.0
2722,2025-02-25 18:15:00,1757.9666666666665,100.0,,100.0,61.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
2723,2025-02-25 18:30:00,1591.986666666667,100.0,,100.0,64.16666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.16000000000001,,67.0,69.0,85.0,55.0
2724,2025-02-25 18:45:00,1605.4066666666668,100.0,,100.0,60.03333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.3,,67.0,69.0,85.0,55.0
2725,2025-02-25 19:00:00,1549.6066666666666,100.0,,100.0,59.123333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.82333333333332,,67.0,69.0,85.0,55.0
2726,2025-02-25 19:15:00,1500.87,100.0,,100.0,59.28,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.62666666666667,,67.0,69.0,85.0,55.0
2727,2025-02-25 19:30:00,1474.7399999999998,100.0,,100.0,59.88,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.57,,67.0,69.0,85.0,55.0
2728,2025-02-25 19:45:00,1490.986666666667,100.0,,100.0,59.97,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.68666666666667,,67.0,69.0,85.0,55.0
2729,2025-02-25 20:00:00,1538.3066666666666,100.0,,100.0,60.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.75666666666666,,67.0,69.0,85.0,55.0
2730,2025-02-25 20:15:00,1570.09,100.0,,100.0,60.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.78333333333333,,67.0,69.0,85.0,55.0
2731,2025-02-25 20:30:00,1589.1566666666668,100.0,,100.0,60.836666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.86999999999999,,67.0,69.0,85.0,55.0
2732,2025-02-25 20:45:00,1666.1466666666668,100.0,,100.0,60.84333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.86,,67.0,69.0,85.0,55.0
2733,2025-02-25 21:00:00,1674.6233333333332,100.0,,100.0,61.04333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.8,,67.0,69.0,85.0,55.0
2734,2025-02-25 21:15:00,1741.72,100.0,,100.0,60.723333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.77,,67.0,69.0,85.0,55.0
2735,2025-02-25 21:30:00,1719.12,100.0,,100.0,60.556666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
2736,2025-02-25 21:45:00,1753.7266666666667,100.0,,100.0,59.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.50666666666666,,67.0,69.0,85.0,55.0
2737,2025-02-25 22:00:00,1784.8033333333333,100.0,,100.0,59.06,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.25,,67.0,69.0,85.0,55.0
2738,2025-02-25 22:15:00,1832.83,100.0,,100.0,58.88,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.18,,67.0,69.0,85.0,55.0
2739,2025-02-25 22:30:00,1746.6666666666667,100.0,,100.0,60.376666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.05666666666667,,67.0,69.0,85.0,55.0
2740,2025-02-25 22:45:00,1764.323333333333,100.0,,99.0,64.11,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.51333333333334,,67.0,69.0,85.0,55.0
2741,2025-02-25 23:00:00,1792.5733333333335,100.0,,98.0,60.54333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.51333333333334,,67.0,69.0,85.0,55.0
2742,2025-02-25 23:15:00,1767.1466666666668,100.0,,100.0,65.86333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.72666666666667,,67.0,69.0,85.0,55.0
2743,2025-02-25 23:30:00,1795.3966666666668,100.0,,100.0,65.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.85666666666667,,67.0,69.0,85.0,55.0
2744,2025-02-25 23:45:00,1698.6366666666663,100.0,,100.0,64.67,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.3333333333333,0.0,69.84,,67.0,69.0,85.0,55.0
2745,2025-02-26 00:00:00,1688.04,100.0,,100.0,64.21666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.71666666666665,,67.0,69.0,85.0,55.0
2746,2025-02-26 00:15:00,1637.8933333333334,100.0,,100.0,63.626666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.67,,67.0,69.0,85.0,55.0
2747,2025-02-26 00:30:00,1624.4766666666667,100.0,,100.0,62.85999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.64,,67.0,69.0,85.0,55.0
2748,2025-02-26 00:45:00,1572.9133333333332,100.0,,100.0,62.30666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
2749,2025-02-26 01:00:00,1534.0666666666666,100.0,,100.0,61.47666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.60333333333334,,67.0,69.0,85.0,55.0
2750,2025-02-26 01:15:00,1472.62,100.0,,100.0,61.00333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.6666666666667,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
2751,2025-02-26 01:30:00,1509.35,100.0,,100.0,60.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,432.3333333333333,0.0,69.62333333333333,,67.0,69.0,85.0,55.0
2752,2025-02-26 01:45:00,1525.5966666666666,100.0,,100.0,59.39000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,435.6666666666667,0.0,69.62333333333333,,67.0,69.0,85.0,55.0
2753,2025-02-26 02:00:00,1488.8666666666668,100.0,,100.0,58.86333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,434.3333333333333,0.0,69.54333333333334,,67.0,69.0,85.0,55.0
2754,2025-02-26 02:15:00,1484.6266666666668,100.0,,100.0,58.82666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.36666666666667,,67.0,69.0,85.0,55.0
2755,2025-02-26 02:30:00,1510.763333333333,100.0,,100.0,58.56,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.12,,67.0,69.0,85.0,55.0
2756,2025-02-26 02:45:00,1458.496666666667,100.0,,100.0,60.14000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,68.80333333333333,,67.0,69.0,85.0,55.0
2757,2025-02-26 03:00:00,1258.6166666666668,100.0,,100.0,61.78333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,68.99666666666667,,67.0,69.0,85.0,55.0
2758,2025-02-26 03:15:00,1279.0966666666666,100.0,,100.0,61.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.21666666666667,,67.0,69.0,85.0,55.0
2759,2025-02-26 03:30:00,1278.39,100.0,,100.0,61.88666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.30333333333333,,67.0,69.0,85.0,55.0
2760,2025-02-26 03:45:00,1226.8333333333333,100.0,,100.0,61.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.3333333333333,0.0,69.39333333333333,,67.0,69.0,85.0,55.0
2761,2025-02-26 04:00:00,1151.2566666666664,100.0,,100.0,62.03,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,69.40666666666668,,67.0,69.0,85.0,55.0
2762,2025-02-26 04:15:00,1130.07,100.0,,100.0,62.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.52,,67.0,69.0,85.0,55.0
2763,2025-02-26 04:30:00,1145.61,100.0,,100.0,62.36333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.60666666666667,,67.0,69.0,85.0,55.0
2764,2025-02-26 04:45:00,1140.6633333333332,100.0,,100.0,61.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.66666666666667,,67.0,69.0,85.0,55.0
2765,2025-02-26 05:00:00,1150.5533333333333,100.0,,100.0,62.19333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,69.67666666666666,,67.0,69.0,85.0,55.0
2766,2025-02-26 05:15:00,1121.5933333333332,100.0,,100.0,62.370000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.71,,67.0,69.0,85.0,55.0
2767,2025-02-26 05:30:00,1123.01,100.0,,100.0,62.26666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,69.72333333333333,,67.0,69.0,85.0,55.0
2768,2025-02-26 05:45:00,1120.89,100.0,,100.0,62.29,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.77333333333333,,67.0,69.0,85.0,55.0
2769,2025-02-26 06:00:00,1105.35,100.0,,100.0,62.22666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
2770,2025-02-26 06:15:00,1038.25,100.0,,100.0,62.35999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.3333333333333,0.0,69.83666666666666,,67.0,69.0,85.0,55.0
2771,2025-02-26 06:30:00,997.9933333333332,100.0,,100.0,62.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.0,0.0,69.92666666666666,,67.0,69.0,85.0,55.0
2772,2025-02-26 06:45:00,970.4433333333332,100.0,,100.0,63.03333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,426.3333333333333,0.0,69.98666666666666,,67.0,69.0,85.0,55.0
2773,2025-02-26 07:00:00,925.2433333333332,100.0,,100.0,63.61333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0
2774,2025-02-26 07:15:00,965.5,100.0,,100.0,63.51666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,70.25,,67.0,69.0,85.0,55.0
2775,2025-02-26 07:30:00,946.43,100.0,,100.0,63.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,448.3333333333333,0.0,70.30333333333333,,67.0,69.0,85.0,55.0
2776,2025-02-26 07:45:00,911.8266666666668,100.0,,100.0,63.32,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,452.6666666666667,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
2777,2025-02-26 08:00:00,922.42,100.0,,100.0,63.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,456.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
2778,2025-02-26 08:15:00,940.0733333333332,100.0,,100.0,63.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,458.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
2779,2025-02-26 08:30:00,938.6633333333332,100.0,,100.0,63.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
2780,2025-02-26 08:45:00,913.9433333333332,100.0,,100.0,63.336666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,460.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
2781,2025-02-26 09:00:00,923.1266666666668,100.0,,100.0,63.53666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.43333333333334,,67.0,69.0,85.0,55.0
2782,2025-02-26 09:15:00,880.7466666666666,100.0,,100.0,63.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
2783,2025-02-26 09:30:00,912.53,100.0,,100.0,63.88333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,468.0,0.0,70.54,,67.0,69.0,85.0,55.0
2784,2025-02-26 09:45:00,893.4633333333333,100.0,,100.0,63.84666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.0,0.0,70.55,,67.0,69.0,85.0,55.0
2785,2025-02-26 10:00:00,906.88,100.0,,100.0,64.00666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,471.6666666666667,0.0,70.64,,67.0,69.0,85.0,55.0
2786,2025-02-26 10:15:00,892.0466666666666,100.0,,100.0,63.88,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.66,,67.0,69.0,85.0,55.0
2787,2025-02-26 10:30:00,904.7633333333332,100.0,,100.0,63.85666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,477.3333333333333,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
2788,2025-02-26 10:45:00,888.5166666666668,100.0,,100.0,63.89000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.0,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
2789,2025-02-26 11:00:00,899.82,100.0,,100.0,63.923333333333325,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,486.0,0.0,70.68,,67.0,69.0,85.0,55.0
2790,2025-02-26 11:15:00,893.4633333333333,100.0,,100.0,63.873333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
2791,2025-02-26 11:30:00,880.04,100.0,,100.0,63.79,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.3333333333333,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
2792,2025-02-26 11:45:00,891.3433333333332,100.0,,100.0,63.71,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,492.0,0.0,70.66,,67.0,69.0,85.0,55.0
2793,2025-02-26 12:00:00,895.5799999999999,100.0,,100.0,63.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,495.0,0.0,70.66,,67.0,69.0,85.0,55.0
2794,2025-02-26 12:15:00,903.3466666666668,100.0,,100.0,63.64333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,497.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
2795,2025-02-26 12:30:00,870.1566666666668,100.0,,100.0,63.57666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,500.3333333333333,0.0,70.65333333333334,,67.0,69.0,85.0,55.0
2796,2025-02-26 12:45:00,875.8000000000001,100.0,,100.0,63.65,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,501.0,0.0,70.64666666666666,,67.0,69.0,85.0,55.0
2797,2025-02-26 13:00:00,895.5799999999999,100.0,,100.0,63.85333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,502.3333333333333,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
2798,2025-02-26 13:15:00,893.4633333333333,100.0,,100.0,64.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,503.0,0.0,70.68,,67.0,69.0,85.0,55.0
2799,2025-02-26 13:30:00,897.6999999999999,100.0,,100.0,64.64,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,70.80333333333333,,67.0,69.0,85.0,55.0
2800,2025-02-26 13:45:00,880.0433333333334,100.0,,100.0,65.30666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,508.3333333333333,0.0,70.91000000000001,,67.0,69.0,85.0,55.0
2801,2025-02-26 14:00:00,894.8733333333333,100.0,,100.0,66.09333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,71.13,,67.0,69.0,85.0,55.0
2802,2025-02-26 14:15:00,927.36,100.0,,100.0,66.09333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,502.3333333333333,0.0,71.32333333333332,,67.0,69.0,85.0,55.0
2803,2025-02-26 14:30:00,1046.0166666666669,100.0,,100.0,65.22666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,71.36999999999999,,67.0,69.0,85.0,55.0
2804,2025-02-26 14:45:00,1087.6933333333334,100.0,,100.0,64.87333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,479.3333333333333,0.0,71.25666666666666,,67.0,69.0,85.0,55.0
2805,2025-02-26 15:00:00,1120.8866666666663,100.0,,100.0,65.10333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,469.3333333333333,0.0,71.2,,67.0,69.0,85.0,55.0
2806,2025-02-26 15:15:00,1196.4633333333334,100.0,,100.0,64.96666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,459.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
2807,2025-02-26 15:30:00,1316.5333333333335,100.0,,100.0,65.00666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,444.6666666666667,0.0,71.06333333333333,,67.0,69.0,85.0,55.0
2808,2025-02-26 15:45:00,1439.4266666666665,100.0,,100.0,65.19666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,457.0,0.0,71.01666666666667,,67.0,69.0,85.0,55.0
2809,2025-02-26 16:00:00,1580.6833333333334,100.0,,100.0,65.30666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,461.3333333333333,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
2810,2025-02-26 16:15:00,1669.68,100.0,,100.0,65.89999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,442.0,0.0,71.14666666666666,,67.0,69.0,85.0,55.0
2811,2025-02-26 16:30:00,1601.8733333333332,100.0,,100.0,65.80333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,422.3333333333333,0.0,71.07,,67.0,69.0,85.0,55.0
2812,2025-02-26 16:45:00,1539.72,100.0,,100.0,66.47333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,71.0,,67.0,69.0,85.0,55.0
2813,2025-02-26 17:00:00,1560.2033333333336,100.0,,100.0,62.1,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.90333333333332,,67.0,69.0,85.0,55.0
2814,2025-02-26 17:15:00,1528.4166666666667,100.0,,100.0,59.59333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.0,0.0,70.10666666666667,,67.0,69.0,85.0,55.0
2815,2025-02-26 17:30:00,1494.5166666666669,100.0,,100.0,61.333333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,69.91666666666667,,67.0,69.0,85.0,55.0
2816,2025-02-26 17:45:00,1091.2233333333334,100.0,,100.0,60.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,413.6666666666667,0.0,69.90666666666667,,67.0,69.0,85.0,55.0
2817,2025-02-26 18:00:00,949.2566666666668,100.0,,100.0,60.56999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,427.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0
2818,2025-02-26 18:15:00,912.53,100.0,,100.0,63.99666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,445.0,0.0,70.04,,67.0,69.0,85.0,55.0
2819,2025-02-26 18:30:00,897.6999999999999,100.0,,100.0,63.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.3333333333333,0.0,70.48,,67.0,69.0,85.0,55.0
2820,2025-02-26 18:45:00,889.93,100.0,,100.0,61.88666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.6666666666667,0.0,70.42,,67.0,69.0,85.0,55.0
2821,2025-02-26 19:00:00,866.62,100.0,,100.0,62.24,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.3333333333333,0.0,70.37666666666667,,67.0,69.0,85.0,55.0
2822,2025-02-26 19:15:00,915.3566666666668,100.0,,100.0,61.91333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.3333333333333,0.0,70.25333333333333,,67.0,69.0,85.0,55.0
2823,2025-02-26 19:30:00,926.6566666666666,100.0,,100.0,61.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.06333333333333,,67.0,69.0,85.0,55.0
2824,2025-02-26 19:45:00,915.3566666666666,100.0,,100.0,61.693333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,488.6666666666667,0.0,69.95666666666666,,67.0,69.0,85.0,55.0
2825,2025-02-26 20:00:00,922.4166666666666,100.0,,100.0,62.126666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,487.0,0.0,69.89666666666666,,67.0,69.0,85.0,55.0
2826,2025-02-26 20:15:00,904.0566666666668,100.0,,100.0,62.66,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0
2827,2025-02-26 20:30:00,927.3633333333332,100.0,,100.0,62.69,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,505.6666666666667,0.0,70.08333333333333,,67.0,69.0,85.0,55.0
2828,2025-02-26 20:45:00,914.6466666666666,100.0,,100.0,62.120000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,506.3333333333333,0.0,69.96666666666665,,67.0,69.0,85.0,55.0
2829,2025-02-26 21:00:00,907.59,100.0,,100.0,61.77,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.0,0.0,69.72333333333334,,67.0,69.0,85.0,55.0
2830,2025-02-26 21:15:00,933.0133333333332,100.0,,100.0,61.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,512.3333333333334,0.0,69.50666666666666,,67.0,69.0,85.0,55.0
2831,2025-02-26 21:30:00,911.8233333333332,100.0,,100.0,61.34666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.6666666666666,0.0,69.37,,67.0,69.0,85.0,55.0
2832,2025-02-26 21:45:00,913.2366666666668,100.0,,100.0,61.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,513.0,0.0,69.21666666666667,,67.0,69.0,85.0,55.0
2833,2025-02-26 22:00:00,913.2366666666668,100.0,,100.0,61.15,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,511.6666666666667,0.0,69.14,,67.0,69.0,85.0,55.0
2834,2025-02-26 22:15:00,888.5166666666668,100.0,,100.0,60.95666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,507.0,0.0,69.13,,67.0,69.0,85.0,55.0
2835,2025-02-26 22:30:00,919.5933333333332,100.0,,100.0,60.77666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,500.0,0.0,69.12333333333333,,67.0,69.0,85.0,55.0
2836,2025-02-26 22:45:00,887.1033333333334,100.0,,100.0,60.57666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,494.3333333333333,0.0,69.13666666666667,,67.0,69.0,85.0,55.0
2837,2025-02-26 23:00:00,904.7633333333332,100.0,,100.0,60.21,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,489.6666666666667,0.0,69.18666666666667,,67.0,69.0,85.0,55.0
2838,2025-02-26 23:15:00,1131.48,100.0,,100.0,60.693333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,470.3333333333333,0.0,69.29333333333334,,67.0,69.0,85.0,55.0
2839,2025-02-26 23:30:00,882.1633333333333,100.0,,100.0,59.95333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,466.6666666666667,0.0,69.38,,67.0,69.0,85.0,55.0
2840,2025-02-26 23:45:00,881.4533333333334,100.0,,100.0,59.653333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,472.0,0.0,69.42,,67.0,69.0,85.0,55.0
2841,2025-02-27 00:00:00,1140.66,100.0,,100.0,60.05,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,498.6666666666667,0.0,69.55333333333333,,67.0,69.0,85.0,55.0
2842,2025-02-27 00:15:00,1154.0833333333333,100.0,,100.0,60.336666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,500.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
2843,2025-02-27 00:30:00,886.3966666666666,100.0,,100.0,59.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,519.3333333333334,0.0,69.59333333333332,,67.0,69.0,85.0,55.0
2844,2025-02-27 00:45:00,891.3433333333334,100.0,,100.0,59.76666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,523.0,0.0,69.68666666666667,,67.0,69.0,85.0,55.0
2845,2025-02-27 01:00:00,899.1133333333333,100.0,,100.0,59.85666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,550.6666666666666,0.0,69.76333333333334,,67.0,69.0,85.0,55.0
2846,2025-02-27 01:15:00,909.7066666666666,100.0,,100.0,59.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,579.0,0.0,69.83999999999999,,67.0,69.0,85.0,55.0
2847,2025-02-27 01:30:00,1379.3866666666663,100.0,,100.0,61.07666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,538.0,0.0,69.95,,67.0,69.0,85.0,55.0
2848,2025-02-27 01:45:00,1450.7266666666667,100.0,,100.0,61.15,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.6666666666667,0.0,69.98666666666666,,67.0,69.0,85.0,55.0
2849,2025-02-27 02:00:00,1442.9566666666667,100.0,,100.0,60.61333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.0,0.0,69.86666666666666,,67.0,69.0,85.0,55.0
2850,2025-02-27 02:15:00,1488.1566666666668,100.0,,100.0,59.81,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.73333333333333,,67.0,69.0,85.0,55.0
2851,2025-02-27 02:30:00,1434.4833333333336,100.0,,100.0,59.03333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.63,,67.0,69.0,85.0,55.0
2852,2025-02-27 02:45:00,1469.8,100.0,,100.0,58.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.45666666666666,,67.0,69.0,85.0,55.0
2853,2025-02-27 03:00:00,1459.9066666666668,100.0,,100.0,59.16,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.31333333333333,,67.0,69.0,85.0,55.0
2854,2025-02-27 03:15:00,1427.4166666666667,100.0,,100.0,59.21666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.6666666666667,0.0,69.18,,67.0,69.0,85.0,55.0
2855,2025-02-27 03:30:00,1424.5933333333332,100.0,,100.0,59.196666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.0,0.0,69.17666666666666,,67.0,69.0,85.0,55.0
2856,2025-02-27 03:45:00,1409.0533333333333,100.0,,100.0,60.84,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,69.21,,67.0,69.0,85.0,55.0
2857,2025-02-27 04:00:00,1388.5733333333335,100.0,,100.0,65.50666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,69.72333333333334,,67.0,69.0,85.0,55.0
2858,2025-02-27 04:15:00,1451.4333333333334,100.0,,100.0,64.55666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,70.25333333333333,,67.0,69.0,85.0,55.0
2859,2025-02-27 04:30:00,1454.9633333333331,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.48333333333333,,67.0,69.0,85.0,55.0
2860,2025-02-27 04:45:00,1425.3,100.0,,100.0,62.38333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.44,,67.0,69.0,85.0,55.0
2861,2025-02-27 05:00:00,1469.09,100.0,,100.0,61.99333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
2862,2025-02-27 05:15:00,1462.0266666666666,100.0,,100.0,60.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.29666666666667,,67.0,69.0,85.0,55.0
2863,2025-02-27 05:30:00,1481.0966666666666,100.0,,100.0,60.78666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.10666666666667,,67.0,69.0,85.0,55.0
2864,2025-02-27 05:45:00,1454.26,100.0,,100.0,60.6,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.02333333333333,,67.0,69.0,85.0,55.0
2865,2025-02-27 06:00:00,1501.5766666666668,100.0,,100.0,60.20333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.92999999999999,,67.0,69.0,85.0,55.0
