,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2866,2025-02-27 06:15:00,1476.15,100.0,,100.0,60.11666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.81666666666666,,67.0,69.0,85.0,55.0
2867,2025-02-27 06:30:00,1447.9033333333334,100.0,,100.0,60.26333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.67999999999999,,67.0,69.0,85.0,55.0
2868,2025-02-27 06:45:00,1461.3233333333335,100.0,,100.0,60.25333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.6,,67.0,69.0,85.0,55.0
2869,2025-02-27 07:00:00,1450.7266666666667,100.0,,100.0,60.04666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.51333333333334,,67.0,69.0,85.0,55.0
2870,2025-02-27 07:15:00,1448.6066666666666,100.0,,100.0,59.64666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.41333333333334,,67.0,69.0,85.0,55.0
2871,2025-02-27 07:30:00,1488.8666666666668,100.0,,100.0,59.403333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.33333333333333,,67.0,69.0,85.0,55.0
2872,2025-02-27 07:45:00,1500.87,100.0,,100.0,59.05,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.6666666666667,0.0,69.18666666666667,,67.0,69.0,85.0,55.0
2873,2025-02-27 08:00:00,1479.6833333333334,100.0,,100.0,58.74,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,68.98333333333333,,67.0,69.0,85.0,55.0
2874,2025-02-27 08:15:00,1546.0766666666666,100.0,,100.0,60.28666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,68.77666666666666,,67.0,69.0,85.0,55.0
2875,2025-02-27 08:30:00,1428.8333333333333,100.0,,100.0,61.126666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.3333333333333,0.0,68.77666666666666,,67.0,69.0,85.0,55.0
2876,2025-02-27 08:45:00,1350.4333333333334,100.0,,100.0,61.63666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,68.91,,67.0,69.0,85.0,55.0
2877,2025-02-27 09:00:00,1308.76,100.0,,100.0,61.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.01,,67.0,69.0,85.0,55.0
2878,2025-02-27 09:15:00,1288.28,100.0,,100.0,61.696666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,414.0,0.0,69.09,,67.0,69.0,85.0,55.0
2879,2025-02-27 09:30:00,1242.37,100.0,,100.0,61.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.11999999999999,,67.0,69.0,85.0,55.0
2880,2025-02-27 09:45:00,1248.7266666666667,100.0,,100.0,61.81333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.6666666666667,0.0,69.14333333333333,,67.0,69.0,85.0,55.0
2881,2025-02-27 10:00:00,1202.8166666666666,100.0,,100.0,61.903333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.18,,67.0,69.0,85.0,55.0
2882,2025-02-27 10:15:00,1187.986666666667,100.0,,100.0,61.74666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.25333333333333,,67.0,69.0,85.0,55.0
2883,2025-02-27 10:30:00,1130.7766666666666,100.0,,100.0,61.973333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.28,,67.0,69.0,85.0,55.0
2884,2025-02-27 10:45:00,1141.37,100.0,,100.0,61.97,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,69.33333333333333,,67.0,69.0,85.0,55.0
2885,2025-02-27 11:00:00,1130.7766666666666,100.0,,100.0,62.14333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.39333333333333,,67.0,69.0,85.0,55.0
2886,2025-02-27 11:15:00,1088.3966666666668,100.0,,100.0,62.14000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.41333333333334,,67.0,69.0,85.0,55.0
2887,2025-02-27 11:30:00,1111.7033333333331,100.0,,100.0,62.16333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.42,,67.0,69.0,85.0,55.0
2888,2025-02-27 11:45:00,1114.53,100.0,,100.0,62.126666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,69.45,,67.0,69.0,85.0,55.0
2889,2025-02-27 12:00:00,1095.4633333333334,100.0,,100.0,62.29666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.48,,67.0,69.0,85.0,55.0
2890,2025-02-27 12:15:00,1098.996666666667,100.0,,100.0,62.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.0,0.0,69.54333333333334,,67.0,69.0,85.0,55.0
2891,2025-02-27 12:30:00,1100.4066666666668,100.0,,100.0,62.370000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.3333333333333,0.0,69.6,,67.0,69.0,85.0,55.0
2892,2025-02-27 12:45:00,1109.59,100.0,,100.0,62.35333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,476.3333333333333,0.0,69.81666666666666,,67.0,69.0,85.0,55.0
2893,2025-02-27 13:00:00,1112.4133333333334,100.0,,100.0,62.46666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,499.0,0.0,70.25,,67.0,69.0,85.0,55.0
2894,2025-02-27 13:15:00,1087.69,100.0,,100.0,62.623333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,538.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0
2895,2025-02-27 13:30:00,1086.986666666667,100.0,,100.0,62.71666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,571.6666666666666,0.0,70.96,,67.0,69.0,85.0,55.0
2896,2025-02-27 13:45:00,1048.8466666666666,100.0,,100.0,62.833333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,562.6666666666666,0.0,71.18666666666667,,67.0,69.0,85.0,55.0
2897,2025-02-27 14:00:00,1079.2166666666667,100.0,,100.0,63.22,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,550.6666666666666,0.0,71.34666666666668,,67.0,69.0,85.0,55.0
2898,2025-02-27 14:15:00,1079.9233333333334,100.0,,100.0,63.373333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,559.0,0.0,71.52666666666666,,67.0,69.0,85.0,55.0
2899,2025-02-27 14:30:00,1066.503333333333,100.0,,100.0,63.580000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,573.0,0.0,71.68333333333334,,67.0,69.0,85.0,55.0
2900,2025-02-27 14:45:00,1071.4466666666667,100.0,,100.0,64.16666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,573.6666666666666,0.0,71.78666666666668,,67.0,69.0,85.0,55.0
2901,2025-02-27 15:00:00,1056.6133333333337,100.0,,100.0,64.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,570.3333333333334,0.0,71.8,,67.0,69.0,85.0,55.0
2902,2025-02-27 15:15:00,1074.2733333333333,100.0,,100.0,64.75333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,556.3333333333334,0.0,71.75666666666666,,67.0,69.0,85.0,55.0
2903,2025-02-27 15:30:00,1060.1466666666668,100.0,,100.0,65.03333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,541.3333333333334,0.0,71.65666666666668,,67.0,69.0,85.0,55.0
2904,2025-02-27 15:45:00,1076.3933333333334,100.0,,100.0,65.33666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,536.6666666666666,0.0,71.65,,67.0,69.0,85.0,55.0
2905,2025-02-27 16:00:00,1112.4133333333334,100.0,,100.0,65.07666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,482.3333333333333,0.0,71.39,,67.0,69.0,85.0,55.0
2906,2025-02-27 16:15:00,1161.8533333333332,100.0,,100.0,64.87666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.6666666666667,0.0,71.10666666666667,,67.0,69.0,85.0,55.0
2907,2025-02-27 16:30:00,1165.3833333333332,100.0,,100.0,64.94333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,432.3333333333333,0.0,70.93333333333334,,67.0,69.0,85.0,55.0
2908,2025-02-27 16:45:00,1231.7733333333333,100.0,,100.0,64.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.82000000000001,,67.0,69.0,85.0,55.0
2909,2025-02-27 17:00:00,1258.6133333333337,100.0,,100.0,64.68333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
2910,2025-02-27 17:15:00,1256.496666666667,100.0,,100.0,64.83666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
2911,2025-02-27 17:30:00,1363.1433333333334,100.0,,100.0,64.98,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.66,,67.0,69.0,85.0,55.0
2912,2025-02-27 17:45:00,1404.1133333333337,100.0,,100.0,65.0,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.64333333333333,,67.0,69.0,85.0,55.0
2913,2025-02-27 18:00:00,1449.3133333333335,100.0,,100.0,64.71666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.55,,67.0,69.0,85.0,55.0
2914,2025-02-27 18:15:00,1481.8033333333333,100.0,,100.0,64.87333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.61666666666666,,67.0,69.0,85.0,55.0
2915,2025-02-27 18:30:00,1536.8933333333334,100.0,,100.0,64.38666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.58666666666666,,67.0,69.0,85.0,55.0
2916,2025-02-27 18:45:00,1546.7833333333335,100.0,,100.0,64.88666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
2917,2025-02-27 19:00:00,1601.1666666666667,100.0,,100.0,64.98666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
2918,2025-02-27 19:15:00,1712.7600000000002,100.0,,100.0,65.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
2919,2025-02-27 19:30:00,1784.8033333333333,100.0,,100.0,65.00666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.47666666666667,,67.0,69.0,85.0,55.0
2920,2025-02-27 19:45:00,1745.9566666666667,100.0,,100.0,65.17999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.47,,67.0,69.0,85.0,55.0
2921,2025-02-27 20:00:00,1738.8933333333334,100.0,,100.0,64.93333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.6666666666667,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
2922,2025-02-27 20:15:00,1659.7866666666666,100.0,,100.0,64.28666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.52,,67.0,69.0,85.0,55.0
2923,2025-02-27 20:30:00,1614.59,100.0,,100.0,63.806666666666665,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.36333333333333,,67.0,69.0,85.0,55.0
2924,2025-02-27 20:45:00,1642.13,100.0,,100.0,64.40666666666668,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,411.0,0.0,70.29666666666667,,67.0,69.0,85.0,55.0
2925,2025-02-27 21:00:00,1631.5366666666666,100.0,,100.0,64.76,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.35333333333334,,67.0,69.0,85.0,55.0
2926,2025-02-27 21:15:00,1668.97,100.0,,100.0,64.41666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
2927,2025-02-27 21:30:00,1732.5366666666666,100.0,,100.0,64.41,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.39,,67.0,69.0,85.0,55.0
2928,2025-02-27 21:45:00,1733.243333333333,100.0,,100.0,63.84,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,70.35666666666667,,67.0,69.0,85.0,55.0
2929,2025-02-27 22:00:00,1740.3033333333333,100.0,,100.0,63.17,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.0,0.0,70.19333333333333,,67.0,69.0,85.0,55.0
2930,2025-02-27 22:15:00,1726.8833333333332,100.0,,100.0,62.56666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,70.00666666666667,,67.0,69.0,85.0,55.0
2931,2025-02-27 22:30:00,1670.3833333333332,100.0,,100.0,62.833333333333336,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
2932,2025-02-27 22:45:00,1697.9266666666665,100.0,,100.0,62.75666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.3333333333333,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
2933,2025-02-27 23:00:00,1642.13,100.0,,100.0,61.9,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,398.6666666666667,0.0,69.76,,67.0,69.0,85.0,55.0
2934,2025-02-27 23:15:00,1570.7966666666664,100.0,,100.0,61.13666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,399.0,0.0,69.46666666666667,,67.0,69.0,85.0,55.0
2935,2025-02-27 23:30:00,1567.2666666666669,100.0,,100.0,60.906666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.3333333333333,0.0,69.32666666666667,,67.0,69.0,85.0,55.0
2936,2025-02-27 23:45:00,1678.86,100.0,,100.0,61.31,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,69.27333333333333,,67.0,69.0,85.0,55.0
2937,2025-02-28 00:00:00,1617.41,100.0,,100.0,61.52,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.28,,67.0,69.0,85.0,55.0
2938,2025-02-28 00:15:00,1657.67,100.0,,100.0,61.406666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.3,,67.0,69.0,85.0,55.0
2939,2025-02-28 00:30:00,1572.2066666666667,100.0,,100.0,61.35666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
2940,2025-02-28 00:45:00,1498.05,100.0,,100.0,61.43,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.26,,67.0,69.0,85.0,55.0
2941,2025-02-28 01:00:00,1455.6733333333334,100.0,,100.0,61.61000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.26666666666667,,67.0,69.0,85.0,55.0
2942,2025-02-28 01:15:00,1420.3566666666666,100.0,,100.0,61.64000000000001,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.28,,67.0,69.0,85.0,55.0
2943,2025-02-28 01:30:00,1393.5199999999998,100.0,,100.0,61.71333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,400.6666666666667,0.0,69.28,,67.0,69.0,85.0,55.0
2944,2025-02-28 01:45:00,1339.1333333333334,100.0,,100.0,61.66333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.28,,67.0,69.0,85.0,55.0
2945,2025-02-28 02:00:00,1335.6033333333332,100.0,,100.0,61.77666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
2946,2025-02-28 02:15:00,1280.51,100.0,,100.0,61.70666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.0,0.0,69.29333333333334,,67.0,69.0,85.0,55.0
2947,2025-02-28 02:30:00,1293.2233333333334,100.0,,100.0,61.86333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.39,,67.0,69.0,85.0,55.0
2948,2025-02-28 02:45:00,1296.0466666666666,100.0,,100.0,61.80666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.42,,67.0,69.0,85.0,55.0
2949,2025-02-28 03:00:00,1248.7266666666667,100.0,,100.0,61.91333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.42,,67.0,69.0,85.0,55.0
2950,2025-02-28 03:15:00,1250.1366666666663,100.0,,100.0,61.93666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.42,,67.0,69.0,85.0,55.0
2951,2025-02-28 03:30:00,1226.8333333333333,100.0,,100.0,61.92666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,404.0,0.0,69.44,,67.0,69.0,85.0,55.0
2952,2025-02-28 03:45:00,1249.4333333333334,100.0,,100.0,61.88,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.48333333333333,,67.0,69.0,85.0,55.0
2953,2025-02-28 04:00:00,1202.8166666666666,100.0,,100.0,61.91,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.6666666666667,0.0,69.51,,67.0,69.0,85.0,55.0
2954,2025-02-28 04:15:00,1192.2233333333334,100.0,,100.0,61.82,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.0,0.0,69.52333333333333,,67.0,69.0,85.0,55.0
2955,2025-02-28 04:30:00,1159.7333333333331,100.0,,100.0,61.97,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.52999999999999,,67.0,69.0,85.0,55.0
2956,2025-02-28 04:45:00,1152.6733333333334,100.0,,100.0,61.98666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
2957,2025-02-28 05:00:00,1153.38,100.0,,100.0,62.03,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.57333333333332,,67.0,69.0,85.0,55.0
2958,2025-02-28 05:15:00,1137.84,100.0,,100.0,62.0,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.62,,67.0,69.0,85.0,55.0
2959,2025-02-28 05:30:00,1107.4666666666667,100.0,,100.0,62.26333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.66333333333334,,67.0,69.0,85.0,55.0
2960,2025-02-28 05:45:00,1114.5300000000002,100.0,,100.0,62.42,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,69.69999999999999,,67.0,69.0,85.0,55.0
2961,2025-02-28 06:00:00,1080.63,100.0,,100.0,62.28333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.77,,67.0,69.0,85.0,55.0
2962,2025-02-28 06:15:00,1045.3133333333333,100.0,,100.0,62.36666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.82,,67.0,69.0,85.0,55.0
2963,2025-02-28 06:30:00,1002.23,100.0,,100.0,62.586666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.83666666666666,,67.0,69.0,85.0,55.0
2964,2025-02-28 06:45:00,968.3266666666668,100.0,,100.0,62.99,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,409.3333333333333,0.0,69.96333333333334,,67.0,69.0,85.0,55.0
2965,2025-02-28 07:00:00,962.6733333333332,100.0,,100.0,63.17,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.08999999999999,,67.0,69.0,85.0,55.0
2966,2025-02-28 07:15:00,987.3966666666666,100.0,,100.0,63.06666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.12,,67.0,69.0,85.0,55.0
2967,2025-02-28 07:30:00,977.51,100.0,,100.0,63.086666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.17666666666666,,67.0,69.0,85.0,55.0
2968,2025-02-28 07:45:00,954.2033333333331,100.0,,100.0,63.34,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
2969,2025-02-28 08:00:00,987.3966666666666,100.0,,100.0,63.303333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
2970,2025-02-28 08:15:00,950.67,100.0,,100.0,63.31333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.28666666666668,,67.0,69.0,85.0,55.0
2971,2025-02-28 08:30:00,962.68,100.0,,100.0,63.27333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.32666666666667,,67.0,69.0,85.0,55.0
2972,2025-02-28 08:45:00,949.26,100.0,,100.0,63.18333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.36,,67.0,69.0,85.0,55.0
2973,2025-02-28 09:00:00,964.09,100.0,,100.0,63.133333333333326,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.38,,67.0,69.0,85.0,55.0
2974,2025-02-28 09:15:00,952.79,100.0,,100.0,63.10333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,408.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
2975,2025-02-28 09:30:00,958.44,100.0,,100.0,63.1,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
2976,2025-02-28 09:45:00,935.1333333333332,100.0,,100.0,63.080000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.38,,67.0,69.0,85.0,55.0
2977,2025-02-28 10:00:00,926.6533333333332,100.0,,100.0,63.5,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
2978,2025-02-28 10:15:00,927.3633333333332,100.0,,100.0,63.46333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
2979,2025-02-28 10:30:00,924.5366666666667,100.0,,100.0,63.60333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,418.0,0.0,70.42999999999999,,67.0,69.0,85.0,55.0
2980,2025-02-28 10:45:00,937.2533333333334,100.0,,100.0,63.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.49333333333334,,67.0,69.0,85.0,55.0
2981,2025-02-28 11:00:00,921.7133333333333,100.0,,100.0,63.68666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
2982,2025-02-28 11:15:00,909.7066666666666,100.0,,100.0,63.72,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.52,,67.0,69.0,85.0,55.0
2983,2025-02-28 11:30:00,914.65,100.0,,100.0,63.68,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,423.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
2984,2025-02-28 11:45:00,924.5366666666667,100.0,,100.0,63.693333333333335,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
2985,2025-02-28 12:00:00,916.0633333333334,100.0,,100.0,63.330000000000005,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,430.6666666666667,0.0,70.52,,67.0,69.0,85.0,55.0
2986,2025-02-28 12:15:00,887.81,100.0,,100.0,63.23,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.48333333333333,,67.0,69.0,85.0,55.0
2987,2025-02-28 12:30:00,891.34,100.0,,100.0,63.10666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,446.3333333333333,0.0,70.42333333333333,,67.0,69.0,85.0,55.0
2988,2025-02-28 12:45:00,903.35,100.0,,100.0,63.27666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,455.3333333333333,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
2989,2025-02-28 13:00:00,904.76,100.0,,100.0,63.70666666666667,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,467.0,0.0,70.47,,67.0,69.0,85.0,55.0
2990,2025-02-28 13:15:00,897.6966666666667,100.0,,100.0,64.13,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,558.0,0.0,70.63000000000001,,67.0,69.0,85.0,55.0
2991,2025-02-28 13:30:00,880.7466666666666,100.0,,100.0,64.60333333333334,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,624.0,0.0,70.90333333333334,,67.0,69.0,85.0,55.0
2992,2025-02-28 13:45:00,902.6433333333332,100.0,2.0,100.0,65.21666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,588.3333333333334,0.0,71.02333333333333,,67.0,69.0,85.0,55.0
2993,2025-02-28 14:00:00,899.11,100.0,2.0,100.0,66.02,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,581.0,0.0,71.23666666666666,,67.0,69.0,85.0,55.0
2994,2025-02-28 14:15:00,910.4133333333332,100.0,2.0,100.0,66.11,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,589.6666666666666,0.0,71.58666666666666,,67.0,69.0,85.0,55.0
2995,2025-02-28 14:30:00,955.6133333333332,100.0,2.0,100.0,65.71333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,585.6666666666666,0.0,71.62333333333333,,67.0,69.0,85.0,55.0
2996,2025-02-28 14:45:00,1034.013333333333,100.0,2.0,100.0,65.28333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,576.3333333333334,0.0,71.58666666666666,,67.0,69.0,85.0,55.0
2997,2025-02-28 15:00:00,1065.7966666666669,100.0,2.0,100.0,65.10333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,552.3333333333334,0.0,71.42,,67.0,69.0,85.0,55.0
2998,2025-02-28 15:15:00,1128.66,100.0,2.0,100.0,64.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,517.3333333333334,0.0,71.26333333333334,,67.0,69.0,85.0,55.0
2999,2025-02-28 15:30:00,1124.42,100.0,2.0,100.0,65.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,477.6666666666667,0.0,71.09666666666668,,67.0,69.0,85.0,55.0
3000,2025-02-28 15:45:00,1161.85,100.0,2.0,100.0,64.90333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.0,0.0,70.92333333333333,,67.0,69.0,85.0,55.0
3001,2025-02-28 16:00:00,1205.6433333333334,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.3333333333333,0.0,70.76666666666667,,67.0,69.0,85.0,55.0
3002,2025-02-28 16:15:00,1272.0333333333333,100.0,2.0,100.0,65.01333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.65,,67.0,69.0,85.0,55.0
3003,2025-02-28 16:30:00,1321.4766666666667,100.0,2.0,100.0,64.70666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.6666666666667,0.0,70.5,,67.0,69.0,85.0,55.0
3004,2025-02-28 16:45:00,1334.19,100.0,2.0,100.0,64.82,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3005,2025-02-28 17:00:00,1395.6366666666663,100.0,2.0,100.0,65.03333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.39,,67.0,69.0,85.0,55.0
3006,2025-02-28 17:15:00,1481.8033333333333,100.0,2.0,100.0,65.16,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.33666666666666,,67.0,69.0,85.0,55.0
3007,2025-02-28 17:30:00,1541.13,100.0,2.0,100.0,65.08666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.29333333333334,,67.0,69.0,85.0,55.0
3008,2025-02-28 17:45:00,1589.16,100.0,2.0,100.0,65.49666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
3009,2025-02-28 18:00:00,1553.8433333333332,100.0,2.0,100.0,65.44,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.27666666666666,,67.0,69.0,85.0,55.0
3010,2025-02-28 18:15:00,1520.65,100.0,2.0,100.0,64.83,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.28,,67.0,69.0,85.0,55.0
3011,2025-02-28 18:30:00,1500.1666666666667,100.0,2.0,100.0,65.33666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.3,,67.0,69.0,85.0,55.0
3012,2025-02-28 18:45:00,1502.99,100.0,2.0,100.0,65.64666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3013,2025-02-28 19:00:00,1517.12,100.0,2.0,100.0,66.12,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,395.3333333333333,0.0,70.42333333333333,,67.0,69.0,85.0,55.0
3014,2025-02-28 19:15:00,1507.9366666666665,100.0,2.0,100.0,66.37333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,70.46,,67.0,69.0,85.0,55.0
3015,2025-02-28 19:30:00,1531.246666666667,100.0,2.0,100.0,65.38333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.6666666666667,0.0,70.52,,67.0,69.0,85.0,55.0
3016,2025-02-28 19:45:00,1505.82,100.0,2.0,100.0,61.09333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,69.94666666666667,,67.0,69.0,85.0,55.0
3017,2025-02-28 20:00:00,1577.86,100.0,2.0,100.0,63.89666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,69.95,,67.0,69.0,85.0,55.0
3018,2025-02-28 20:15:00,1534.0666666666666,100.0,2.0,100.0,58.67,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,69.47000000000001,,67.0,69.0,85.0,55.0
3019,2025-02-28 20:30:00,1536.1866666666665,100.0,2.0,100.0,58.903333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,69.04333333333334,,67.0,69.0,85.0,55.0
3020,2025-02-28 20:45:00,1469.7966666666669,100.0,2.0,100.0,58.91,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,68.97,,67.0,69.0,85.0,55.0
3021,2025-02-28 21:00:00,1490.28,100.0,2.0,100.0,59.14000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,393.0,0.0,68.95333333333333,,67.0,69.0,85.0,55.0
3022,2025-02-28 21:15:00,1482.513333333333,100.0,2.0,100.0,59.30666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,393.3333333333333,0.0,68.96666666666665,,67.0,69.0,85.0,55.0
3023,2025-02-28 21:30:00,1507.2299999999998,100.0,2.0,100.0,59.46,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,393.3333333333333,0.0,68.97666666666667,,67.0,69.0,85.0,55.0
3024,2025-02-28 21:45:00,1490.9833333333331,100.0,2.0,100.0,59.586666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.6666666666667,0.0,68.96333333333332,,67.0,69.0,85.0,55.0
3025,2025-02-28 22:00:00,1526.2966666666669,100.0,2.0,100.0,59.73666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.0,0.0,69.00333333333333,,67.0,69.0,85.0,55.0
3026,2025-02-28 22:15:00,1558.7933333333333,100.0,2.0,100.0,59.75666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.0,0.0,68.97666666666667,,67.0,69.0,85.0,55.0
3027,2025-02-28 22:30:00,1563.03,100.0,2.0,100.0,59.9,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.0,0.0,68.90333333333332,,67.0,69.0,85.0,55.0
3028,2025-02-28 22:45:00,1565.1466666666668,100.0,2.0,100.0,59.75666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.0,0.0,68.97,,67.0,69.0,85.0,55.0
3029,2025-02-28 23:00:00,1543.9566666666667,100.0,2.0,100.0,59.446666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.6666666666667,0.0,68.83666666666666,,67.0,69.0,85.0,55.0
3030,2025-02-28 23:15:00,1464.85,100.0,2.0,100.0,59.126666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,391.3333333333333,0.0,68.85666666666667,,67.0,69.0,85.0,55.0
3031,2025-02-28 23:30:00,1452.14,100.0,2.0,100.0,58.71666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.0,0.0,68.72333333333333,,67.0,69.0,85.0,55.0
3032,2025-02-28 23:45:00,1428.83,100.0,2.0,100.0,58.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.0,0.0,68.47,,67.0,69.0,85.0,55.0
3033,2025-03-01 00:00:00,1435.8966666666668,100.0,2.0,100.0,63.84666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,68.86,,67.0,69.0,85.0,55.0
3034,2025-03-01 00:15:00,1469.8,100.0,2.0,100.0,61.01,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.03666666666668,,67.0,69.0,85.0,55.0
3035,2025-03-01 00:30:00,1469.0866666666668,100.0,2.0,100.0,64.03666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.34666666666668,,67.0,69.0,85.0,55.0
3036,2025-03-01 00:45:00,1450.7300000000002,100.0,2.0,100.0,63.31,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,393.3333333333333,0.0,69.3,,67.0,69.0,85.0,55.0
3037,2025-03-01 01:00:00,1439.4233333333334,100.0,2.0,100.0,63.19,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,69.78,,67.0,69.0,85.0,55.0
3038,2025-03-01 01:15:00,1413.2933333333333,100.0,2.0,100.0,62.63666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.0,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3039,2025-03-01 01:30:00,1438.0166666666669,100.0,2.0,100.0,66.16666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,392.6666666666667,0.0,69.87333333333333,,67.0,69.0,85.0,55.0
3040,2025-03-01 01:45:00,1427.4166666666667,100.0,2.0,100.0,65.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,393.3333333333333,0.0,70.35000000000001,,67.0,69.0,85.0,55.0
3041,2025-03-01 02:00:00,1456.38,100.0,2.0,100.0,65.55666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,70.52666666666667,,67.0,69.0,85.0,55.0
3042,2025-03-01 02:15:00,1435.1866666666665,100.0,2.0,100.0,65.57333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,70.63333333333334,,67.0,69.0,85.0,55.0
3043,2025-03-01 02:30:00,1416.12,100.0,2.0,100.0,65.40333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,393.3333333333333,0.0,70.68,,67.0,69.0,85.0,55.0
3044,2025-03-01 02:45:00,1440.1333333333332,100.0,2.0,100.0,65.24666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3045,2025-03-01 03:00:00,1365.9733333333334,100.0,2.0,100.0,65.11,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,70.61,,67.0,69.0,85.0,55.0
3046,2025-03-01 03:15:00,1444.3733333333332,100.0,2.0,100.0,65.14333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,70.56333333333333,,67.0,69.0,85.0,55.0
3047,2025-03-01 03:30:00,1472.62,100.0,2.0,100.0,65.0,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,70.49000000000001,,67.0,69.0,85.0,55.0
3048,2025-03-01 03:45:00,1416.8266666666666,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.6666666666667,0.0,70.41000000000001,,67.0,69.0,85.0,55.0
3049,2025-03-01 04:00:00,1436.6,100.0,2.0,100.0,64.67666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,397.3333333333333,0.0,70.33666666666666,,67.0,69.0,85.0,55.0
3050,2025-03-01 04:15:00,1418.236666666667,100.0,2.0,100.0,64.42666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.3333333333333,0.0,70.21333333333332,,67.0,69.0,85.0,55.0
3051,2025-03-01 04:30:00,1441.5433333333333,100.0,2.0,100.0,64.11666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,70.12,,67.0,69.0,85.0,55.0
3052,2025-03-01 04:45:00,1429.185,100.0,2.0,100.0,63.905,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,397.0,0.0,70.05000000000001,,67.0,69.0,85.0,55.0
3053,2025-03-01 05:00:00,1466.263333333333,100.0,2.0,100.0,64.52666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,70.03333333333335,,67.0,69.0,85.0,55.0
3054,2025-03-01 05:15:00,1435.8933333333334,100.0,2.0,100.0,64.31,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0
3055,2025-03-01 05:30:00,1469.7933333333333,100.0,2.0,100.0,63.49,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.6666666666667,0.0,69.98,,67.0,69.0,85.0,55.0
3056,2025-03-01 05:45:00,1474.743333333333,100.0,2.0,100.0,62.34666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.74666666666667,,67.0,69.0,85.0,55.0
3057,2025-03-01 06:00:00,1460.6166666666668,100.0,2.0,100.0,61.24666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.47666666666667,,67.0,69.0,85.0,55.0
3058,2025-03-01 06:15:00,1495.93,100.0,2.0,100.0,60.25,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.21,,67.0,69.0,85.0,55.0
3059,2025-03-01 06:30:00,1505.8166666666666,100.0,2.0,100.0,58.94333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,395.3333333333333,0.0,68.88,,67.0,69.0,85.0,55.0
3060,2025-03-01 06:45:00,1515.0,100.0,2.0,100.0,59.370000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.3333333333333,0.0,68.48,,67.0,69.0,85.0,55.0
3061,2025-03-01 07:00:00,1365.2666666666669,100.0,2.0,100.0,60.97,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,395.3333333333333,0.0,68.36,,67.0,69.0,85.0,55.0
3062,2025-03-01 07:15:00,1319.3566666666666,100.0,2.0,100.0,61.64666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.0,0.0,68.55666666666667,,67.0,69.0,85.0,55.0
3063,2025-03-01 07:30:00,1235.31,100.0,2.0,100.0,61.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,393.3333333333333,0.0,68.72666666666667,,67.0,69.0,85.0,55.0
3064,2025-03-01 07:45:00,1208.4666666666667,100.0,2.0,100.0,61.85666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.6666666666667,0.0,68.85666666666667,,67.0,69.0,85.0,55.0
3065,2025-03-01 08:00:00,1172.4466666666667,100.0,2.0,100.0,61.73666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,395.3333333333333,0.0,68.97666666666667,,67.0,69.0,85.0,55.0
3066,2025-03-01 08:15:00,1144.1966666666667,100.0,2.0,100.0,61.91333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,394.3333333333333,0.0,69.02666666666666,,67.0,69.0,85.0,55.0
3067,2025-03-01 08:30:00,1118.0633333333333,100.0,2.0,100.0,62.080000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.13333333333334,,67.0,69.0,85.0,55.0
3068,2025-03-01 08:45:00,1125.8333333333333,100.0,2.0,100.0,61.903333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.20333333333333,,67.0,69.0,85.0,55.0
3069,2025-03-01 09:00:00,1090.5166666666669,100.0,2.0,100.0,62.196666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.25,,67.0,69.0,85.0,55.0
3070,2025-03-01 09:15:00,1062.97,100.0,2.0,100.0,62.473333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,395.3333333333333,0.0,69.37333333333333,,67.0,69.0,85.0,55.0
3071,2025-03-01 09:30:00,1038.253333333333,100.0,2.0,100.0,62.553333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.46333333333332,,67.0,69.0,85.0,55.0
3072,2025-03-01 09:45:00,1031.19,100.0,2.0,100.0,62.55666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
3073,2025-03-01 10:00:00,997.2866666666667,100.0,2.0,100.0,62.7,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.6666666666667,0.0,69.6,,67.0,69.0,85.0,55.0
3074,2025-03-01 10:15:00,959.1466666666666,100.0,2.0,100.0,62.99333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,397.0,0.0,69.72,,67.0,69.0,85.0,55.0
3075,2025-03-01 10:30:00,978.2166666666668,100.0,2.0,100.0,63.01,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,69.83666666666666,,67.0,69.0,85.0,55.0
3076,2025-03-01 10:45:00,963.3833333333332,100.0,2.0,100.0,63.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.6666666666667,0.0,69.89,,67.0,69.0,85.0,55.0
3077,2025-03-01 11:00:00,936.5433333333334,100.0,2.0,100.0,63.13666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,69.96666666666667,,67.0,69.0,85.0,55.0
3078,2025-03-01 11:15:00,927.36,100.0,2.0,100.0,63.080000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,69.98,,67.0,69.0,85.0,55.0
3079,2025-03-01 11:30:00,917.4766666666668,100.0,2.0,100.0,63.39666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,70.02333333333333,,67.0,69.0,85.0,55.0
3080,2025-03-01 11:45:00,893.105,100.0,2.0,100.0,63.485,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,399.0,0.0,70.09,,67.0,69.0,85.0,55.0
3081,2025-03-01 12:00:00,911.12,100.0,2.0,100.0,63.35333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.11,,67.0,69.0,85.0,55.0
3082,2025-03-01 12:15:00,913.24,100.0,2.0,100.0,63.49333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
3083,2025-03-01 12:30:00,896.2866666666667,100.0,2.0,100.0,63.51,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.12,,67.0,69.0,85.0,55.0
3084,2025-03-01 12:45:00,908.2933333333334,100.0,2.0,100.0,63.43333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.13333333333334,,67.0,69.0,85.0,55.0
3085,2025-03-01 13:00:00,901.9366666666666,100.0,2.0,100.0,63.44,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.21,,67.0,69.0,85.0,55.0
3086,2025-03-01 13:15:00,904.0566666666668,100.0,2.0,100.0,63.423333333333325,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
3087,2025-03-01 13:30:00,882.16,100.0,2.0,100.0,63.51333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.23,,67.0,69.0,85.0,55.0
3088,2025-03-01 13:45:00,903.35,100.0,2.0,100.0,63.57333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.3333333333333,0.0,70.25,,67.0,69.0,85.0,55.0
3089,2025-03-01 14:00:00,890.6366666666667,100.0,2.0,100.0,63.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
3090,2025-03-01 14:15:00,898.4066666666668,100.0,2.0,100.0,63.74666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.27999999999999,,67.0,69.0,85.0,55.0
3091,2025-03-01 14:30:00,891.3433333333334,100.0,2.0,100.0,63.95333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
3092,2025-03-01 14:45:00,881.4533333333334,100.0,2.0,100.0,64.22,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.42666666666666,,67.0,69.0,85.0,55.0
3093,2025-03-01 15:00:00,898.4066666666668,100.0,2.0,100.0,64.33999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
3094,2025-03-01 15:15:00,891.3433333333332,100.0,2.0,100.0,64.60333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.61,,67.0,69.0,85.0,55.0
3095,2025-03-01 15:30:00,866.62,100.0,2.0,100.0,64.71333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.71,,67.0,69.0,85.0,55.0
3096,2025-03-01 15:45:00,884.9866666666667,100.0,2.0,100.0,64.85333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
3097,2025-03-01 16:00:00,891.3433333333332,100.0,2.0,100.0,65.08666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.92666666666666,,67.0,69.0,85.0,55.0
3098,2025-03-01 16:15:00,858.8533333333334,100.0,2.0,100.0,65.01666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,71.02333333333333,,67.0,69.0,85.0,55.0
3099,2025-03-01 16:30:00,898.4066666666666,100.0,2.0,100.0,65.12666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
3100,2025-03-01 16:45:00,887.81,100.0,2.0,100.0,65.16000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,71.13333333333333,,67.0,69.0,85.0,55.0
3101,2025-03-01 17:00:00,888.5166666666668,100.0,2.0,100.0,65.41333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,71.19333333333333,,67.0,69.0,85.0,55.0
3102,2025-03-01 17:15:00,882.16,100.0,2.0,100.0,65.70333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,71.21333333333332,,67.0,69.0,85.0,55.0
3103,2025-03-01 17:30:00,883.5733333333333,100.0,2.0,100.0,65.68,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,71.17,,67.0,69.0,85.0,55.0
3104,2025-03-01 17:45:00,871.5666666666666,100.0,2.0,100.0,65.78,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
3105,2025-03-01 18:00:00,878.63,100.0,2.0,100.0,65.53666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,71.0,,67.0,69.0,85.0,55.0
3106,2025-03-01 18:15:00,877.2166666666666,100.0,2.0,100.0,65.72,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.89999999999999,,67.0,69.0,85.0,55.0
3107,2025-03-01 18:30:00,874.3933333333334,100.0,2.0,100.0,65.65333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,70.81,,67.0,69.0,85.0,55.0
3108,2025-03-01 18:45:00,875.8033333333333,100.0,2.0,100.0,65.54,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,70.71,,67.0,69.0,85.0,55.0
3109,2025-03-01 19:00:00,880.7466666666668,100.0,2.0,100.0,65.66333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.63333333333333,,67.0,69.0,85.0,55.0
3110,2025-03-01 19:15:00,890.6366666666667,100.0,2.0,100.0,65.99,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,70.54666666666667,,67.0,69.0,85.0,55.0
3111,2025-03-01 19:30:00,875.1,100.0,2.0,100.0,66.2,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
3112,2025-03-01 19:45:00,858.1466666666666,100.0,2.0,100.0,65.84333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.43666666666667,,67.0,69.0,85.0,55.0
3113,2025-03-01 20:00:00,884.2800000000001,100.0,2.0,100.0,65.46333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.27333333333333,,67.0,69.0,85.0,55.0
3114,2025-03-01 20:15:00,880.04,100.0,2.0,100.0,65.59666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.13333333333334,,67.0,69.0,85.0,55.0
3115,2025-03-01 20:30:00,880.75,100.0,2.0,100.0,65.42333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.0,0.0,70.07333333333334,,67.0,69.0,85.0,55.0
3116,2025-03-01 20:45:00,894.8733333333333,100.0,2.0,100.0,65.3,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,69.96,,67.0,69.0,85.0,55.0
3117,2025-03-01 21:00:00,879.3366666666667,100.0,2.0,100.0,65.25666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.89666666666666,,67.0,69.0,85.0,55.0
3118,2025-03-01 21:15:00,895.5799999999999,100.0,2.0,100.0,65.26333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,69.91,,67.0,69.0,85.0,55.0
3119,2025-03-01 21:30:00,892.0500000000001,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,69.83,,67.0,69.0,85.0,55.0
3120,2025-03-01 21:45:00,890.6333333333333,100.0,2.0,100.0,64.75333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.6666666666667,0.0,69.83666666666666,,67.0,69.0,85.0,55.0
3121,2025-03-01 22:00:00,864.5,100.0,2.0,100.0,64.59333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.0,0.0,69.85,,67.0,69.0,85.0,55.0
3122,2025-03-01 22:15:00,896.9933333333333,100.0,2.0,100.0,64.47666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.6666666666667,0.0,69.86666666666666,,67.0,69.0,85.0,55.0
3123,2025-03-01 22:30:00,869.4499999999999,100.0,2.0,100.0,64.24333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.0,0.0,69.84,,67.0,69.0,85.0,55.0
3124,2025-03-01 22:45:00,884.9833333333332,100.0,2.0,100.0,64.05666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
3125,2025-03-01 23:00:00,867.3266666666667,100.0,2.0,100.0,63.91,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.0,0.0,69.83666666666666,,67.0,69.0,85.0,55.0
3126,2025-03-01 23:15:00,884.2800000000001,100.0,2.0,100.0,63.76,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.6666666666667,0.0,69.94333333333333,,67.0,69.0,85.0,55.0
3127,2025-03-01 23:30:00,909.0,100.0,2.0,100.0,63.42,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.0,0.0,69.88333333333333,,67.0,69.0,85.0,55.0
3128,2025-03-01 23:45:00,901.23,100.0,2.0,100.0,63.17666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.0,0.0,69.74666666666666,,67.0,69.0,85.0,55.0
3129,2025-03-02 00:00:00,891.3433333333334,100.0,2.0,100.0,63.02333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.0,0.0,69.71,,67.0,69.0,85.0,55.0
3130,2025-03-02 00:15:00,886.4,100.0,2.0,100.0,62.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.0,0.0,69.72666666666667,,67.0,69.0,85.0,55.0
3131,2025-03-02 00:30:00,903.3466666666668,100.0,2.0,100.0,62.79666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
3132,2025-03-02 00:45:00,885.6899999999999,100.0,2.0,100.0,62.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
3133,2025-03-02 01:00:00,891.34,100.0,2.0,100.0,62.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.6666666666667,0.0,69.85,,67.0,69.0,85.0,55.0
3134,2025-03-02 01:15:00,911.8266666666668,100.0,2.0,100.0,62.080000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
3135,2025-03-02 01:30:00,899.82,100.0,2.0,100.0,61.873333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,434.3333333333333,0.0,69.82,,67.0,69.0,85.0,55.0
3136,2025-03-02 01:45:00,870.8633333333333,100.0,2.0,100.0,61.71333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,69.72,,67.0,69.0,85.0,55.0
3137,2025-03-02 02:00:00,901.9366666666666,100.0,2.0,100.0,61.53333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,69.64666666666666,,67.0,69.0,85.0,55.0
3138,2025-03-02 02:15:00,896.9933333333333,100.0,2.0,100.0,61.336666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
3139,2025-03-02 02:30:00,901.9366666666666,100.0,2.0,100.0,61.19,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.6666666666667,0.0,69.47666666666667,,67.0,69.0,85.0,55.0
3140,2025-03-02 02:45:00,926.66,100.0,2.0,100.0,61.04666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,69.40333333333334,,67.0,69.0,85.0,55.0
3141,2025-03-02 03:00:00,917.4766666666666,100.0,2.0,100.0,60.95,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
3142,2025-03-02 03:15:00,913.2366666666668,100.0,2.0,100.0,60.85333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,69.23,,67.0,69.0,85.0,55.0
3143,2025-03-02 03:30:00,901.2333333333332,100.0,2.0,100.0,60.74,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,69.13333333333334,,67.0,69.0,85.0,55.0
3144,2025-03-02 03:45:00,910.4133333333332,100.0,2.0,100.0,60.64333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.0,0.0,69.04,,67.0,69.0,85.0,55.0
3145,2025-03-02 04:00:00,908.2933333333334,100.0,2.0,100.0,60.51666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.6666666666667,0.0,68.97666666666667,,67.0,69.0,85.0,55.0
3146,2025-03-02 04:15:00,928.7733333333332,100.0,2.0,100.0,60.40333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,68.86666666666666,,67.0,69.0,85.0,55.0
3147,2025-03-02 04:30:00,927.36,100.0,2.0,100.0,60.28333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.3333333333333,0.0,68.82,,67.0,69.0,85.0,55.0
3148,2025-03-02 04:45:00,922.42,100.0,2.0,100.0,60.15333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,68.72666666666667,,67.0,69.0,85.0,55.0
3149,2025-03-02 05:00:00,918.89,100.0,2.0,100.0,60.04333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,68.61,,67.0,69.0,85.0,55.0
3150,2025-03-02 05:15:00,933.7233333333334,100.0,2.0,100.0,59.946666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,68.57,,67.0,69.0,85.0,55.0
3151,2025-03-02 05:30:00,914.65,100.0,2.0,100.0,59.82,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,68.47666666666667,,67.0,69.0,85.0,55.0
3152,2025-03-02 05:45:00,920.2966666666666,100.0,2.0,100.0,59.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,68.45666666666666,,67.0,69.0,85.0,55.0
3153,2025-03-02 06:00:00,941.49,100.0,2.0,100.0,59.60999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,68.32666666666667,,67.0,69.0,85.0,55.0
3154,2025-03-02 06:15:00,932.31,100.0,2.0,100.0,59.48666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.6666666666667,0.0,68.28666666666668,,67.0,69.0,85.0,55.0
3155,2025-03-02 06:30:00,911.8266666666668,100.0,2.0,100.0,59.373333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,68.18,,67.0,69.0,85.0,55.0
3156,2025-03-02 06:45:00,930.8966666666666,100.0,2.0,100.0,59.303333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,68.09333333333332,,67.0,69.0,85.0,55.0
3157,2025-03-02 07:00:00,908.2933333333334,100.0,2.0,100.0,59.19333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,448.3333333333333,0.0,68.03666666666668,,67.0,69.0,85.0,55.0
3158,2025-03-02 07:15:00,914.65,100.0,2.0,100.0,59.04666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.0,0.0,67.94,,67.0,69.0,85.0,55.0
3159,2025-03-02 07:30:00,918.8866666666668,100.0,2.0,100.0,58.93333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,448.3333333333333,0.0,67.90333333333332,,67.0,69.0,85.0,55.0
3160,2025-03-02 07:45:00,917.4766666666666,100.0,2.0,100.0,58.85999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.6666666666667,0.0,67.80333333333333,,67.0,69.0,85.0,55.0
3161,2025-03-02 08:00:00,911.12,100.0,2.0,100.0,58.75666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.6666666666667,0.0,67.71333333333332,,67.0,69.0,85.0,55.0
3162,2025-03-02 08:15:00,930.1866666666666,100.0,2.0,100.0,58.70666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,67.64,,67.0,69.0,85.0,55.0
3163,2025-03-02 08:30:00,928.7766666666666,100.0,2.0,100.0,58.60999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.0,0.0,67.53666666666668,,67.0,69.0,85.0,55.0
3164,2025-03-02 08:45:00,939.3666666666668,100.0,2.0,100.0,58.51333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.0,0.0,67.49,,67.0,69.0,85.0,55.0
3165,2025-03-02 09:00:00,920.3,100.0,2.0,100.0,58.51333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.3333333333333,0.0,67.40666666666667,,67.0,69.0,85.0,55.0
