,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3166,2025-03-02 09:15:00,954.2033333333334,100.0,2.0,100.0,58.48333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,67.36333333333333,,67.0,69.0,85.0,55.0
3167,2025-03-02 09:30:00,920.3,100.0,2.0,100.0,58.35666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.0,0.0,67.29,,67.0,69.0,85.0,55.0
3168,2025-03-02 09:45:00,918.8866666666668,100.0,2.0,100.0,58.333333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.3333333333333,0.0,67.23333333333333,,67.0,69.0,85.0,55.0
3169,2025-03-02 10:00:00,921.0066666666668,100.0,2.0,100.0,58.32333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,67.20333333333333,,67.0,69.0,85.0,55.0
3170,2025-03-02 10:15:00,956.3233333333334,100.0,2.0,100.0,58.3,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,67.11333333333333,,67.0,69.0,85.0,55.0
3171,2025-03-02 10:30:00,935.13,100.0,2.0,100.0,58.24,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.0,0.0,67.08666666666666,,67.0,69.0,85.0,55.0
3172,2025-03-02 10:45:00,960.5566666666668,99.82666666666668,2.0,100.0,58.15333333333333,1873.7966666666669,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.3333333333333,0.0,67.03333333333333,,67.0,69.0,85.0,55.0
3173,2025-03-02 11:00:00,936.5466666666666,99.49666666666668,2.0,100.0,58.10666666666666,1867.4366666666665,0.0,66.99,2.0,0.0,74.0,0.0,70.0,457.3333333333333,0.0,66.97,,67.0,69.0,85.0,55.0
3174,2025-03-02 11:15:00,956.3233333333334,98.61666666666667,2.0,100.0,58.083333333333336,1859.67,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.3333333333333,0.0,66.96333333333332,,67.0,69.0,85.0,55.0
3175,2025-03-02 11:30:00,941.49,97.18666666666668,2.0,100.0,58.03,1840.5966666666664,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,66.92666666666666,,67.0,69.0,85.0,55.0
3176,2025-03-02 11:45:00,940.7833333333332,94.22,2.0,100.0,57.97,1808.11,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.3333333333333,0.0,66.86666666666666,,67.0,69.0,85.0,55.0
3177,2025-03-02 12:00:00,933.72,91.36666666666667,2.0,100.0,57.88666666666666,1777.743333333333,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,66.81666666666666,,67.0,69.0,85.0,55.0
3178,2025-03-02 12:15:00,928.7766666666666,89.63,2.0,100.0,57.86333333333334,1756.5533333333333,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,66.79666666666667,,67.0,69.0,85.0,55.0
3179,2025-03-02 12:30:00,959.85,85.81,2.0,100.0,57.84333333333333,1714.88,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.6666666666667,0.0,66.72666666666667,,67.0,69.0,85.0,55.0
3180,2025-03-02 12:45:00,914.6533333333332,82.77,2.0,100.0,57.973333333333336,1680.2733333333333,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.3333333333333,0.0,66.7,,67.0,69.0,85.0,55.0
3181,2025-03-02 13:00:00,919.5933333333334,81.48666666666666,2.0,100.0,58.16,1662.6133333333337,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,66.71333333333332,,67.0,69.0,85.0,55.0
3182,2025-03-02 13:15:00,945.0166666666668,82.19,2.0,100.0,58.370000000000005,1671.7966666666669,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.0,0.0,66.78666666666668,,67.0,69.0,85.0,55.0
3183,2025-03-02 13:30:00,916.77,81.87,2.0,100.0,58.6,1671.8,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.3333333333333,0.0,66.83666666666666,,67.0,69.0,85.0,55.0
3184,2025-03-02 13:45:00,940.0766666666668,84.06,2.0,100.0,58.806666666666665,1696.5166666666669,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,66.92333333333333,,67.0,69.0,85.0,55.0
3185,2025-03-02 14:00:00,921.7133333333333,86.68,2.0,100.0,59.09,1724.0666666666666,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.0,0.0,67.0,,67.0,69.0,85.0,55.0
3186,2025-03-02 14:15:00,909.0,90.97666666666667,2.0,100.0,59.34666666666666,1773.503333333333,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,67.11666666666666,,67.0,69.0,85.0,55.0
3187,2025-03-02 14:30:00,923.1233333333332,95.95,2.0,100.0,59.75,1827.18,0.0,66.99,2.0,0.0,74.0,0.0,70.0,453.0,0.0,67.22666666666667,,67.0,69.0,85.0,55.0
3188,2025-03-02 14:45:00,925.95,99.84666666666668,2.0,100.0,60.01333333333333,1871.6766666666665,0.0,66.99,2.0,0.0,74.0,0.0,70.0,452.3333333333333,0.0,67.34666666666666,,67.0,69.0,85.0,55.0
3189,2025-03-02 15:00:00,908.29,100.0,2.0,100.0,60.23666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,452.6666666666667,0.0,67.48333333333333,,67.0,69.0,85.0,55.0
3190,2025-03-02 15:15:00,921.7133333333333,100.0,2.0,100.0,60.583333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.0,0.0,67.61,,67.0,69.0,85.0,55.0
3191,2025-03-02 15:30:00,903.35,100.0,2.0,100.0,60.85666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.0,0.0,67.73666666666666,,67.0,69.0,85.0,55.0
3192,2025-03-02 15:45:00,926.6566666666668,100.0,2.0,100.0,61.26333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.0,0.0,67.90666666666667,,67.0,69.0,85.0,55.0
3193,2025-03-02 16:00:00,921.7133333333333,100.0,2.0,100.0,61.67,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.0,0.0,68.08333333333333,,67.0,69.0,85.0,55.0
3194,2025-03-02 16:15:00,917.4766666666668,100.0,2.0,100.0,61.8,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,68.24333333333334,,67.0,69.0,85.0,55.0
3195,2025-03-02 16:30:00,913.9466666666668,100.0,2.0,100.0,62.19333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,68.41333333333334,,67.0,69.0,85.0,55.0
3196,2025-03-02 16:45:00,926.6566666666668,100.0,2.0,100.0,62.373333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,68.56333333333333,,67.0,69.0,85.0,55.0
3197,2025-03-02 17:00:00,888.5166666666668,100.0,2.0,100.0,62.71666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.6666666666667,0.0,68.76333333333334,,67.0,69.0,85.0,55.0
3198,2025-03-02 17:15:00,923.1233333333332,100.0,2.0,100.0,62.93666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.6666666666667,0.0,68.91666666666667,,67.0,69.0,85.0,55.0
3199,2025-03-02 17:30:00,920.3,100.0,2.0,100.0,63.23666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,69.09333333333335,,67.0,69.0,85.0,55.0
3200,2025-03-02 17:45:00,921.7133333333333,100.0,2.0,100.0,63.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,446.3333333333333,0.0,69.24333333333334,,67.0,69.0,85.0,55.0
3201,2025-03-02 18:00:00,914.65,100.0,2.0,100.0,63.693333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,446.3333333333333,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3202,2025-03-02 18:15:00,923.1233333333332,100.0,2.0,100.0,63.91333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,69.60666666666667,,67.0,69.0,85.0,55.0
3203,2025-03-02 18:30:00,909.0,100.0,2.0,100.0,64.20333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,69.77999999999999,,67.0,69.0,85.0,55.0
3204,2025-03-02 18:45:00,897.6999999999999,100.0,2.0,100.0,64.54666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.00666666666666,,67.0,69.0,85.0,55.0
3205,2025-03-02 19:00:00,892.7533333333334,100.0,2.0,100.0,64.79333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
3206,2025-03-02 19:15:00,909.7033333333334,100.0,2.0,100.0,65.02999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
3207,2025-03-02 19:30:00,921.7133333333333,100.0,2.0,100.0,65.14,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.80666666666667,,67.0,69.0,85.0,55.0
3208,2025-03-02 19:45:00,906.1766666666666,100.0,2.0,100.0,65.26333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,71.03666666666668,,67.0,69.0,85.0,55.0
3209,2025-03-02 20:00:00,898.4066666666666,100.0,2.0,100.0,65.29333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,71.12666666666667,,67.0,69.0,85.0,55.0
3210,2025-03-02 20:15:00,921.0066666666668,100.0,2.0,100.0,65.38333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
3211,2025-03-02 20:30:00,880.0433333333334,100.0,2.0,100.0,65.55333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,70.98666666666666,,67.0,69.0,85.0,55.0
3212,2025-03-02 20:45:00,906.88,100.0,2.0,100.0,65.57666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.81333333333333,,67.0,69.0,85.0,55.0
3213,2025-03-02 21:00:00,925.2433333333332,100.0,2.0,100.0,65.60666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.67,,67.0,69.0,85.0,55.0
3214,2025-03-02 21:15:00,920.3,100.0,2.0,100.0,65.50333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.57666666666667,,67.0,69.0,85.0,55.0
3215,2025-03-02 21:30:00,959.1466666666666,100.0,2.0,100.0,65.64999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.3333333333333,0.0,70.55666666666667,,67.0,69.0,85.0,55.0
3216,2025-03-02 21:45:00,963.38,100.0,2.0,100.0,65.60000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,70.63333333333333,,67.0,69.0,85.0,55.0
3217,2025-03-02 22:00:00,944.3133333333334,100.0,2.0,100.0,65.57333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.3333333333333,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
3218,2025-03-02 22:15:00,964.8,100.0,2.0,100.0,65.59333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.0,0.0,70.68,,67.0,69.0,85.0,55.0
3219,2025-03-02 22:30:00,973.9766666666668,100.0,2.0,100.0,65.58666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.0,0.0,70.79,,67.0,69.0,85.0,55.0
3220,2025-03-02 22:45:00,934.4233333333332,100.0,2.0,100.0,65.34666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,452.0,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
3221,2025-03-02 23:00:00,939.37,100.0,2.0,100.0,65.23333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.6666666666667,0.0,70.75333333333333,,67.0,69.0,85.0,55.0
3222,2025-03-02 23:15:00,968.33,100.0,2.0,100.0,65.05,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3223,2025-03-02 23:30:00,966.9133333333332,100.0,,100.0,64.83999999999999,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.41,,67.0,69.0,85.0,55.0
3224,2025-03-02 23:45:00,945.0233333333334,100.0,2.0,100.0,64.54333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,466.0,0.0,69.92333333333333,,67.0,69.0,85.0,55.0
3225,2025-03-03 00:00:00,935.1333333333332,100.0,2.0,100.0,64.27333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3226,2025-03-03 00:15:00,903.35,100.0,2.0,100.0,64.05666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,69.19333333333334,,67.0,69.0,85.0,55.0
3227,2025-03-03 00:30:00,926.6566666666668,100.0,2.0,100.0,63.67333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,69.13000000000001,,67.0,69.0,85.0,55.0
3228,2025-03-03 00:45:00,909.7066666666666,100.0,2.0,100.0,63.223333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.6666666666667,0.0,69.11999999999999,,67.0,69.0,85.0,55.0
3229,2025-03-03 01:00:00,921.7133333333333,100.0,2.0,100.0,63.14666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,476.6666666666667,0.0,69.17,,67.0,69.0,85.0,55.0
3230,2025-03-03 01:15:00,902.6466666666666,100.0,2.0,100.0,62.81,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.6666666666667,0.0,69.29666666666667,,67.0,69.0,85.0,55.0
3231,2025-03-03 01:30:00,930.1866666666666,100.0,2.0,100.0,62.66666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.0,0.0,69.42,,67.0,69.0,85.0,55.0
3232,2025-03-03 01:45:00,904.7633333333332,100.0,2.0,100.0,62.21666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,484.6666666666667,0.0,69.53666666666668,,67.0,69.0,85.0,55.0
3233,2025-03-03 02:00:00,915.3566666666668,100.0,2.0,100.0,62.20333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,486.0,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
3234,2025-03-03 02:15:00,913.9433333333332,100.0,2.0,100.0,62.14333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,485.6666666666667,0.0,69.57,,67.0,69.0,85.0,55.0
3235,2025-03-03 02:30:00,894.1666666666666,100.0,2.0,100.0,62.223333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,486.0,0.0,69.55,,67.0,69.0,85.0,55.0
3236,2025-03-03 02:45:00,911.12,100.0,2.0,100.0,62.13,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,488.0,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
3237,2025-03-03 03:00:00,929.4833333333332,100.0,2.0,100.0,62.10666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,490.6666666666667,0.0,69.51333333333334,,67.0,69.0,85.0,55.0
3238,2025-03-03 03:15:00,925.9466666666668,100.0,2.0,100.0,61.96,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.3333333333333,0.0,69.44,,67.0,69.0,85.0,55.0
3239,2025-03-03 03:30:00,923.1233333333332,100.0,2.0,100.0,61.68666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,494.6666666666667,0.0,69.41333333333334,,67.0,69.0,85.0,55.0
3240,2025-03-03 03:45:00,937.25,100.0,2.0,100.0,61.54333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,495.0,0.0,69.35666666666667,,67.0,69.0,85.0,55.0
3241,2025-03-03 04:00:00,912.5333333333332,100.0,2.0,100.0,61.71333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,491.6666666666667,0.0,69.29333333333334,,67.0,69.0,85.0,55.0
3242,2025-03-03 04:15:00,916.0633333333334,100.0,2.0,100.0,61.6,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,493.0,0.0,69.27333333333333,,67.0,69.0,85.0,55.0
3243,2025-03-03 04:30:00,914.65,100.0,2.0,100.0,61.39666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.0,0.0,69.18666666666667,,67.0,69.0,85.0,55.0
3244,2025-03-03 04:45:00,924.54,100.0,2.0,100.0,61.20666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.3333333333333,0.0,69.14,,67.0,69.0,85.0,55.0
3245,2025-03-03 05:00:00,901.9366666666666,100.0,2.0,100.0,61.17666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.6666666666667,0.0,69.07000000000001,,67.0,69.0,85.0,55.0
3246,2025-03-03 05:15:00,921.0066666666668,100.0,2.0,100.0,61.196666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,493.3333333333333,0.0,69.00333333333333,,67.0,69.0,85.0,55.0
3247,2025-03-03 05:30:00,934.4233333333332,100.0,2.0,100.0,61.0,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,493.6666666666667,0.0,68.98,,67.0,69.0,85.0,55.0
3248,2025-03-03 05:45:00,925.9533333333331,100.0,2.0,100.0,60.62,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,493.3333333333333,0.0,68.87666666666667,,67.0,69.0,85.0,55.0
3249,2025-03-03 06:00:00,952.0833333333334,100.0,2.0,100.0,60.38,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.3333333333333,0.0,68.76333333333334,,67.0,69.0,85.0,55.0
3250,2025-03-03 06:15:00,909.0,100.0,2.0,100.0,60.24666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,491.6666666666667,0.0,68.69,,67.0,69.0,85.0,55.0
3251,2025-03-03 06:30:00,915.3566666666666,100.0,2.0,100.0,60.31666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.6666666666667,0.0,68.61,,67.0,69.0,85.0,55.0
3252,2025-03-03 06:45:00,922.4166666666666,100.0,2.0,100.0,60.34,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,491.6666666666667,0.0,68.58333333333333,,67.0,69.0,85.0,55.0
3253,2025-03-03 07:00:00,912.5333333333332,100.0,2.0,100.0,60.41,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,488.6666666666667,0.0,68.5,,67.0,69.0,85.0,55.0
3254,2025-03-03 07:15:00,928.07,100.0,2.0,100.0,60.26333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,486.0,0.0,68.45666666666666,,67.0,69.0,85.0,55.0
3255,2025-03-03 07:30:00,904.0566666666668,100.0,2.0,100.0,60.2,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.6666666666667,0.0,68.44333333333333,,67.0,69.0,85.0,55.0
3256,2025-03-03 07:45:00,913.9433333333332,100.0,2.0,100.0,60.13,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.0,0.0,68.36,,67.0,69.0,85.0,55.0
3257,2025-03-03 08:00:00,920.3033333333332,100.0,2.0,100.0,60.083333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.0,0.0,68.32,,67.0,69.0,85.0,55.0
3258,2025-03-03 08:15:00,917.4733333333334,100.0,2.0,100.0,60.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.6666666666667,0.0,68.31333333333333,,67.0,69.0,85.0,55.0
3259,2025-03-03 08:30:00,921.71,100.0,2.0,100.0,60.16,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,481.3333333333333,0.0,68.30666666666667,,67.0,69.0,85.0,55.0
3260,2025-03-03 08:45:00,923.1233333333332,100.0,2.0,100.0,59.99,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,479.3333333333333,0.0,68.26666666666667,,67.0,69.0,85.0,55.0
3261,2025-03-03 09:00:00,892.0500000000001,100.0,2.0,100.0,59.873333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.0,0.0,68.18,,67.0,69.0,85.0,55.0
3262,2025-03-03 09:15:00,939.37,100.0,2.0,100.0,59.85666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.0,0.0,68.16666666666667,,67.0,69.0,85.0,55.0
3263,2025-03-03 09:30:00,936.5466666666666,100.0,2.0,100.0,59.93,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,476.0,0.0,68.16666666666667,,67.0,69.0,85.0,55.0
3264,2025-03-03 09:45:00,886.3966666666666,100.0,2.0,100.0,59.973333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,68.12333333333333,,67.0,69.0,85.0,55.0
3265,2025-03-03 10:00:00,926.6533333333332,100.0,2.0,100.0,60.07666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,68.08333333333333,,67.0,69.0,85.0,55.0
3266,2025-03-03 10:15:00,929.4833333333332,100.0,2.0,100.0,60.14666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,68.12,,67.0,69.0,85.0,55.0
3267,2025-03-03 10:30:00,913.24,100.0,2.0,100.0,60.18666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,68.14,,67.0,69.0,85.0,55.0
3268,2025-03-03 10:45:00,898.4066666666666,100.0,2.0,100.0,60.20666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,68.13666666666667,,67.0,69.0,85.0,55.0
3269,2025-03-03 11:00:00,922.4166666666666,100.0,2.0,100.0,60.28333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,68.15333333333332,,67.0,69.0,85.0,55.0
3270,2025-03-03 11:15:00,935.84,100.0,2.0,100.0,60.406666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,68.17333333333333,,67.0,69.0,85.0,55.0
3271,2025-03-03 11:30:00,901.9366666666666,100.0,2.0,100.0,60.47333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,471.3333333333333,0.0,68.18666666666667,,67.0,69.0,85.0,55.0
3272,2025-03-03 11:45:00,917.4733333333334,100.0,2.0,100.0,60.52666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,68.20666666666666,,67.0,69.0,85.0,55.0
3273,2025-03-03 12:00:00,930.8933333333332,100.0,2.0,100.0,60.81333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,68.29,,67.0,69.0,85.0,55.0
3274,2025-03-03 12:15:00,911.12,100.0,2.0,100.0,60.96666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.6666666666667,0.0,68.31666666666666,,67.0,69.0,85.0,55.0
3275,2025-03-03 12:30:00,918.89,100.0,2.0,100.0,61.17666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.6666666666667,0.0,68.38333333333334,,67.0,69.0,85.0,55.0
3276,2025-03-03 12:45:00,933.72,100.0,2.0,100.0,61.32,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.6666666666667,0.0,68.45666666666666,,67.0,69.0,85.0,55.0
3277,2025-03-03 13:00:00,930.8933333333334,100.0,2.0,100.0,61.370000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,476.0,0.0,68.50666666666666,,67.0,69.0,85.0,55.0
3278,2025-03-03 13:15:00,921.7133333333333,100.0,2.0,100.0,61.66333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.0,0.0,68.61,,67.0,69.0,85.0,55.0
3279,2025-03-03 13:30:00,893.4633333333333,100.0,2.0,100.0,61.99666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,483.3333333333333,0.0,68.72333333333334,,67.0,69.0,85.0,55.0
3280,2025-03-03 13:45:00,924.54,100.0,2.0,100.0,62.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.6666666666667,0.0,68.85000000000001,,67.0,69.0,85.0,55.0
3281,2025-03-03 14:00:00,915.3566666666668,100.0,2.0,100.0,62.69333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,484.0,0.0,68.97333333333334,,67.0,69.0,85.0,55.0
3282,2025-03-03 14:15:00,923.1266666666668,100.0,2.0,100.0,63.20666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,484.0,0.0,69.16333333333334,,67.0,69.0,85.0,55.0
3283,2025-03-03 14:30:00,903.3466666666668,100.0,2.0,100.0,63.75333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.6666666666667,0.0,69.35000000000001,,67.0,69.0,85.0,55.0
3284,2025-03-03 14:45:00,925.95,100.0,2.0,100.0,64.33,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.0,0.0,69.52333333333333,,67.0,69.0,85.0,55.0
3285,2025-03-03 15:00:00,904.0533333333332,100.0,2.0,100.0,64.82,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,481.3333333333333,0.0,69.76666666666667,,67.0,69.0,85.0,55.0
3286,2025-03-03 15:15:00,906.88,100.0,2.0,100.0,65.23,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.6666666666667,0.0,70.01666666666667,,67.0,69.0,85.0,55.0
3287,2025-03-03 15:30:00,899.11,100.0,2.0,100.0,65.65666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.6666666666667,0.0,70.24,,67.0,69.0,85.0,55.0
3288,2025-03-03 15:45:00,896.2866666666667,100.0,2.0,100.0,66.01333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.0,0.0,70.47666666666667,,67.0,69.0,85.0,55.0
3289,2025-03-03 16:00:00,895.5833333333334,100.0,2.0,100.0,66.39666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,484.0,0.0,70.7,,67.0,69.0,85.0,55.0
3290,2025-03-03 16:15:00,911.1166666666668,100.0,2.0,100.0,66.77666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,485.3333333333333,0.0,70.94666666666667,,67.0,69.0,85.0,55.0
3291,2025-03-03 16:30:00,900.5266666666666,100.0,2.0,100.0,67.21333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,495.6666666666667,0.0,71.23666666666666,,67.0,69.0,85.0,55.0
3292,2025-03-03 16:45:00,910.41,100.0,2.0,100.0,67.57,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,493.0,0.0,71.52333333333333,,67.0,69.0,85.0,55.0
3293,2025-03-03 17:00:00,885.69,100.0,2.0,100.0,67.91,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,493.3333333333333,0.0,71.65,,67.0,69.0,85.0,55.0
3294,2025-03-03 17:15:00,908.29,100.0,2.0,100.0,68.27,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,496.0,0.0,71.64666666666666,,67.0,69.0,85.0,55.0
3295,2025-03-03 17:30:00,978.9233333333332,100.0,2.0,100.0,66.68,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,490.6666666666667,0.0,71.42,,67.0,69.0,85.0,55.0
3296,2025-03-03 17:45:00,1059.44,100.0,2.0,100.0,65.41333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,71.04,,67.0,69.0,85.0,55.0
3297,2025-03-03 18:00:00,1112.4133333333334,100.0,2.0,100.0,64.88666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,461.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
3298,2025-03-03 18:15:00,1109.5866666666668,100.0,2.0,100.0,65.03333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,453.3333333333333,0.0,70.59666666666668,,67.0,69.0,85.0,55.0
3299,2025-03-03 18:30:00,1130.0733333333335,100.0,2.0,100.0,64.94666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,452.6666666666667,0.0,70.47,,67.0,69.0,85.0,55.0
3300,2025-03-03 18:45:00,1147.7266666666667,100.0,2.0,100.0,65.08666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.3333333333333,0.0,70.39,,67.0,69.0,85.0,55.0
3301,2025-03-03 19:00:00,1198.58,100.0,2.0,100.0,64.80333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3302,2025-03-03 19:15:00,1203.5233333333333,100.0,2.0,100.0,64.58666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.3,,67.0,69.0,85.0,55.0
3303,2025-03-03 19:30:00,1252.26,100.0,2.0,100.0,64.71333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.25,,67.0,69.0,85.0,55.0
3304,2025-03-03 19:45:00,1316.53,100.0,2.0,100.0,64.79333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
3305,2025-03-03 20:00:00,1387.1633333333332,100.0,2.0,100.0,64.66333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
3306,2025-03-03 20:15:00,1486.04,100.0,2.0,100.0,64.31666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.15333333333334,,67.0,69.0,85.0,55.0
3307,2025-03-03 20:30:00,1482.51,100.0,2.0,100.0,64.52,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,401.3333333333333,0.0,70.09666666666668,,67.0,69.0,85.0,55.0
3308,2025-03-03 20:45:00,1536.1866666666667,100.0,2.0,100.0,64.50333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0
3309,2025-03-03 21:00:00,1611.76,100.0,2.0,100.0,64.89666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.6666666666667,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
3310,2025-03-03 21:15:00,1753.7233333333334,100.0,2.0,100.0,64.74666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,70.21333333333334,,67.0,69.0,85.0,55.0
3311,2025-03-03 21:30:00,1779.1533333333334,100.0,2.0,100.0,64.31666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,70.21666666666667,,67.0,69.0,85.0,55.0
3312,2025-03-03 21:45:00,1776.3266666666666,100.0,2.0,100.0,64.39333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
3313,2025-03-03 22:00:00,1819.4133333333327,100.0,2.0,99.83333333333331,64.26333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
3314,2025-03-03 22:15:00,1828.5933333333332,100.0,2.0,99.83333333333331,64.27,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
3315,2025-03-03 22:30:00,1810.9333333333332,100.0,2.0,100.0,64.02666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,395.3333333333333,0.0,70.21333333333332,,67.0,69.0,85.0,55.0
3316,2025-03-03 22:45:00,1825.7666666666669,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.17666666666666,,67.0,69.0,85.0,55.0
3317,2025-03-03 23:00:00,1844.8366666666668,100.0,2.0,99.83333333333331,62.99666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.6666666666667,0.0,70.04333333333334,,67.0,69.0,85.0,55.0
3318,2025-03-03 23:15:00,1777.74,100.0,2.0,100.0,62.56666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,396.0,0.0,69.79333333333334,,67.0,69.0,85.0,55.0
3319,2025-03-03 23:30:00,1714.88,100.0,2.0,100.0,61.67,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,397.3333333333333,0.0,69.42,,67.0,69.0,85.0,55.0
3320,2025-03-03 23:45:00,1580.6833333333334,100.0,2.0,100.0,61.56666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,69.09333333333335,,67.0,69.0,85.0,55.0
3321,2025-03-04 00:00:00,1408.3466666666666,100.0,2.0,100.0,62.02333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,68.98333333333333,,67.0,69.0,85.0,55.0
3322,2025-03-04 00:15:00,1345.486666666667,100.0,2.0,100.0,61.75333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,68.99666666666667,,67.0,69.0,85.0,55.0
3323,2025-03-04 00:30:00,1256.496666666667,100.0,2.0,100.0,61.8,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.02,,67.0,69.0,85.0,55.0
3324,2025-03-04 00:45:00,1214.12,100.0,2.0,100.0,61.86333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.3333333333333,0.0,69.12,,67.0,69.0,85.0,55.0
3325,2025-03-04 01:00:00,1163.2666666666669,100.0,2.0,100.0,61.84333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.0,0.0,69.21666666666667,,67.0,69.0,85.0,55.0
3326,2025-03-04 01:15:00,1144.1966666666667,100.0,2.0,100.0,61.97,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.0,0.0,69.32333333333334,,67.0,69.0,85.0,55.0
3327,2025-03-04 01:30:00,1133.6,100.0,2.0,100.0,62.473333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,69.50666666666666,,67.0,69.0,85.0,55.0
3328,2025-03-04 01:45:00,1156.91,100.0,2.0,100.0,62.23333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,69.64333333333333,,67.0,69.0,85.0,55.0
3329,2025-03-04 02:00:00,1131.4833333333331,100.0,2.0,100.0,62.09,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.0,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
3330,2025-03-04 02:15:00,1113.1166666666666,100.0,2.0,100.0,62.16,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,430.3333333333333,0.0,69.71,,67.0,69.0,85.0,55.0
3331,2025-03-04 02:30:00,1091.93,100.0,2.0,100.0,62.193333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,69.74,,67.0,69.0,85.0,55.0
3332,2025-03-04 02:45:00,1040.37,100.0,2.0,100.0,62.803333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,69.91666666666667,,67.0,69.0,85.0,55.0
3333,2025-03-04 03:00:00,1014.2366666666668,100.0,2.0,100.0,62.98,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.6666666666667,0.0,70.03,,67.0,69.0,85.0,55.0
3334,2025-03-04 03:15:00,1012.8233333333334,100.0,2.0,100.0,63.18666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.3333333333333,0.0,70.14666666666666,,67.0,69.0,85.0,55.0
3335,2025-03-04 03:30:00,1009.2933333333334,100.0,2.0,100.0,63.38666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
3336,2025-03-04 03:45:00,1002.23,100.0,2.0,100.0,63.77,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.32333333333332,,67.0,69.0,85.0,55.0
3337,2025-03-04 04:00:00,1000.11,100.0,2.0,100.0,63.836666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,436.6666666666667,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
3338,2025-03-04 04:15:00,1005.0566666666668,100.0,2.0,100.0,63.78,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.0,0.0,70.47000000000001,,67.0,69.0,85.0,55.0
3339,2025-03-04 04:30:00,1019.8866666666668,100.0,2.0,100.0,63.88999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.6666666666667,0.0,70.52666666666667,,67.0,69.0,85.0,55.0
3340,2025-03-04 04:45:00,990.2233333333334,100.0,2.0,100.0,63.8,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,70.55666666666667,,67.0,69.0,85.0,55.0
3341,2025-03-04 05:00:00,1022.7133333333336,100.0,2.0,100.0,63.68666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.6666666666667,0.0,70.63333333333334,,67.0,69.0,85.0,55.0
3342,2025-03-04 05:15:00,1010.71,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.65333333333334,,67.0,69.0,85.0,55.0
3343,2025-03-04 05:30:00,989.52,100.0,2.0,100.0,63.60333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
3344,2025-03-04 05:45:00,995.1666666666666,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.66,,67.0,69.0,85.0,55.0
3345,2025-03-04 06:00:00,1014.94,100.0,2.0,100.0,63.44333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.0,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
3346,2025-03-04 06:15:00,1014.24,100.0,2.0,100.0,63.22666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.3333333333333,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
3347,2025-03-04 06:30:00,1014.2366666666668,100.0,2.0,100.0,63.23666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
3348,2025-03-04 06:45:00,1002.2333333333332,100.0,2.0,100.0,63.336666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.65,,67.0,69.0,85.0,55.0
3349,2025-03-04 07:00:00,975.3933333333332,100.0,2.0,100.0,63.25666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
3350,2025-03-04 07:15:00,991.6366666666668,100.0,2.0,100.0,63.24333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.65,,67.0,69.0,85.0,55.0
3351,2025-03-04 07:30:00,984.5733333333334,100.0,2.0,100.0,63.32666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.64333333333333,,67.0,69.0,85.0,55.0
3352,2025-03-04 07:45:00,978.2166666666668,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.66333333333334,,67.0,69.0,85.0,55.0
3353,2025-03-04 08:00:00,1002.2333333333332,100.0,2.0,100.0,64.10666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.0,0.0,70.71,,67.0,69.0,85.0,55.0
3354,2025-03-04 08:15:00,988.1033333333334,100.0,2.0,100.0,63.81666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.0,0.0,70.78333333333335,,67.0,69.0,85.0,55.0
3355,2025-03-04 08:30:00,996.5766666666668,100.0,2.0,100.0,63.59333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.78333333333333,,67.0,69.0,85.0,55.0
3356,2025-03-04 08:45:00,997.99,100.0,2.0,100.0,63.623333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.77666666666666,,67.0,69.0,85.0,55.0
3357,2025-03-04 09:00:00,983.87,100.0,2.0,100.0,63.84333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
3358,2025-03-04 09:15:00,980.3366666666668,100.0,2.0,100.0,64.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
3359,2025-03-04 09:30:00,988.1066666666668,100.0,2.0,100.0,64.33666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.88,,67.0,69.0,85.0,55.0
3360,2025-03-04 09:45:00,983.1633333333332,100.0,2.0,100.0,64.83333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.97333333333334,,67.0,69.0,85.0,55.0
3361,2025-03-04 10:00:00,999.4066666666666,100.0,2.0,100.0,65.08333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.3333333333333,0.0,71.08,,67.0,69.0,85.0,55.0
3362,2025-03-04 10:15:00,985.28,100.0,2.0,100.0,65.48333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.6666666666667,0.0,71.18333333333334,,67.0,69.0,85.0,55.0
3363,2025-03-04 10:30:00,1061.5566666666666,100.0,2.0,100.0,65.55,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,71.3,,67.0,69.0,85.0,55.0
3364,2025-03-04 10:45:00,1089.8133333333333,100.0,2.0,100.0,65.08999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,71.24,,67.0,69.0,85.0,55.0
3365,2025-03-04 11:00:00,1139.9566666666667,100.0,2.0,100.0,64.99333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,71.17333333333333,,67.0,69.0,85.0,55.0
3366,2025-03-04 11:15:00,1150.5533333333333,100.0,2.0,100.0,64.85000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,71.1,,67.0,69.0,85.0,55.0
3367,2025-03-04 11:30:00,1134.3100000000002,100.0,2.0,100.0,64.75,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.3333333333333,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
3368,2025-03-04 11:45:00,1168.9166666666667,100.0,2.0,100.0,64.75999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.98666666666666,,67.0,69.0,85.0,55.0
3369,2025-03-04 12:00:00,1176.6833333333334,100.0,2.0,100.0,64.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
3370,2025-03-04 12:15:00,1197.1666666666667,100.0,2.0,100.0,64.64,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
3371,2025-03-04 12:30:00,1196.4633333333334,100.0,2.0,100.0,64.61999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.92333333333333,,67.0,69.0,85.0,55.0
3372,2025-03-04 12:45:00,1178.1,100.0,2.0,100.0,64.6,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.92,,67.0,69.0,85.0,55.0
3373,2025-03-04 13:00:00,1208.47,100.0,2.0,100.0,64.67,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.93,,67.0,69.0,85.0,55.0
3374,2025-03-04 13:15:00,1491.6933333333334,100.0,2.0,100.0,63.406666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.91000000000001,,67.0,69.0,85.0,55.0
3375,2025-03-04 13:30:00,1519.24,100.0,2.0,100.0,63.35333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.64333333333333,,67.0,69.0,85.0,55.0
3376,2025-03-04 13:45:00,1547.486666666667,100.0,2.0,100.0,63.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.6666666666667,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
3377,2025-03-04 14:00:00,1555.256666666667,100.0,2.0,100.0,64.21,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
3378,2025-03-04 14:15:00,1524.8866666666663,100.0,2.0,100.0,64.79666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
3379,2025-03-04 14:30:00,1685.92,100.0,2.0,100.0,64.98666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.63666666666667,,67.0,69.0,85.0,55.0
3380,2025-03-04 14:45:00,1751.6066666666666,100.0,2.0,100.0,65.44333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.63333333333333,,67.0,69.0,85.0,55.0
3381,2025-03-04 15:00:00,1810.23,100.0,2.0,100.0,65.54333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,407.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3382,2025-03-04 15:15:00,1744.5433333333333,100.0,2.0,100.0,65.10666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,407.0,0.0,70.75,,67.0,69.0,85.0,55.0
3383,2025-03-04 15:30:00,1663.3233333333335,100.0,2.0,100.0,65.46666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.81,,67.0,69.0,85.0,55.0
3384,2025-03-04 15:45:00,1677.4466666666667,100.0,2.0,100.0,65.96666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.91333333333334,,67.0,69.0,85.0,55.0
3385,2025-03-04 16:00:00,1717.7033333333336,100.0,2.0,100.0,66.8,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.95,,67.0,69.0,85.0,55.0
3386,2025-03-04 16:15:00,1726.8866666666663,100.0,3.0,100.0,58.97666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.49,,67.0,69.0,85.0,55.0
3387,2025-03-04 16:30:00,1611.0566666666666,100.0,2.0,100.0,63.99333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.01666666666667,,67.0,69.0,85.0,55.0
3388,2025-03-04 16:45:00,1656.256666666667,100.0,3.0,100.0,59.24333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.89333333333333,,67.0,69.0,85.0,55.0
3389,2025-03-04 17:00:00,1579.9766666666667,100.0,3.0,100.0,59.81,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.38,,67.0,69.0,85.0,55.0
3390,2025-03-04 17:15:00,1636.4800000000002,100.0,3.0,100.0,61.45000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.45333333333333,,67.0,69.0,85.0,55.0
3391,2025-03-04 17:30:00,1651.3133333333335,100.0,3.0,100.0,60.49,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,69.55,,67.0,69.0,85.0,55.0
3392,2025-03-04 17:45:00,1632.95,100.0,3.0,100.0,61.82666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.6666666666667,0.0,69.33666666666666,,67.0,69.0,85.0,55.0
3393,2025-03-04 18:00:00,1680.9800000000002,100.0,3.0,100.0,62.673333333333325,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.3333333333333,0.0,69.52666666666666,,67.0,69.0,85.0,55.0
3394,2025-03-04 18:15:00,1695.1033333333332,100.0,3.0,100.0,61.74666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
3395,2025-03-04 18:30:00,1699.34,100.0,3.0,100.0,61.653333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.6666666666667,0.0,69.78666666666668,,67.0,69.0,85.0,55.0
3396,2025-03-04 18:45:00,1719.12,100.0,3.0,100.0,61.98,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.86666666666666,,67.0,69.0,85.0,55.0
3397,2025-03-04 19:00:00,1781.9766666666667,100.0,3.0,100.0,61.56,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0
3398,2025-03-04 19:15:00,1733.9499999999998,100.0,3.0,100.0,61.43,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.51,,67.0,69.0,85.0,55.0
3399,2025-03-04 19:30:00,1709.2300000000002,100.0,3.0,100.0,61.28333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.48333333333333,,67.0,69.0,85.0,55.0
3400,2025-03-04 19:45:00,1712.0533333333333,100.0,3.0,100.0,62.03333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.6666666666667,0.0,69.45666666666666,,67.0,69.0,85.0,55.0
3401,2025-03-04 20:00:00,1753.0199999999998,100.0,3.0,100.0,62.13333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.5,,67.0,69.0,85.0,55.0
3402,2025-03-04 20:15:00,1717.0,100.0,3.0,100.0,62.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.49333333333334,,67.0,69.0,85.0,55.0
3403,2025-03-04 20:30:00,1756.5533333333333,100.0,3.0,100.0,62.57666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
3404,2025-03-04 20:45:00,1767.1466666666668,100.0,3.0,100.0,62.78666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.57,,67.0,69.0,85.0,55.0
3405,2025-03-04 21:00:00,1258.6166666666666,100.0,3.0,100.0,61.88666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.54666666666667,,67.0,69.0,85.0,55.0
3406,2025-03-04 21:15:00,930.8966666666666,100.0,3.0,100.0,60.68,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.6666666666667,0.0,69.60666666666667,,67.0,69.0,85.0,55.0
3407,2025-03-04 21:30:00,938.66,100.0,3.0,100.0,60.49333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.0,0.0,69.67666666666666,,67.0,69.0,85.0,55.0
3408,2025-03-04 21:45:00,937.9566666666666,100.0,3.0,100.0,60.35999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.66666666666667,,67.0,69.0,85.0,55.0
3409,2025-03-04 22:00:00,924.5366666666667,100.0,3.0,100.0,60.34666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,69.62666666666667,,67.0,69.0,85.0,55.0
3410,2025-03-04 22:15:00,940.0766666666668,100.0,3.0,100.0,60.36333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,434.3333333333333,0.0,69.65333333333334,,67.0,69.0,85.0,55.0
3411,2025-03-04 22:30:00,930.19,100.0,3.0,100.0,60.29,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.66333333333334,,67.0,69.0,85.0,55.0
3412,2025-03-04 22:45:00,904.0566666666668,100.0,3.0,100.0,60.07666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.0,0.0,69.64999999999999,,67.0,69.0,85.0,55.0
3413,2025-03-04 23:00:00,894.8733333333333,100.0,3.0,100.0,60.03666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,457.0,0.0,69.67666666666666,,67.0,69.0,85.0,55.0
3414,2025-03-04 23:15:00,891.3433333333334,100.0,3.0,100.0,59.89666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,463.3333333333333,0.0,69.67666666666666,,67.0,69.0,85.0,55.0
3415,2025-03-04 23:30:00,904.0566666666668,100.0,3.0,100.0,59.873333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,468.0,0.0,69.67666666666666,,67.0,69.0,85.0,55.0
3416,2025-03-04 23:45:00,882.16,100.0,3.0,100.0,59.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,471.3333333333333,0.0,69.69666666666666,,67.0,69.0,85.0,55.0
3417,2025-03-05 00:00:00,911.8233333333334,100.0,3.0,100.0,59.72,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,476.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
3418,2025-03-05 00:15:00,899.1133333333333,100.0,3.0,100.0,59.42,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.6666666666667,0.0,69.69666666666666,,67.0,69.0,85.0,55.0
3419,2025-03-05 00:30:00,890.6333333333333,100.0,3.0,100.0,59.02666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.6666666666667,0.0,69.69,,67.0,69.0,85.0,55.0
3420,2025-03-05 00:45:00,1464.1466666666663,100.0,3.0,100.0,60.38,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.0,0.0,69.58333333333333,,67.0,69.0,85.0,55.0
3421,2025-03-05 01:00:00,1516.4133333333332,100.0,2.0,100.0,65.24333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.3333333333333,0.0,69.96999999999998,,67.0,69.0,85.0,55.0
3422,2025-03-05 01:15:00,1615.29,100.0,2.0,100.0,64.91000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3423,2025-03-05 01:30:00,1644.25,100.0,2.0,100.0,64.58666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
3424,2025-03-05 01:45:00,1683.8,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.38,,67.0,69.0,85.0,55.0
3425,2025-03-05 02:00:00,1527.003333333333,100.0,2.0,100.0,66.04333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3426,2025-03-05 02:15:00,1219.0600000000002,100.0,2.0,100.0,63.71666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.43,,67.0,69.0,85.0,55.0
3427,2025-03-05 02:30:00,911.8266666666668,100.0,3.0,100.0,59.21,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0
3428,2025-03-05 02:45:00,893.4633333333333,100.0,3.0,100.0,58.92666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
3429,2025-03-05 03:00:00,908.2933333333334,100.0,3.0,100.0,61.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.3333333333333,0.0,69.58,,67.0,69.0,85.0,55.0
3430,2025-03-05 03:15:00,1356.7866666666666,100.0,2.0,100.0,67.43,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.30666666666667,,67.0,69.0,85.0,55.0
3431,2025-03-05 03:30:00,1803.8733333333328,100.0,2.0,100.0,65.75333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.6666666666667,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
3432,2025-03-05 03:45:00,1736.07,100.0,2.0,100.0,65.17999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
3433,2025-03-05 04:00:00,1635.7766666666666,100.0,2.0,100.0,64.49666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.33,,67.0,69.0,85.0,55.0
3434,2025-03-05 04:15:00,1616.7066666666667,100.0,2.0,100.0,64.01666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.25,,67.0,69.0,85.0,55.0
3435,2025-03-05 04:30:00,1589.16,100.0,2.0,100.0,63.74,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.18333333333334,,67.0,69.0,85.0,55.0
3436,2025-03-05 04:45:00,1591.28,100.0,2.0,100.0,63.31666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.04,,67.0,69.0,85.0,55.0
3437,2025-03-05 05:00:00,1581.39,100.0,2.0,100.0,62.97666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
3438,2025-03-05 05:15:00,1599.753333333333,100.0,2.0,100.0,62.406666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,69.84666666666666,,67.0,69.0,85.0,55.0
3439,2025-03-05 05:30:00,1567.263333333333,100.0,2.0,100.0,61.66666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.73333333333333,,67.0,69.0,85.0,55.0
3440,2025-03-05 05:45:00,1519.9433333333334,100.0,2.0,100.0,61.25,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.62,,67.0,69.0,85.0,55.0
3441,2025-03-05 06:00:00,1550.3133333333335,100.0,2.0,100.0,61.06,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,69.5,,67.0,69.0,85.0,55.0
3442,2025-03-05 06:15:00,1518.53,100.0,2.0,100.0,62.406666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.46333333333332,,67.0,69.0,85.0,55.0
3443,2025-03-05 06:30:00,1519.9433333333334,100.0,2.0,100.0,64.07333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.70666666666666,,67.0,69.0,85.0,55.0
3444,2025-03-05 06:45:00,1514.996666666667,100.0,2.0,100.0,64.79333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,69.98,,67.0,69.0,85.0,55.0
3445,2025-03-05 07:00:00,1416.823333333333,100.0,2.0,100.0,64.85333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.6666666666667,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
3446,2025-03-05 07:15:00,1476.8566666666666,100.0,2.0,100.0,64.65333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,70.33,,67.0,69.0,85.0,55.0
3447,2025-03-05 07:30:00,1462.0233333333333,100.0,2.0,100.0,64.09333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.0,0.0,70.38,,67.0,69.0,85.0,55.0
3448,2025-03-05 07:45:00,1485.33,100.0,2.0,100.0,63.54333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.6666666666667,0.0,70.32666666666667,,67.0,69.0,85.0,55.0
3449,2025-03-05 08:00:00,1435.8933333333334,100.0,2.0,100.0,63.196666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.23333333333333,,67.0,69.0,85.0,55.0
3450,2025-03-05 08:15:00,1426.01,100.0,2.0,100.0,63.01,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.12,,67.0,69.0,85.0,55.0
3451,2025-03-05 08:30:00,1445.0766666666666,100.0,2.0,100.0,62.65333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,70.04,,67.0,69.0,85.0,55.0
3452,2025-03-05 08:45:00,1464.8533333333332,100.0,2.0,100.0,62.24333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,69.89,,67.0,69.0,85.0,55.0
3453,2025-03-05 09:00:00,1438.72,100.0,2.0,100.0,61.67666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.6666666666667,0.0,69.79,,67.0,69.0,85.0,55.0
3454,2025-03-05 09:15:00,1474.0333333333335,100.0,2.0,100.0,60.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,69.43666666666667,,67.0,69.0,85.0,55.0
3455,2025-03-05 09:30:00,1520.65,100.0,2.0,100.0,61.64666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.28,,67.0,69.0,85.0,55.0
3456,2025-03-05 09:45:00,1498.0466666666669,100.0,2.0,100.0,61.74333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,401.3333333333333,0.0,69.26666666666667,,67.0,69.0,85.0,55.0
