,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3457,2025-03-05 10:00:00,1531.95,100.0,2.0,100.0,61.80666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.19333333333333,,67.0,69.0,85.0,55.0
3458,2025-03-05 10:15:00,1527.71,100.0,2.0,100.0,61.72,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.6666666666667,0.0,69.14333333333333,,67.0,69.0,85.0,55.0
3459,2025-03-05 10:30:00,1530.5366666666669,100.0,2.0,100.0,61.53666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,69.12,,67.0,69.0,85.0,55.0
3460,2025-03-05 10:45:00,1495.2233333333334,100.0,2.0,100.0,61.47,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,69.04,,67.0,69.0,85.0,55.0
3461,2025-03-05 11:00:00,1430.243333333333,100.0,2.0,100.0,61.52,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,68.99,,67.0,69.0,85.0,55.0
3462,2025-03-05 11:15:00,1390.6933333333334,100.0,2.0,100.0,61.95,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.6666666666667,0.0,68.97,,67.0,69.0,85.0,55.0
3463,2025-03-05 11:30:00,1409.0566666666666,100.0,2.0,100.0,61.76,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,399.3333333333333,0.0,69.01,,67.0,69.0,85.0,55.0
3464,2025-03-05 11:45:00,1363.1466666666668,100.0,2.0,100.0,61.51333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,398.6666666666667,0.0,68.99666666666667,,67.0,69.0,85.0,55.0
3465,2025-03-05 12:00:00,1238.8366666666666,100.0,2.0,100.0,61.57666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,69.01,,67.0,69.0,85.0,55.0
3466,2025-03-05 12:15:00,1234.6,100.0,2.0,100.0,62.04333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.0,0.0,69.11333333333333,,67.0,69.0,85.0,55.0
3467,2025-03-05 12:30:00,1236.013333333333,100.0,2.0,100.0,62.61666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,400.6666666666667,0.0,69.24333333333334,,67.0,69.0,85.0,55.0
3468,2025-03-05 12:45:00,1210.5833333333333,100.0,2.0,100.0,62.79333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.41666666666667,,67.0,69.0,85.0,55.0
3469,2025-03-05 13:00:00,1226.1266666666668,100.0,2.0,100.0,62.923333333333325,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,69.54333333333334,,67.0,69.0,85.0,55.0
3470,2025-03-05 13:15:00,1236.01,100.0,2.0,100.0,62.906666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.6666666666667,0.0,69.63666666666667,,67.0,69.0,85.0,55.0
3471,2025-03-05 13:30:00,1224.7133333333334,100.0,2.0,100.0,63.173333333333325,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.3333333333333,0.0,69.69666666666666,,67.0,69.0,85.0,55.0
3472,2025-03-05 13:45:00,1205.6433333333334,100.0,2.0,100.0,64.18666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
3473,2025-03-05 14:00:00,1211.29,100.0,2.0,100.0,64.39999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,69.99,,67.0,69.0,85.0,55.0
3474,2025-03-05 14:15:00,1219.77,100.0,2.0,100.0,64.67666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0
3475,2025-03-05 14:30:00,1185.16,100.0,,100.0,64.38,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,402.6666666666667,0.0,70.27999999999999,,67.0,69.0,85.0,55.0
3476,2025-03-05 14:45:00,1207.0566666666666,100.0,2.0,100.0,64.52,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.35666666666667,,67.0,69.0,85.0,55.0
3477,2025-03-05 15:00:00,1199.993333333333,100.0,2.0,100.0,64.30333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
3478,2025-03-05 15:15:00,1178.8033333333333,100.0,2.0,100.0,62.52,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,403.3333333333333,0.0,70.32666666666667,,67.0,69.0,85.0,55.0
3479,2025-03-05 15:30:00,1058.736666666667,100.0,2.0,100.0,62.11333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.10666666666667,,67.0,69.0,85.0,55.0
3480,2025-03-05 15:45:00,994.4566666666666,100.0,2.0,100.0,62.72,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.6666666666667,0.0,70.09666666666668,,67.0,69.0,85.0,55.0
3481,2025-03-05 16:00:00,948.5533333333332,100.0,2.0,100.0,63.22,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,432.0,0.0,70.2,,67.0,69.0,85.0,55.0
3482,2025-03-05 16:15:00,958.44,100.0,2.0,100.0,63.5,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.34666666666666,,67.0,69.0,85.0,55.0
3483,2025-03-05 16:30:00,937.9566666666666,100.0,2.0,100.0,63.28333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.47666666666667,,67.0,69.0,85.0,55.0
3484,2025-03-05 16:45:00,919.5933333333334,100.0,2.0,100.0,63.51,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
3485,2025-03-05 17:00:00,940.78,100.0,2.0,100.0,63.6,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.56333333333333,,67.0,69.0,85.0,55.0
3486,2025-03-05 17:15:00,896.9900000000001,100.0,2.0,100.0,63.56666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,430.3333333333333,0.0,70.61666666666666,,67.0,69.0,85.0,55.0
3487,2025-03-05 17:30:00,917.4766666666666,100.0,2.0,100.0,63.43666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.63333333333334,,67.0,69.0,85.0,55.0
3488,2025-03-05 17:45:00,929.4833333333332,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,500.3333333333333,0.0,70.71,,67.0,69.0,85.0,55.0
3489,2025-03-05 18:00:00,930.8933333333334,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,486.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
3490,2025-03-05 18:15:00,896.9933333333333,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,70.83,,67.0,69.0,85.0,55.0
3491,2025-03-05 18:30:00,896.9900000000001,100.0,2.0,100.0,64.36,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.6666666666667,0.0,70.93333333333334,,67.0,69.0,85.0,55.0
3492,2025-03-05 18:45:00,895.5833333333334,100.0,2.0,100.0,64.39999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,476.6666666666667,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
3493,2025-03-05 19:00:00,904.06,100.0,2.0,100.0,64.39,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,479.3333333333333,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
3494,2025-03-05 19:15:00,889.9266666666667,100.0,2.0,100.0,64.17333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.6666666666667,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
3495,2025-03-05 19:30:00,892.7533333333334,100.0,2.0,100.0,63.73666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,477.3333333333333,0.0,70.93333333333334,,67.0,69.0,85.0,55.0
3496,2025-03-05 19:45:00,901.9366666666666,100.0,2.0,100.0,63.66,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,475.3333333333333,0.0,70.84666666666668,,67.0,69.0,85.0,55.0
3497,2025-03-05 20:00:00,863.09,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.80333333333333,,67.0,69.0,85.0,55.0
3498,2025-03-05 20:15:00,891.3433333333332,100.0,2.0,100.0,63.6,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.71666666666667,,67.0,69.0,85.0,55.0
3499,2025-03-05 20:30:00,909.7066666666666,100.0,2.0,100.0,63.54,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
3500,2025-03-05 20:45:00,887.8100000000001,100.0,2.0,100.0,63.586666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.64333333333333,,67.0,69.0,85.0,55.0
3501,2025-03-05 21:00:00,897.6966666666667,100.0,2.0,100.0,63.61666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,471.3333333333333,0.0,70.54666666666667,,67.0,69.0,85.0,55.0
3502,2025-03-05 21:15:00,860.2666666666668,100.0,2.0,100.0,63.84666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,70.54,,67.0,69.0,85.0,55.0
3503,2025-03-05 21:30:00,883.5733333333333,100.0,2.0,100.0,63.81,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,70.54,,67.0,69.0,85.0,55.0
3504,2025-03-05 21:45:00,867.3266666666667,100.0,2.0,100.0,63.56333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,469.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
3505,2025-03-05 22:00:00,875.8066666666667,100.0,2.0,100.0,63.74,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,469.3333333333333,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
3506,2025-03-05 22:15:00,870.1566666666666,100.0,2.0,100.0,63.583333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
3507,2025-03-05 22:30:00,875.8033333333333,100.0,2.0,100.0,63.11333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,70.42666666666666,,67.0,69.0,85.0,55.0
3508,2025-03-05 22:45:00,882.16,100.0,2.0,100.0,62.97,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,70.36333333333333,,67.0,69.0,85.0,55.0
3509,2025-03-05 23:00:00,877.2166666666667,100.0,2.0,100.0,63.10333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,70.27999999999999,,67.0,69.0,85.0,55.0
3510,2025-03-05 23:15:00,877.2166666666667,100.0,2.0,100.0,63.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,469.6666666666667,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
3511,2025-03-05 23:30:00,873.6866666666666,100.0,2.0,100.0,63.21,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,70.23,,67.0,69.0,85.0,55.0
3512,2025-03-05 23:45:00,862.3866666666667,100.0,2.0,100.0,63.223333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.15333333333334,,67.0,69.0,85.0,55.0
3513,2025-03-06 00:00:00,860.9699999999999,100.0,2.0,100.0,63.120000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.11,,67.0,69.0,85.0,55.0
3514,2025-03-06 00:15:00,884.9866666666667,100.0,2.0,100.0,63.07,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0
3515,2025-03-06 00:30:00,882.8666666666667,100.0,2.0,100.0,63.01333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.05333333333333,,67.0,69.0,85.0,55.0
3516,2025-03-06 00:45:00,886.3966666666666,100.0,2.0,100.0,62.96,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.0,,67.0,69.0,85.0,55.0
3517,2025-03-06 01:00:00,884.9866666666667,100.0,2.0,100.0,62.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,69.98,,67.0,69.0,85.0,55.0
3518,2025-03-06 01:15:00,884.2800000000001,100.0,2.0,100.0,62.82333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
3519,2025-03-06 01:30:00,894.1666666666666,100.0,2.0,100.0,62.86333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
3520,2025-03-06 01:45:00,882.16,100.0,2.0,100.0,62.833333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,69.96,,67.0,69.0,85.0,55.0
3521,2025-03-06 02:00:00,867.3266666666667,100.0,2.0,100.0,62.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,69.94666666666666,,67.0,69.0,85.0,55.0
3522,2025-03-06 02:15:00,877.9266666666666,100.0,2.0,100.0,62.74666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,69.89333333333333,,67.0,69.0,85.0,55.0
3523,2025-03-06 02:30:00,863.09,100.0,2.0,100.0,62.73,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,468.6666666666667,0.0,69.85,,67.0,69.0,85.0,55.0
3524,2025-03-06 02:45:00,877.2133333333335,100.0,2.0,100.0,62.71666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,466.6666666666667,0.0,69.85,,67.0,69.0,85.0,55.0
3525,2025-03-06 03:00:00,875.1,100.0,2.0,100.0,62.70333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,466.6666666666667,0.0,69.84666666666666,,67.0,69.0,85.0,55.0
3526,2025-03-06 03:15:00,887.81,100.0,2.0,100.0,62.67,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,464.6666666666667,0.0,69.84,,67.0,69.0,85.0,55.0
3527,2025-03-06 03:30:00,881.4566666666666,100.0,2.0,100.0,62.60666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.6666666666667,0.0,69.84,,67.0,69.0,85.0,55.0
3528,2025-03-06 03:45:00,882.16,100.0,2.0,100.0,62.53666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.0,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
3529,2025-03-06 04:00:00,863.7966666666666,100.0,2.0,100.0,62.44333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,69.8,,67.0,69.0,85.0,55.0
3530,2025-03-06 04:15:00,874.3933333333334,100.0,2.0,100.0,62.38666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,457.6666666666667,0.0,69.78666666666668,,67.0,69.0,85.0,55.0
3531,2025-03-06 04:30:00,871.5666666666666,100.0,2.0,100.0,62.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.6666666666667,0.0,69.75333333333333,,67.0,69.0,85.0,55.0
3532,2025-03-06 04:45:00,886.4,100.0,2.0,100.0,62.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,69.73666666666666,,67.0,69.0,85.0,55.0
3533,2025-03-06 05:00:00,869.4466666666667,100.0,2.0,100.0,62.35666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.6666666666667,0.0,69.71666666666665,,67.0,69.0,85.0,55.0
3534,2025-03-06 05:15:00,909.7066666666666,100.0,2.0,100.0,62.43,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.3333333333333,0.0,69.71666666666665,,67.0,69.0,85.0,55.0
3535,2025-03-06 05:30:00,880.7466666666666,100.0,2.0,100.0,62.406666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.3333333333333,0.0,69.76333333333334,,67.0,69.0,85.0,55.0
3536,2025-03-06 05:45:00,887.8133333333334,100.0,2.0,100.0,62.330000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,457.0,0.0,69.72333333333333,,67.0,69.0,85.0,55.0
3537,2025-03-06 06:00:00,879.3366666666667,100.0,2.0,100.0,62.330000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.6666666666667,0.0,69.71,,67.0,69.0,85.0,55.0
3538,2025-03-06 06:15:00,881.4533333333334,100.0,2.0,100.0,62.373333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,69.71,,67.0,69.0,85.0,55.0
3539,2025-03-06 06:30:00,870.1533333333333,100.0,2.0,100.0,62.44,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,453.3333333333333,0.0,69.71,,67.0,69.0,85.0,55.0
3540,2025-03-06 06:45:00,897.6999999999999,100.0,2.0,100.0,62.45,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.0,0.0,69.71,,67.0,69.0,85.0,55.0
3541,2025-03-06 07:00:00,867.3299999999999,100.0,2.0,100.0,62.39666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.6666666666667,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
3542,2025-03-06 07:15:00,877.9233333333333,100.0,2.0,100.0,62.446666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.0,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
3543,2025-03-06 07:30:00,885.6933333333333,100.0,2.0,100.0,62.41333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.6666666666667,0.0,69.69666666666666,,67.0,69.0,85.0,55.0
3544,2025-03-06 07:45:00,882.16,100.0,2.0,100.0,62.4,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
3545,2025-03-06 08:00:00,889.93,100.0,2.0,100.0,62.29333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
3546,2025-03-06 08:15:00,896.9933333333333,100.0,2.0,100.0,62.29333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.6666666666667,0.0,69.66,,67.0,69.0,85.0,55.0
3547,2025-03-06 08:30:00,885.6933333333333,100.0,2.0,100.0,62.29,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,69.61333333333333,,67.0,69.0,85.0,55.0
3548,2025-03-06 08:45:00,906.1733333333332,100.0,2.0,100.0,62.28666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.57333333333332,,67.0,69.0,85.0,55.0
3549,2025-03-06 09:00:00,856.0266666666666,100.0,2.0,100.0,62.29666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
3550,2025-03-06 09:15:00,887.8100000000001,100.0,2.0,100.0,62.196666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.52666666666666,,67.0,69.0,85.0,55.0
3551,2025-03-06 09:30:00,887.1066666666666,100.0,2.0,100.0,62.24666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3552,2025-03-06 09:45:00,880.04,100.0,2.0,100.0,62.23333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3553,2025-03-06 10:00:00,887.8100000000001,100.0,2.0,100.0,62.29,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.42,,67.0,69.0,85.0,55.0
3554,2025-03-06 10:15:00,909.0,100.0,2.0,100.0,62.31666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3555,2025-03-06 10:30:00,889.2233333333334,100.0,2.0,100.0,62.34,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3556,2025-03-06 10:45:00,903.35,100.0,2.0,100.0,62.36333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,69.42,,67.0,69.0,85.0,55.0
3557,2025-03-06 11:00:00,895.5799999999999,100.0,2.0,100.0,62.36000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3558,2025-03-06 11:15:00,882.16,100.0,2.0,100.0,62.38333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3559,2025-03-06 11:30:00,887.1033333333334,100.0,2.0,100.0,62.39333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.3333333333333,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3560,2025-03-06 11:45:00,880.75,100.0,2.0,100.0,62.36000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3561,2025-03-06 12:00:00,863.09,100.0,2.0,100.0,62.35666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,69.44,,67.0,69.0,85.0,55.0
3562,2025-03-06 12:15:00,868.7433333333333,100.0,,100.0,62.34333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3563,2025-03-06 12:30:00,887.1066666666666,100.0,2.0,100.0,62.35666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3564,2025-03-06 12:45:00,895.58,100.0,2.0,100.0,62.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3565,2025-03-06 13:00:00,909.0,100.0,2.0,100.0,62.35,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.6666666666667,0.0,69.44,,67.0,69.0,85.0,55.0
3566,2025-03-06 13:15:00,889.93,100.0,2.0,100.0,62.330000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.6666666666667,0.0,69.47666666666667,,67.0,69.0,85.0,55.0
3567,2025-03-06 13:30:00,893.4633333333333,100.0,2.0,100.0,62.336666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.0,0.0,69.46333333333332,,67.0,69.0,85.0,55.0
3568,2025-03-06 13:45:00,899.8166666666666,100.0,2.0,100.0,62.34666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.0,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3569,2025-03-06 14:00:00,885.69,100.0,2.0,100.0,62.27333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.0,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3570,2025-03-06 14:15:00,899.82,100.0,2.0,100.0,62.303333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3571,2025-03-06 14:30:00,894.8733333333333,100.0,2.0,100.0,62.38333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.3333333333333,0.0,69.46333333333332,,67.0,69.0,85.0,55.0
3572,2025-03-06 14:45:00,896.9899999999999,100.0,2.0,100.0,62.403333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,452.3333333333333,0.0,69.54333333333334,,67.0,69.0,85.0,55.0
3573,2025-03-06 15:00:00,892.0500000000001,100.0,2.0,100.0,62.53666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,69.58,,67.0,69.0,85.0,55.0
3574,2025-03-06 15:15:00,898.4033333333333,100.0,2.0,100.0,62.696666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.6666666666667,0.0,69.8,,67.0,69.0,85.0,55.0
3575,2025-03-06 15:30:00,883.5733333333333,100.0,2.0,100.0,62.75666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.6666666666667,0.0,70.08,,67.0,69.0,85.0,55.0
3576,2025-03-06 15:45:00,878.63,100.0,2.0,100.0,62.94333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,524.6666666666666,0.0,70.35333333333334,,67.0,69.0,85.0,55.0
3577,2025-03-06 16:00:00,886.4,100.0,2.0,100.0,63.23333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,536.0,0.0,70.60333333333334,,67.0,69.0,85.0,55.0
3578,2025-03-06 16:15:00,897.6966666666667,100.0,2.0,100.0,63.50666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,540.0,0.0,70.83333333333333,,67.0,69.0,85.0,55.0
3579,2025-03-06 16:30:00,886.4,100.0,2.0,100.0,64.00333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,520.6666666666666,0.0,70.98333333333333,,67.0,69.0,85.0,55.0
3580,2025-03-06 16:45:00,904.7633333333332,100.0,2.0,100.0,64.53333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,483.0,0.0,71.06,,67.0,69.0,85.0,55.0
3581,2025-03-06 17:00:00,902.6433333333334,100.0,2.0,100.0,64.74333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,71.18666666666667,,67.0,69.0,85.0,55.0
3582,2025-03-06 17:15:00,887.1066666666667,100.0,2.0,100.0,64.85000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,464.6666666666667,0.0,71.27666666666666,,67.0,69.0,85.0,55.0
3583,2025-03-06 17:30:00,877.2166666666667,100.0,2.0,100.0,65.23666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,461.3333333333333,0.0,71.36999999999999,,67.0,69.0,85.0,55.0
3584,2025-03-06 17:45:00,879.3366666666667,100.0,2.0,100.0,65.39999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.6666666666667,0.0,71.42999999999999,,67.0,69.0,85.0,55.0
3585,2025-03-06 18:00:00,880.75,100.0,2.0,100.0,65.63666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,466.0,0.0,71.48666666666666,,67.0,69.0,85.0,55.0
3586,2025-03-06 18:15:00,876.5100000000001,100.0,2.0,100.0,66.04333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,475.3333333333333,0.0,71.51666666666667,,67.0,69.0,85.0,55.0
3587,2025-03-06 18:30:00,888.5166666666668,100.0,2.0,100.0,66.05666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.6666666666667,0.0,71.49666666666667,,67.0,69.0,85.0,55.0
3588,2025-03-06 18:45:00,863.09,100.0,2.0,100.0,66.27666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.6666666666667,0.0,71.40666666666667,,67.0,69.0,85.0,55.0
3589,2025-03-06 19:00:00,877.9200000000001,100.0,2.0,100.0,66.30666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,483.3333333333333,0.0,71.20333333333333,,67.0,69.0,85.0,55.0
3590,2025-03-06 19:15:00,878.63,100.0,2.0,100.0,66.38666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,481.3333333333333,0.0,71.0,,67.0,69.0,85.0,55.0
3591,2025-03-06 19:30:00,899.11,100.0,2.0,100.0,66.04333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,476.0,0.0,70.83666666666666,,67.0,69.0,85.0,55.0
3592,2025-03-06 19:45:00,924.54,100.0,2.0,100.0,65.86333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.64,,67.0,69.0,85.0,55.0
3593,2025-03-06 20:00:00,923.83,100.0,2.0,100.0,65.94333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,468.0,0.0,70.52,,67.0,69.0,85.0,55.0
3594,2025-03-06 20:15:00,932.3066666666668,100.0,2.0,100.0,65.66,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
3595,2025-03-06 20:30:00,945.7266666666666,100.0,2.0,100.0,65.90333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3596,2025-03-06 20:45:00,981.0433333333334,100.0,2.0,100.0,65.81,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3597,2025-03-06 21:00:00,975.39,100.0,2.0,100.0,65.98333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.0,0.0,70.47666666666667,,67.0,69.0,85.0,55.0
3598,2025-03-06 21:15:00,983.8666666666668,100.0,2.0,100.0,65.99,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.6666666666667,0.0,70.61666666666667,,67.0,69.0,85.0,55.0
3599,2025-03-06 21:30:00,978.92,100.0,2.0,100.0,65.91666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,452.3333333333333,0.0,70.76,,67.0,69.0,85.0,55.0
3600,2025-03-06 21:45:00,1012.1166666666668,100.0,2.0,100.0,65.73666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.0,0.0,70.86666666666667,,67.0,69.0,85.0,55.0
3601,2025-03-06 22:00:00,1000.82,100.0,2.0,100.0,65.61,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
3602,2025-03-06 22:15:00,1014.9433333333332,100.0,2.0,100.0,65.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,71.02333333333333,,67.0,69.0,85.0,55.0
3603,2025-03-06 22:30:00,1005.0566666666668,100.0,2.0,100.0,65.48333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
3604,2025-03-06 22:45:00,1013.53,100.0,2.0,100.0,65.32666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
3605,2025-03-06 23:00:00,1036.84,100.0,2.0,100.0,65.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.6666666666667,0.0,71.10666666666667,,67.0,69.0,85.0,55.0
3606,2025-03-06 23:15:00,1019.18,100.0,2.0,100.0,64.90333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,71.08,,67.0,69.0,85.0,55.0
3607,2025-03-06 23:30:00,1026.243333333333,100.0,2.0,100.0,64.58999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,71.03333333333333,,67.0,69.0,85.0,55.0
3608,2025-03-06 23:45:00,1014.9433333333332,100.0,2.0,100.0,64.14333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.49666666666667,,67.0,69.0,85.0,55.0
3609,2025-03-07 00:00:00,995.1666666666666,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,69.92999999999999,,67.0,69.0,85.0,55.0
3610,2025-03-07 00:15:00,965.5033333333334,100.0,2.0,100.0,63.54333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,69.46666666666665,,67.0,69.0,85.0,55.0
3611,2025-03-07 00:30:00,943.61,100.0,2.0,100.0,63.30666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.0,0.0,69.28666666666668,,67.0,69.0,85.0,55.0
3612,2025-03-07 00:45:00,945.0233333333334,100.0,2.0,100.0,63.17666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,448.3333333333333,0.0,69.33,,67.0,69.0,85.0,55.0
3613,2025-03-07 01:00:00,932.3066666666668,100.0,2.0,100.0,63.07333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.3333333333333,0.0,69.40333333333334,,67.0,69.0,85.0,55.0
3614,2025-03-07 01:15:00,941.4866666666668,100.0,2.0,100.0,63.24,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.0,0.0,69.5,,67.0,69.0,85.0,55.0
3615,2025-03-07 01:30:00,921.0066666666668,100.0,2.0,100.0,63.43333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.0,0.0,69.64999999999999,,67.0,69.0,85.0,55.0
3616,2025-03-07 01:45:00,922.42,100.0,2.0,100.0,63.45666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.6666666666667,0.0,69.81333333333333,,67.0,69.0,85.0,55.0
3617,2025-03-07 02:00:00,918.1833333333334,100.0,2.0,100.0,63.47666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.3333333333333,0.0,69.94333333333333,,67.0,69.0,85.0,55.0
3618,2025-03-07 02:15:00,928.07,100.0,2.0,100.0,63.473333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.3333333333333,0.0,70.10000000000001,,67.0,69.0,85.0,55.0
3619,2025-03-07 02:30:00,906.1766666666666,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,453.6666666666667,0.0,70.21333333333332,,67.0,69.0,85.0,55.0
3620,2025-03-07 02:45:00,887.1066666666667,100.0,2.0,100.0,63.57666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.0,0.0,70.33,,67.0,69.0,85.0,55.0
3621,2025-03-07 03:00:00,904.0533333333332,100.0,2.0,100.0,63.446666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.3333333333333,0.0,70.39,,67.0,69.0,85.0,55.0
3622,2025-03-07 03:15:00,885.6933333333333,100.0,2.0,100.0,63.54666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.0,0.0,70.42666666666666,,67.0,69.0,85.0,55.0
3623,2025-03-07 03:30:00,886.3966666666666,100.0,2.0,100.0,63.70666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0
3624,2025-03-07 03:45:00,901.9333333333334,100.0,2.0,100.0,63.626666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
3625,2025-03-07 04:00:00,904.0566666666668,100.0,2.0,100.0,63.56333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,466.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
3626,2025-03-07 04:15:00,906.1733333333332,100.0,2.0,100.0,63.623333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
3627,2025-03-07 04:30:00,884.9866666666667,100.0,2.0,100.0,63.64666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,475.0,0.0,70.58666666666666,,67.0,69.0,85.0,55.0
3628,2025-03-07 04:45:00,879.3366666666666,100.0,2.0,100.0,63.82333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,475.3333333333333,0.0,70.64666666666666,,67.0,69.0,85.0,55.0
3629,2025-03-07 05:00:00,880.0433333333334,100.0,2.0,100.0,63.93,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.0,0.0,70.66,,67.0,69.0,85.0,55.0
3630,2025-03-07 05:15:00,901.2333333333332,100.0,2.0,100.0,64.05,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,483.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3631,2025-03-07 05:30:00,907.5866666666666,100.0,2.0,100.0,63.836666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,491.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
3632,2025-03-07 05:45:00,908.2966666666666,100.0,2.0,100.0,63.86000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,495.0,0.0,70.73666666666666,,67.0,69.0,85.0,55.0
3633,2025-03-07 06:00:00,906.1733333333332,100.0,2.0,100.0,63.84666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,499.0,0.0,70.79,,67.0,69.0,85.0,55.0
3634,2025-03-07 06:15:00,856.0300000000001,100.0,2.0,100.0,63.696666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.0,0.0,70.79,,67.0,69.0,85.0,55.0
3635,2025-03-07 06:30:00,871.5666666666666,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,504.3333333333333,0.0,70.80333333333334,,67.0,69.0,85.0,55.0
3636,2025-03-07 06:45:00,876.5099999999999,100.0,2.0,100.0,63.833333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,506.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
3637,2025-03-07 07:00:00,873.6833333333334,100.0,2.0,100.0,63.81,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,505.0,0.0,70.81,,67.0,69.0,85.0,55.0
3638,2025-03-07 07:15:00,892.7533333333334,100.0,2.0,100.0,63.86666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,505.6666666666667,0.0,70.81,,67.0,69.0,85.0,55.0
3639,2025-03-07 07:30:00,899.11,100.0,2.0,100.0,63.88333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,505.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
3640,2025-03-07 07:45:00,859.56,100.0,2.0,100.0,63.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
3641,2025-03-07 08:00:00,894.8733333333333,100.0,2.0,100.0,64.02333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
3642,2025-03-07 08:15:00,880.7466666666666,100.0,2.0,100.0,64.02333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,70.83,,67.0,69.0,85.0,55.0
3643,2025-03-07 08:30:00,865.21,100.0,2.0,100.0,64.06,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.0,0.0,70.85000000000001,,67.0,69.0,85.0,55.0
3644,2025-03-07 08:45:00,864.5033333333334,100.0,2.0,100.0,63.99333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.3333333333333,0.0,70.92333333333333,,67.0,69.0,85.0,55.0
3645,2025-03-07 09:00:00,881.4533333333333,100.0,2.0,100.0,64.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,502.3333333333333,0.0,70.92333333333333,,67.0,69.0,85.0,55.0
3646,2025-03-07 09:15:00,903.3466666666668,100.0,2.0,100.0,64.02666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.0,0.0,70.85333333333334,,67.0,69.0,85.0,55.0
3647,2025-03-07 09:30:00,901.23,100.0,2.0,100.0,64.12333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.0,0.0,70.77666666666667,,67.0,69.0,85.0,55.0
3648,2025-03-07 09:45:00,907.5866666666668,100.0,2.0,100.0,64.19,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.0,0.0,70.71333333333332,,67.0,69.0,85.0,55.0
3649,2025-03-07 10:00:00,911.8233333333334,100.0,2.0,100.0,64.25,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
3650,2025-03-07 10:15:00,903.35,100.0,2.0,100.0,64.14333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
3651,2025-03-07 10:30:00,909.7066666666666,100.0,2.0,100.0,64.15333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.0,0.0,70.68,,67.0,69.0,85.0,55.0
3652,2025-03-07 10:45:00,914.65,100.0,2.0,100.0,64.30666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,499.6666666666667,0.0,70.68,,67.0,69.0,85.0,55.0
3653,2025-03-07 11:00:00,900.5266666666666,100.0,2.0,100.0,64.36666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,70.71666666666667,,67.0,69.0,85.0,55.0
3654,2025-03-07 11:15:00,911.12,100.0,2.0,100.0,64.42333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.6666666666667,0.0,70.78333333333335,,67.0,69.0,85.0,55.0
3655,2025-03-07 11:30:00,890.6366666666667,100.0,2.0,100.0,64.43666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,504.0,0.0,70.78333333333335,,67.0,69.0,85.0,55.0
3656,2025-03-07 11:45:00,879.3366666666667,100.0,2.0,100.0,64.54333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
3657,2025-03-07 12:00:00,876.5099999999999,100.0,2.0,100.0,64.57666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,505.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
3658,2025-03-07 12:15:00,870.1533333333333,100.0,2.0,100.0,64.41666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,507.0,0.0,70.83,,67.0,69.0,85.0,55.0
3659,2025-03-07 12:30:00,889.93,100.0,2.0,100.0,64.57,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,507.0,0.0,70.83,,67.0,69.0,85.0,55.0
3660,2025-03-07 12:45:00,909.7066666666666,100.0,2.0,100.0,64.61999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,506.3333333333333,0.0,70.87,,67.0,69.0,85.0,55.0
3661,2025-03-07 13:00:00,876.5100000000001,100.0,2.0,100.0,64.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,507.0,0.0,70.93666666666667,,67.0,69.0,85.0,55.0
3662,2025-03-07 13:15:00,875.8033333333333,100.0,2.0,100.0,64.78333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,507.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
3663,2025-03-07 13:30:00,872.2733333333334,100.0,2.0,100.0,64.98,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,510.3333333333333,0.0,71.0,,67.0,69.0,85.0,55.0
3664,2025-03-07 13:45:00,903.35,100.0,2.0,100.0,65.21666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,512.3333333333334,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
3665,2025-03-07 14:00:00,872.2733333333332,100.0,2.0,100.0,65.42333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,511.0,0.0,71.17333333333333,,67.0,69.0,85.0,55.0
3666,2025-03-07 14:15:00,911.1166666666668,100.0,2.0,100.0,65.84,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,509.0,0.0,71.27,,67.0,69.0,85.0,55.0
3667,2025-03-07 14:30:00,892.0500000000001,100.0,2.0,100.0,66.30333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,507.0,0.0,71.36666666666666,,67.0,69.0,85.0,55.0
3668,2025-03-07 14:45:00,925.2466666666668,100.0,2.0,100.0,66.04666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,502.3333333333333,0.0,71.37666666666667,,67.0,69.0,85.0,55.0
3669,2025-03-07 15:00:00,970.4466666666668,100.0,2.0,100.0,65.38333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.0,0.0,71.25666666666666,,67.0,69.0,85.0,55.0
3670,2025-03-07 15:15:00,966.21,100.0,2.0,100.0,65.44,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,485.0,0.0,71.13333333333333,,67.0,69.0,85.0,55.0
3671,2025-03-07 15:30:00,979.6266666666668,100.0,2.0,100.0,65.78333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.6666666666667,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
3672,2025-03-07 15:45:00,985.9866666666668,100.0,2.0,100.0,65.66666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.96666666666667,,67.0,69.0,85.0,55.0
3673,2025-03-07 16:00:00,1055.2033333333334,100.0,2.0,100.0,65.45333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,464.6666666666667,0.0,70.89666666666666,,67.0,69.0,85.0,55.0
3674,2025-03-07 16:15:00,1108.88,100.0,2.0,100.0,65.16666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,452.0,0.0,70.74666666666667,,67.0,69.0,85.0,55.0
3675,2025-03-07 16:30:00,1096.8733333333332,100.0,2.0,100.0,65.23333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,442.3333333333333,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3676,2025-03-07 16:45:00,1110.996666666667,100.0,2.0,100.0,65.14999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.59666666666666,,67.0,69.0,85.0,55.0
3677,2025-03-07 17:00:00,1123.71,100.0,2.0,100.0,65.02,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.0,0.0,70.59333333333335,,67.0,69.0,85.0,55.0
3678,2025-03-07 17:15:00,1214.8266666666666,100.0,2.0,100.0,64.94,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,537.6666666666666,0.0,70.65,,67.0,69.0,85.0,55.0
3679,2025-03-07 17:30:00,1243.7833333333335,100.0,2.0,100.0,64.45,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,520.0,0.0,70.74666666666667,,67.0,69.0,85.0,55.0
3680,2025-03-07 17:45:00,1265.6766666666665,100.0,2.0,100.0,64.72333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,496.3333333333333,0.0,70.5,,67.0,69.0,85.0,55.0
3681,2025-03-07 18:00:00,1303.11,100.0,2.0,100.0,64.90333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,494.6666666666667,0.0,70.61333333333333,,67.0,69.0,85.0,55.0
3682,2025-03-07 18:15:00,1322.8866666666663,100.0,2.0,100.0,64.59666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.0,0.0,70.50666666666667,,67.0,69.0,85.0,55.0
3683,2025-03-07 18:30:00,1299.58,100.0,2.0,100.0,64.43333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.32666666666667,,67.0,69.0,85.0,55.0
3684,2025-03-07 18:45:00,1279.0966666666666,100.0,2.0,100.0,64.16666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
3685,2025-03-07 19:00:00,1269.21,100.0,2.0,100.0,64.22,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.0,0.0,70.17,,67.0,69.0,85.0,55.0
3686,2025-03-07 19:15:00,1300.2866666666666,100.0,2.0,100.0,64.10000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.11,,67.0,69.0,85.0,55.0
3687,2025-03-07 19:30:00,1310.1766666666665,100.0,2.0,100.0,63.98,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.04666666666667,,67.0,69.0,85.0,55.0
3688,2025-03-07 19:45:00,1270.62,100.0,2.0,100.0,64.27,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0
3689,2025-03-07 20:00:00,1274.1533333333334,100.0,2.0,100.0,64.55666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.07666666666667,,67.0,69.0,85.0,55.0
3690,2025-03-07 20:15:00,1262.8533333333332,100.0,2.0,100.0,64.62333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0
3691,2025-03-07 20:30:00,1248.0166666666669,100.0,2.0,100.0,64.67333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0
3692,2025-03-07 20:45:00,1214.8266666666666,100.0,2.0,100.0,64.78333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.14666666666666,,67.0,69.0,85.0,55.0
3693,2025-03-07 21:00:00,1238.84,100.0,2.0,100.0,64.84333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
3694,2025-03-07 21:15:00,1279.0966666666666,100.0,2.0,100.0,64.74,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.27,,67.0,69.0,85.0,55.0
3695,2025-03-07 21:30:00,1255.79,100.0,2.0,100.0,64.88666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.34666666666666,,67.0,69.0,85.0,55.0
3696,2025-03-07 21:45:00,1285.4566666666667,100.0,2.0,100.0,64.81333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
3697,2025-03-07 22:00:00,1334.8933333333334,100.0,2.0,100.0,64.82333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.33999999999999,,67.0,69.0,85.0,55.0
3698,2025-03-07 22:15:00,1342.6633333333332,100.0,2.0,100.0,64.79666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
3699,2025-03-07 22:30:00,1373.743333333333,100.0,2.0,100.0,64.68666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.3,,67.0,69.0,85.0,55.0
3700,2025-03-07 22:45:00,1403.4033333333334,100.0,2.0,100.0,64.73333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
3701,2025-03-07 23:00:00,1415.4133333333332,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
3702,2025-03-07 23:15:00,1397.756666666667,100.0,2.0,100.0,64.88,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,70.33,,67.0,69.0,85.0,55.0
3703,2025-03-07 23:30:00,1445.78,100.0,2.0,100.0,64.85000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.39,,67.0,69.0,85.0,55.0
3704,2025-03-07 23:45:00,1467.6766666666665,100.0,2.0,100.0,64.82,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,402.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
3705,2025-03-08 00:00:00,1479.6833333333334,100.0,2.0,100.0,64.62333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.28666666666666,,67.0,69.0,85.0,55.0
3706,2025-03-08 00:15:00,1489.57,100.0,2.0,100.0,64.32333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
3707,2025-03-08 00:30:00,1477.5633333333333,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0
3708,2025-03-08 00:45:00,1450.0200000000002,100.0,2.0,100.0,63.330000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,70.04,,67.0,69.0,85.0,55.0
3709,2025-03-08 01:00:00,1447.9,100.0,2.0,100.0,62.88333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.93,,67.0,69.0,85.0,55.0
3710,2025-03-08 01:15:00,1423.8866666666663,100.0,2.0,100.0,62.24,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.79333333333334,,67.0,69.0,85.0,55.0
3711,2025-03-08 01:30:00,1351.14,100.0,2.0,100.0,61.57,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.64999999999999,,67.0,69.0,85.0,55.0
3712,2025-03-08 01:45:00,1211.996666666667,100.0,2.0,100.0,62.73666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.61666666666666,,67.0,69.0,85.0,55.0
3713,2025-03-08 02:00:00,1214.8233333333335,100.0,2.0,100.0,63.41666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.93333333333334,,67.0,69.0,85.0,55.0
3714,2025-03-08 02:15:00,1224.006666666667,100.0,2.0,100.0,62.22666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.94333333333333,,67.0,69.0,85.0,55.0
3715,2025-03-08 02:30:00,1231.07,100.0,2.0,100.0,62.45666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,69.91,,67.0,69.0,85.0,55.0
3716,2025-03-08 02:45:00,1211.2966666666666,100.0,2.0,100.0,62.336666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.6666666666667,0.0,69.92999999999999,,67.0,69.0,85.0,55.0
3717,2025-03-08 03:00:00,1198.58,100.0,2.0,100.0,62.656666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.0,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
3718,2025-03-08 03:15:00,1190.8100000000002,100.0,2.0,100.0,62.75666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0
3719,2025-03-08 03:30:00,1211.29,100.0,2.0,100.0,62.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.0,0.0,70.06,,67.0,69.0,85.0,55.0
3720,2025-03-08 03:45:00,1204.23,100.0,2.0,100.0,62.73666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
3721,2025-03-08 04:00:00,1205.64,100.0,2.0,100.0,62.07666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.12,,67.0,69.0,85.0,55.0
3722,2025-03-08 04:15:00,1214.1166666666666,100.0,2.0,100.0,61.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
3723,2025-03-08 04:30:00,1170.33,100.0,2.0,100.0,61.96333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.0,0.0,70.12,,67.0,69.0,85.0,55.0
3724,2025-03-08 04:45:00,1182.3333333333333,100.0,2.0,100.0,62.1,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.0,0.0,70.12,,67.0,69.0,85.0,55.0
3725,2025-03-08 05:00:00,1178.0966666666666,100.0,2.0,100.0,62.14333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,70.17666666666666,,67.0,69.0,85.0,55.0
3726,2025-03-08 05:15:00,1190.1033333333337,100.0,2.0,100.0,62.01,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,475.6666666666667,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
3727,2025-03-08 05:30:00,1168.21,100.0,2.0,100.0,62.15,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.3333333333333,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
3728,2025-03-08 05:45:00,1136.4266666666665,100.0,2.0,100.0,62.03,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,469.3333333333333,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
3729,2025-03-08 06:00:00,1144.1933333333334,100.0,2.0,100.0,61.903333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.6666666666667,0.0,70.25,,67.0,69.0,85.0,55.0
3730,2025-03-08 06:15:00,1113.8233333333335,100.0,2.0,100.0,62.11666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.0,0.0,70.27333333333333,,67.0,69.0,85.0,55.0
3731,2025-03-08 06:30:00,1048.1366666666663,100.0,2.0,100.0,62.336666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.37666666666667,,67.0,69.0,85.0,55.0
3732,2025-03-08 06:45:00,1005.0533333333332,100.0,2.0,100.0,62.84666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.46,,67.0,69.0,85.0,55.0
3733,2025-03-08 07:00:00,967.6233333333332,100.0,2.0,100.0,62.903333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.0,0.0,70.54666666666667,,67.0,69.0,85.0,55.0
3734,2025-03-08 07:15:00,960.5566666666668,100.0,2.0,100.0,63.23333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.64999999999999,,67.0,69.0,85.0,55.0
3735,2025-03-08 07:30:00,969.0333333333332,100.0,2.0,100.0,63.42,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.6666666666667,0.0,70.70333333333333,,67.0,69.0,85.0,55.0
3736,2025-03-08 07:45:00,953.4933333333332,100.0,2.0,100.0,63.52,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.0,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
3737,2025-03-08 08:00:00,962.6766666666666,100.0,2.0,100.0,63.53666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.83,,67.0,69.0,85.0,55.0
3738,2025-03-08 08:15:00,966.2066666666666,100.0,2.0,100.0,63.583333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,70.88,,67.0,69.0,85.0,55.0
3739,2025-03-08 08:30:00,952.0833333333334,100.0,2.0,100.0,63.49666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.92666666666668,,67.0,69.0,85.0,55.0
3740,2025-03-08 08:45:00,939.37,100.0,2.0,100.0,63.46,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,70.93,,67.0,69.0,85.0,55.0
3741,2025-03-08 09:00:00,975.39,100.0,2.0,100.0,63.39666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.94,,67.0,69.0,85.0,55.0
3742,2025-03-08 09:15:00,961.2666666666668,100.0,2.0,100.0,63.34,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.92666666666668,,67.0,69.0,85.0,55.0
3743,2025-03-08 09:30:00,965.5033333333334,100.0,2.0,100.0,63.34666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,55.0
3744,2025-03-08 09:45:00,957.0266666666666,100.0,2.0,100.0,63.29666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.0,0.0,70.91333333333334,,67.0,69.0,85.0,55.0
3745,2025-03-08 10:00:00,960.5566666666668,100.0,2.0,100.0,63.17666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.0,0.0,70.88666666666667,,67.0,69.0,85.0,55.0
3746,2025-03-08 10:15:00,939.3666666666668,100.0,2.0,100.0,63.31666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.0,0.0,70.83999999999999,,67.0,69.0,85.0,55.0
3747,2025-03-08 10:30:00,947.14,100.0,2.0,100.0,63.43333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.85000000000001,,67.0,69.0,85.0,55.0
3748,2025-03-08 10:45:00,972.5666666666666,100.0,2.0,100.0,63.39666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.88666666666667,,67.0,69.0,85.0,55.0
3749,2025-03-08 11:00:00,919.5933333333334,100.0,2.0,100.0,63.306666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.85333333333334,,67.0,69.0,85.0,55.0
