,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3750,2025-03-08 11:15:00,934.4266666666666,100.0,2.0,100.0,63.223333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
3751,2025-03-08 11:30:00,931.6,100.0,2.0,100.0,63.35,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
3752,2025-03-08 11:45:00,920.3,100.0,2.0,100.0,63.56666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,70.82666666666667,,67.0,69.0,85.0,55.0
3753,2025-03-08 12:00:00,937.96,100.0,2.0,100.0,63.52333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.88666666666667,,67.0,69.0,85.0,55.0
3754,2025-03-08 12:15:00,914.6466666666666,100.0,2.0,100.0,63.45666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,70.88,,67.0,69.0,85.0,55.0
3755,2025-03-08 12:30:00,947.14,100.0,2.0,100.0,63.41,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.0,0.0,70.83999999999999,,67.0,69.0,85.0,55.0
3756,2025-03-08 12:45:00,910.41,100.0,2.0,100.0,63.48,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,70.83,,67.0,69.0,85.0,55.0
3757,2025-03-08 13:00:00,921.01,100.0,2.0,100.0,63.88333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.88333333333334,,67.0,69.0,85.0,55.0
3758,2025-03-08 13:15:00,938.6633333333332,100.0,2.0,100.0,63.96666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.93333333333334,,67.0,69.0,85.0,55.0
3759,2025-03-08 13:30:00,887.1066666666666,100.0,2.0,100.0,64.15666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.0,0.0,70.98,,67.0,69.0,85.0,55.0
3760,2025-03-08 13:45:00,921.71,100.0,2.0,100.0,64.16333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
3761,2025-03-08 14:00:00,902.6466666666666,100.0,2.0,100.0,64.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.6666666666667,0.0,71.08,,67.0,69.0,85.0,55.0
3762,2025-03-08 14:15:00,901.9366666666666,100.0,2.0,100.0,64.00333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
3763,2025-03-08 14:30:00,909.0033333333334,100.0,2.0,100.0,64.3,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.0,0.0,71.1,,67.0,69.0,85.0,55.0
3764,2025-03-08 14:45:00,916.77,100.0,2.0,100.0,64.22666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,71.1,,67.0,69.0,85.0,55.0
3765,2025-03-08 15:00:00,942.1966666666668,100.0,2.0,100.0,64.17333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,436.3333333333333,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
3766,2025-03-08 15:15:00,923.1266666666668,100.0,2.0,100.0,64.33,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
3767,2025-03-08 15:30:00,939.37,100.0,2.0,100.0,64.62666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
3768,2025-03-08 15:45:00,939.37,100.0,2.0,100.0,64.98,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,71.08,,67.0,69.0,85.0,55.0
3769,2025-03-08 16:00:00,901.9366666666666,100.0,2.0,100.0,65.14999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
3770,2025-03-08 16:15:00,920.3,100.0,2.0,100.0,65.41000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,71.08,,67.0,69.0,85.0,55.0
3771,2025-03-08 16:30:00,913.9433333333332,100.0,2.0,100.0,65.63000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.0,0.0,71.08,,67.0,69.0,85.0,55.0
3772,2025-03-08 16:45:00,914.65,100.0,2.0,100.0,65.75,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
3773,2025-03-08 17:00:00,935.1333333333332,100.0,2.0,100.0,65.93,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.3333333333333,0.0,71.04666666666667,,67.0,69.0,85.0,55.0
3774,2025-03-08 17:15:00,911.8233333333334,100.0,2.0,100.0,66.15333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.98666666666666,,67.0,69.0,85.0,55.0
3775,2025-03-08 17:30:00,916.77,100.0,2.0,100.0,66.32333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
3776,2025-03-08 17:45:00,963.3833333333332,100.0,2.0,100.0,66.01333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.94,,67.0,69.0,85.0,55.0
3777,2025-03-08 18:00:00,953.4966666666666,100.0,2.0,100.0,65.81666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.0,0.0,70.80333333333333,,67.0,69.0,85.0,55.0
3778,2025-03-08 18:15:00,995.1666666666666,100.0,2.0,100.0,65.78,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.71,,67.0,69.0,85.0,55.0
3779,2025-03-08 18:30:00,1027.6566666666668,100.0,2.0,100.0,65.52333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,426.3333333333333,0.0,70.58999999999999,,67.0,69.0,85.0,55.0
3780,2025-03-08 18:45:00,1076.39,100.0,2.0,100.0,64.80333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.45666666666666,,67.0,69.0,85.0,55.0
3781,2025-03-08 19:00:00,1087.69,100.0,2.0,100.0,64.84333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.3333333333333,0.0,70.26666666666667,,67.0,69.0,85.0,55.0
3782,2025-03-08 19:15:00,1108.1733333333334,100.0,2.0,100.0,64.84333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.23,,67.0,69.0,85.0,55.0
3783,2025-03-08 19:30:00,1103.23,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,70.18333333333334,,67.0,69.0,85.0,55.0
3784,2025-03-08 19:45:00,1102.5266666666666,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,70.19,,67.0,69.0,85.0,55.0
3785,2025-03-08 20:00:00,1124.42,100.0,2.0,100.0,64.91666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,70.14666666666666,,67.0,69.0,85.0,55.0
3786,2025-03-08 20:15:00,1192.93,100.0,2.0,100.0,64.92999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
3787,2025-03-08 20:30:00,1216.9433333333334,100.0,2.0,100.0,64.56333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
3788,2025-03-08 20:45:00,1293.93,100.0,2.0,100.0,64.44666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
3789,2025-03-08 21:00:00,1307.35,100.0,2.0,100.0,64.47333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
3790,2025-03-08 21:15:00,1298.1666666666667,100.0,2.0,100.0,64.34,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.18666666666667,,67.0,69.0,85.0,55.0
3791,2025-03-08 21:30:00,1286.8666666666668,100.0,2.0,100.0,64.50333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
3792,2025-03-08 21:45:00,1315.1166666666668,100.0,2.0,100.0,64.41666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.37666666666667,,67.0,69.0,85.0,55.0
3793,2025-03-08 22:00:00,1281.9233333333334,100.0,2.0,100.0,64.26,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.42666666666666,,67.0,69.0,85.0,55.0
3794,2025-03-08 22:15:00,1284.746666666667,100.0,2.0,100.0,64.08333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.5,,67.0,69.0,85.0,55.0
3795,2025-03-08 22:30:00,1293.22,100.0,2.0,100.0,63.96666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
3796,2025-03-08 22:45:00,1325.003333333333,100.0,2.0,100.0,63.903333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
3797,2025-03-08 23:00:00,1306.64,100.0,2.0,100.0,63.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
3798,2025-03-08 23:15:00,1310.88,100.0,2.0,100.0,63.45666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
3799,2025-03-08 23:30:00,1305.9366666666667,100.0,2.0,100.0,63.01666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.09666666666666,,67.0,69.0,85.0,55.0
3800,2025-03-08 23:45:00,1252.9633333333334,100.0,2.0,100.0,62.626666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.69,,67.0,69.0,85.0,55.0
3801,2025-03-09 00:00:00,1229.6566666666668,100.0,2.0,100.0,62.25666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.29,,67.0,69.0,85.0,55.0
3802,2025-03-09 00:15:00,1135.7166666666667,100.0,2.0,100.0,62.25333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.3333333333333,0.0,69.08999999999999,,67.0,69.0,85.0,55.0
3803,2025-03-09 00:30:00,1083.4533333333331,100.0,2.0,100.0,62.21,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,69.07666666666667,,67.0,69.0,85.0,55.0
3804,2025-03-09 00:45:00,1085.57,100.0,2.0,100.0,62.43666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.05333333333334,,67.0,69.0,85.0,55.0
3805,2025-03-09 01:00:00,1108.1766666666665,100.0,2.0,100.0,62.27666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.18,,67.0,69.0,85.0,55.0
3806,2025-03-09 01:15:00,1000.82,100.0,2.0,100.0,62.53333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.32666666666667,,67.0,69.0,85.0,55.0
3807,2025-03-09 01:30:00,971.1533333333332,100.0,2.0,100.0,63.41666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.0,0.0,69.56666666666666,,67.0,69.0,85.0,55.0
3808,2025-03-09 01:45:00,976.8033333333332,100.0,2.0,100.0,63.13999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,69.77666666666666,,67.0,69.0,85.0,55.0
3809,2025-03-09 02:00:00,940.0766666666668,100.0,2.0,100.0,63.04666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.0,0.0,69.89,,67.0,69.0,85.0,55.0
3810,2025-03-09 02:15:00,930.19,100.0,2.0,100.0,63.54666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.0,0.0,70.06333333333333,,67.0,69.0,85.0,55.0
3811,2025-03-09 02:30:00,940.7833333333332,100.0,2.0,100.0,63.806666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.6666666666667,0.0,70.2,,67.0,69.0,85.0,55.0
3812,2025-03-09 02:45:00,929.4833333333332,100.0,2.0,100.0,63.88666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.6666666666667,0.0,70.35666666666667,,67.0,69.0,85.0,55.0
3813,2025-03-09 03:00:00,951.3766666666668,100.0,2.0,100.0,63.75,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,430.3333333333333,0.0,70.44666666666667,,67.0,69.0,85.0,55.0
3814,2025-03-09 03:15:00,964.7966666666669,100.0,2.0,100.0,63.41333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
3815,2025-03-09 03:30:00,935.1333333333332,100.0,2.0,100.0,63.59,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.3333333333333,0.0,70.54,,67.0,69.0,85.0,55.0
3816,2025-03-09 03:45:00,926.6566666666668,100.0,2.0,100.0,63.65,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.60666666666667,,67.0,69.0,85.0,55.0
3817,2025-03-09 04:00:00,921.7133333333333,100.0,,100.0,63.45,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.63,,67.0,69.0,85.0,55.0
3818,2025-03-09 04:15:00,916.7666666666668,100.0,2.0,100.0,63.56666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.3333333333333,0.0,70.64666666666666,,67.0,69.0,85.0,55.0
3819,2025-03-09 04:30:00,906.8833333333332,100.0,2.0,100.0,63.63666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
3820,2025-03-09 04:45:00,898.4066666666666,100.0,2.0,100.0,63.59333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,464.0,0.0,70.68,,67.0,69.0,85.0,55.0
3821,2025-03-09 05:00:00,909.7066666666666,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.68,,67.0,69.0,85.0,55.0
3822,2025-03-09 05:15:00,904.0566666666668,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.0,0.0,70.68,,67.0,69.0,85.0,55.0
3823,2025-03-09 05:30:00,892.0500000000001,100.0,2.0,100.0,63.47,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,490.0,0.0,70.66,,67.0,69.0,85.0,55.0
3824,2025-03-09 05:45:00,898.4066666666668,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,497.3333333333333,0.0,70.66,,67.0,69.0,85.0,55.0
3825,2025-03-09 06:00:00,891.3433333333332,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3826,2025-03-09 06:15:00,901.9366666666666,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,509.0,0.0,70.66,,67.0,69.0,85.0,55.0
3827,2025-03-09 06:30:00,892.7533333333334,100.0,2.0,100.0,63.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,511.6666666666667,0.0,70.66,,67.0,69.0,85.0,55.0
3828,2025-03-09 06:45:00,909.0,100.0,2.0,100.0,63.59,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,515.0,0.0,70.66,,67.0,69.0,85.0,55.0
3829,2025-03-09 07:00:00,904.0566666666668,100.0,2.0,100.0,63.74666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,519.6666666666666,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
3830,2025-03-09 07:15:00,892.0500000000001,100.0,2.0,100.0,63.696666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,521.6666666666666,0.0,70.68,,67.0,69.0,85.0,55.0
3831,2025-03-09 07:30:00,890.6366666666667,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,524.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3832,2025-03-09 07:45:00,903.3466666666668,100.0,2.0,100.0,63.66,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,526.0,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
3833,2025-03-09 08:00:00,909.7066666666666,100.0,2.0,100.0,63.61666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,528.6666666666666,0.0,70.66,,67.0,69.0,85.0,55.0
3834,2025-03-09 08:15:00,901.2333333333332,100.0,2.0,100.0,63.49333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,531.3333333333334,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
3835,2025-03-09 08:30:00,918.18,100.0,2.0,100.0,63.46666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,531.6666666666666,0.0,70.65333333333334,,67.0,69.0,85.0,55.0
3836,2025-03-09 08:45:00,926.6533333333332,100.0,2.0,100.0,63.38666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,533.6666666666666,0.0,70.63666666666667,,67.0,69.0,85.0,55.0
3837,2025-03-09 09:00:00,913.2366666666668,100.0,2.0,100.0,63.29666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,534.0,0.0,70.57000000000001,,67.0,69.0,85.0,55.0
3838,2025-03-09 09:15:00,898.4033333333333,100.0,2.0,100.0,63.2,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,535.3333333333334,0.0,70.54,,67.0,69.0,85.0,55.0
3839,2025-03-09 09:30:00,899.11,100.0,2.0,100.0,63.01,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,535.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
3840,2025-03-09 09:45:00,886.3966666666666,100.0,2.0,100.0,63.080000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,536.6666666666666,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
3841,2025-03-09 10:00:00,880.7466666666666,100.0,2.0,100.0,63.06999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,538.6666666666666,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
3842,2025-03-09 10:15:00,885.6933333333333,100.0,2.0,100.0,62.9,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,539.3333333333334,0.0,70.46,,67.0,69.0,85.0,55.0
3843,2025-03-09 10:30:00,889.2233333333334,100.0,2.0,100.0,62.89333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,540.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
3844,2025-03-09 10:45:00,904.06,100.0,2.0,100.0,62.95333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,542.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
3845,2025-03-09 11:00:00,872.2733333333332,100.0,2.0,100.0,62.96,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,544.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
3846,2025-03-09 11:15:00,906.1733333333332,100.0,2.0,100.0,62.91333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,544.0,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
3847,2025-03-09 11:30:00,883.5733333333334,100.0,2.0,100.0,62.84,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,544.6666666666666,0.0,70.39,,67.0,69.0,85.0,55.0
3848,2025-03-09 11:45:00,919.5933333333332,100.0,2.0,100.0,62.78,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,546.6666666666666,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3849,2025-03-09 12:00:00,883.5766666666667,100.0,2.0,100.0,62.71666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,546.0,0.0,70.33666666666666,,67.0,69.0,85.0,55.0
3850,2025-03-09 12:15:00,893.46,100.0,2.0,100.0,62.72666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,544.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
3851,2025-03-09 12:30:00,916.77,100.0,2.0,100.0,62.74333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,544.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
3852,2025-03-09 12:45:00,887.1066666666667,100.0,2.0,100.0,62.82666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,542.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
3853,2025-03-09 13:00:00,899.11,100.0,2.0,100.0,63.086666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,544.6666666666666,0.0,70.25,,67.0,69.0,85.0,55.0
3854,2025-03-09 13:15:00,899.1133333333333,100.0,2.0,100.0,63.473333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,545.0,0.0,70.32333333333332,,67.0,69.0,85.0,55.0
3855,2025-03-09 13:30:00,889.2233333333334,100.0,2.0,100.0,63.88666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,544.0,0.0,70.40333333333334,,67.0,69.0,85.0,55.0
3856,2025-03-09 13:45:00,900.5266666666666,100.0,2.0,100.0,64.37,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,542.0,0.0,70.55,,67.0,69.0,85.0,55.0
3857,2025-03-09 14:00:00,890.6366666666667,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,538.6666666666666,0.0,70.69,,67.0,69.0,85.0,55.0
3858,2025-03-09 14:15:00,875.8033333333333,100.0,2.0,100.0,65.15333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,535.3333333333334,0.0,70.85000000000001,,67.0,69.0,85.0,55.0
3859,2025-03-09 14:30:00,879.3333333333334,100.0,2.0,100.0,65.39666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,531.3333333333334,0.0,70.99333333333334,,67.0,69.0,85.0,55.0
3860,2025-03-09 14:45:00,880.04,100.0,2.0,100.0,66.27,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,529.0,0.0,71.18666666666667,,67.0,69.0,85.0,55.0
3861,2025-03-09 15:00:00,907.59,100.0,2.0,100.0,66.07333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,522.3333333333334,0.0,71.36,,67.0,69.0,85.0,55.0
3862,2025-03-09 15:15:00,954.9066666666668,100.0,2.0,100.0,65.79333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,509.0,0.0,71.35,,67.0,69.0,85.0,55.0
3863,2025-03-09 15:30:00,979.63,100.0,2.0,100.0,65.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.6666666666667,0.0,71.27666666666666,,67.0,69.0,85.0,55.0
3864,2025-03-09 15:45:00,1129.3633333333337,100.0,2.0,100.0,64.85000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,71.13666666666667,,67.0,69.0,85.0,55.0
3865,2025-03-09 16:00:00,1106.763333333333,100.0,2.0,100.0,64.64666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,457.0,0.0,70.96666666666667,,67.0,69.0,85.0,55.0
3866,2025-03-09 16:15:00,1110.29,100.0,2.0,100.0,64.91333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,70.86666666666667,,67.0,69.0,85.0,55.0
3867,2025-03-09 16:30:00,1125.83,100.0,2.0,100.0,65.05333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.6666666666667,0.0,70.83,,67.0,69.0,85.0,55.0
3868,2025-03-09 16:45:00,1132.1899999999998,100.0,2.0,100.0,64.96333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.79666666666667,,67.0,69.0,85.0,55.0
3869,2025-03-09 17:00:00,1111.7066666666667,100.0,2.0,100.0,64.95333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,70.71666666666668,,67.0,69.0,85.0,55.0
3870,2025-03-09 17:15:00,1155.496666666667,100.0,2.0,100.0,64.88,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3871,2025-03-09 17:30:00,1187.9833333333331,100.0,2.0,100.0,64.88333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.59333333333333,,67.0,69.0,85.0,55.0
3872,2025-03-09 17:45:00,1190.8133333333333,100.0,2.0,100.0,64.94,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.52,,67.0,69.0,85.0,55.0
3873,2025-03-09 18:00:00,1256.4933333333336,100.0,2.0,100.0,64.97,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.0,0.0,70.41666666666667,,67.0,69.0,85.0,55.0
3874,2025-03-09 18:15:00,1397.05,100.0,2.0,100.0,65.02333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
3875,2025-03-09 18:30:00,1430.243333333333,100.0,2.0,100.0,64.7,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.29333333333334,,67.0,69.0,85.0,55.0
3876,2025-03-09 18:45:00,1495.93,100.0,2.0,100.0,64.38333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
3877,2025-03-09 19:00:00,1531.243333333333,100.0,2.0,100.0,65.08333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
3878,2025-03-09 19:15:00,1676.74,100.0,2.0,100.0,64.95333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.35333333333334,,67.0,69.0,85.0,55.0
3879,2025-03-09 19:30:00,1739.5999999999997,100.0,2.0,100.0,65.47,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.34333333333333,,67.0,69.0,85.0,55.0
3880,2025-03-09 19:45:00,1797.5166666666669,100.0,2.0,99.66666666666669,65.26666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.39,,67.0,69.0,85.0,55.0
3881,2025-03-09 20:00:00,1837.0666666666664,100.0,2.0,99.66666666666669,65.07000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.39,,67.0,69.0,85.0,55.0
3882,2025-03-09 20:15:00,1804.58,100.0,2.0,99.66666666666669,64.36,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
3883,2025-03-09 20:30:00,1853.3133333333333,100.0,2.0,95.66666666666669,64.03,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.30666666666666,,67.0,69.0,85.0,55.0
3884,2025-03-09 20:45:00,1866.736666666667,100.0,2.0,91.66666666666669,64.3,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.28666666666668,,67.0,69.0,85.0,55.0
3885,2025-03-09 21:00:00,1883.6833333333332,100.0,2.0,91.5,64.79666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.39333333333333,,67.0,69.0,85.0,55.0
3886,2025-03-09 21:15:00,1903.46,100.0,2.0,88.33333333333333,64.06,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,70.48333333333333,,67.0,69.0,85.0,55.0
3887,2025-03-09 21:30:00,1880.1533333333332,100.0,2.0,92.16666666666669,64.24666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.52666666666667,,67.0,69.0,85.0,55.0
3888,2025-03-09 21:45:00,1837.7766666666664,100.0,2.0,93.83333333333331,64.29666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.61666666666667,,67.0,69.0,85.0,55.0
3889,2025-03-09 22:00:00,1879.4466666666667,100.0,2.0,84.66666666666667,63.89000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.68,,67.0,69.0,85.0,55.0
3890,2025-03-09 22:15:00,1880.8566666666663,100.0,2.0,87.0,63.89666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.68,,67.0,69.0,85.0,55.0
3891,2025-03-09 22:30:00,1849.0766666666664,100.0,2.0,83.83333333333333,63.63666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.71,,67.0,69.0,85.0,55.0
3892,2025-03-09 22:45:00,1886.51,100.0,2.0,82.16666666666667,63.123333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.68,,67.0,69.0,85.0,55.0
3893,2025-03-09 23:00:00,1831.4166666666667,100.0,2.0,88.33333333333333,62.79333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.56,,67.0,69.0,85.0,55.0
3894,2025-03-09 23:15:00,1880.86,100.0,2.0,90.33333333333331,62.45333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.35000000000001,,67.0,69.0,85.0,55.0
3895,2025-03-09 23:30:00,1813.76,100.0,2.0,88.83333333333333,61.77,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,70.20666666666666,,67.0,69.0,85.0,55.0
3896,2025-03-09 23:45:00,1853.3133333333333,100.0,2.0,94.0,61.23333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.75333333333333,,67.0,69.0,85.0,55.0
3897,2025-03-10 00:00:00,1815.88,100.0,2.0,100.0,60.66333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.22333333333334,,67.0,69.0,85.0,55.0
3898,2025-03-10 00:15:00,1760.79,100.0,2.0,100.0,61.01666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.3333333333333,0.0,68.88,,67.0,69.0,85.0,55.0
3899,2025-03-10 00:30:00,1542.5433333333333,100.0,2.0,100.0,60.98,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,68.86999999999999,,67.0,69.0,85.0,55.0
3900,2025-03-10 00:45:00,1361.0266666666666,100.0,2.0,100.0,61.45666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.0,0.0,68.86666666666666,,67.0,69.0,85.0,55.0
3901,2025-03-10 01:00:00,1265.6766666666665,100.0,2.0,100.0,62.01333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,69.03333333333335,,67.0,69.0,85.0,55.0
3902,2025-03-10 01:15:00,1191.5166666666669,100.0,2.0,100.0,62.14333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.0,0.0,69.19333333333333,,67.0,69.0,85.0,55.0
3903,2025-03-10 01:30:00,1173.86,100.0,2.0,100.0,62.14333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.0,0.0,69.39666666666666,,67.0,69.0,85.0,55.0
3904,2025-03-10 01:45:00,1163.97,100.0,2.0,100.0,61.84666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.0,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
3905,2025-03-10 02:00:00,1120.18,100.0,2.0,100.0,62.0,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.6666666666667,0.0,69.60333333333334,,67.0,69.0,85.0,55.0
3906,2025-03-10 02:15:00,1084.87,100.0,2.0,100.0,62.52333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.6666666666667,0.0,69.77,,67.0,69.0,85.0,55.0
3907,2025-03-10 02:30:00,1066.5,100.0,2.0,100.0,62.4,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.6666666666667,0.0,69.84666666666666,,67.0,69.0,85.0,55.0
3908,2025-03-10 02:45:00,1007.17,100.0,2.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.3333333333333,0.0,69.97333333333333,,67.0,69.0,85.0,55.0
3909,2025-03-10 03:00:00,981.75,100.0,2.0,100.0,63.49333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.16000000000001,,67.0,69.0,85.0,55.0
3910,2025-03-10 03:15:00,983.8666666666668,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.30333333333333,,67.0,69.0,85.0,55.0
3911,2025-03-10 03:30:00,996.5833333333334,100.0,2.0,100.0,63.13666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,457.0,0.0,70.38,,67.0,69.0,85.0,55.0
3912,2025-03-10 03:45:00,979.63,100.0,2.0,100.0,63.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.39,,67.0,69.0,85.0,55.0
3913,2025-03-10 04:00:00,957.7333333333332,100.0,2.0,100.0,63.18,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,70.43666666666667,,67.0,69.0,85.0,55.0
3914,2025-03-10 04:15:00,960.56,100.0,2.0,100.0,63.120000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,477.6666666666667,0.0,70.48666666666666,,67.0,69.0,85.0,55.0
3915,2025-03-10 04:30:00,947.8433333333332,100.0,2.0,100.0,63.13666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.0,0.0,70.5,,67.0,69.0,85.0,55.0
3916,2025-03-10 04:45:00,928.07,100.0,2.0,100.0,63.40333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,486.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
3917,2025-03-10 05:00:00,918.8866666666668,100.0,2.0,100.0,63.586666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,489.6666666666667,0.0,70.54666666666667,,67.0,69.0,85.0,55.0
3918,2025-03-10 05:15:00,945.02,100.0,2.0,100.0,63.45666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,491.3333333333333,0.0,70.57333333333334,,67.0,69.0,85.0,55.0
3919,2025-03-10 05:30:00,928.7733333333334,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,496.3333333333333,0.0,70.55333333333334,,67.0,69.0,85.0,55.0
3920,2025-03-10 05:45:00,887.8100000000001,100.0,2.0,100.0,63.85333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,499.0,0.0,70.64333333333333,,67.0,69.0,85.0,55.0
3921,2025-03-10 06:00:00,932.31,100.0,2.0,100.0,63.80666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3922,2025-03-10 06:15:00,872.2733333333332,100.0,2.0,100.0,63.84666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,507.0,0.0,70.68,,67.0,69.0,85.0,55.0
3923,2025-03-10 06:30:00,881.4533333333334,100.0,2.0,100.0,63.77666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,511.0,0.0,70.68,,67.0,69.0,85.0,55.0
3924,2025-03-10 06:45:00,895.5799999999999,100.0,2.0,100.0,63.77333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,515.0,0.0,70.68,,67.0,69.0,85.0,55.0
3925,2025-03-10 07:00:00,892.05,100.0,2.0,100.0,63.76,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,520.0,0.0,70.68,,67.0,69.0,85.0,55.0
3926,2025-03-10 07:15:00,890.6366666666667,100.0,2.0,100.0,63.64000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,522.3333333333334,0.0,70.68,,67.0,69.0,85.0,55.0
3927,2025-03-10 07:30:00,904.0533333333332,100.0,2.0,100.0,63.61666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,524.3333333333334,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
3928,2025-03-10 07:45:00,894.1666666666666,100.0,2.0,100.0,63.49333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,526.6666666666666,0.0,70.66666666666667,,67.0,69.0,85.0,55.0
3929,2025-03-10 08:00:00,899.8166666666666,100.0,2.0,100.0,63.43666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,528.3333333333334,0.0,70.63666666666667,,67.0,69.0,85.0,55.0
3930,2025-03-10 08:15:00,912.53,100.0,2.0,100.0,63.14666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,529.6666666666666,0.0,70.48333333333333,,67.0,69.0,85.0,55.0
3931,2025-03-10 08:30:00,882.16,100.0,2.0,100.0,63.10333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,532.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
3932,2025-03-10 08:45:00,899.8166666666666,100.0,2.0,100.0,63.2,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,532.0,0.0,70.34666666666666,,67.0,69.0,85.0,55.0
3933,2025-03-10 09:00:00,898.4033333333333,100.0,2.0,100.0,63.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,534.6666666666666,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
3934,2025-03-10 09:15:00,908.2933333333334,100.0,2.0,100.0,63.02666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,536.6666666666666,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
3935,2025-03-10 09:30:00,905.47,100.0,2.0,100.0,62.98333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,538.6666666666666,0.0,70.15333333333334,,67.0,69.0,85.0,55.0
3936,2025-03-10 09:45:00,886.3966666666666,100.0,2.0,100.0,62.92666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,539.3333333333334,0.0,70.12,,67.0,69.0,85.0,55.0
3937,2025-03-10 10:00:00,908.2933333333334,100.0,2.0,100.0,62.79999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,538.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
3938,2025-03-10 10:15:00,909.7066666666666,100.0,2.0,100.0,62.84666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,538.0,0.0,70.11,,67.0,69.0,85.0,55.0
3939,2025-03-10 10:30:00,892.7533333333334,100.0,2.0,100.0,62.76333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,538.0,0.0,70.11,,67.0,69.0,85.0,55.0
3940,2025-03-10 10:45:00,904.7633333333332,100.0,2.0,100.0,62.72,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,538.0,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
3941,2025-03-10 11:00:00,871.5666666666666,100.0,2.0,100.0,62.77,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,538.6666666666666,0.0,70.11333333333333,,67.0,69.0,85.0,55.0
3942,2025-03-10 11:15:00,897.6999999999999,100.0,2.0,100.0,62.81666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,542.6666666666666,0.0,70.12,,67.0,69.0,85.0,55.0
3943,2025-03-10 11:30:00,904.0566666666668,100.0,2.0,100.0,62.803333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,544.0,0.0,70.12,,67.0,69.0,85.0,55.0
3944,2025-03-10 11:45:00,886.3966666666666,100.0,2.0,100.0,62.86333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,545.6666666666666,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
3945,2025-03-10 12:00:00,896.9933333333333,100.0,2.0,100.0,62.85333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,550.0,0.0,70.12,,67.0,69.0,85.0,55.0
3946,2025-03-10 12:15:00,895.5799999999999,100.0,2.0,100.0,62.79333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,555.3333333333334,0.0,70.12,,67.0,69.0,85.0,55.0
3947,2025-03-10 12:30:00,887.81,100.0,2.0,100.0,62.93333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,558.0,0.0,70.12,,67.0,69.0,85.0,55.0
3948,2025-03-10 12:45:00,899.8166666666666,100.0,2.0,100.0,63.21333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,560.0,0.0,70.17666666666666,,67.0,69.0,85.0,55.0
3949,2025-03-10 13:00:00,892.0500000000001,100.0,2.0,100.0,63.61333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,563.3333333333334,0.0,70.25,,67.0,69.0,85.0,55.0
3950,2025-03-10 13:15:00,882.1633333333333,100.0,2.0,100.0,63.873333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,564.0,0.0,70.32333333333334,,67.0,69.0,85.0,55.0
3951,2025-03-10 13:30:00,872.98,100.0,2.0,100.0,64.13,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,568.3333333333334,0.0,70.41666666666667,,67.0,69.0,85.0,55.0
3952,2025-03-10 13:45:00,901.23,100.0,2.0,100.0,64.86666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,569.0,0.0,70.56333333333333,,67.0,69.0,85.0,55.0
3953,2025-03-10 14:00:00,898.4033333333333,100.0,2.0,100.0,65.42666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,567.0,0.0,70.75333333333333,,67.0,69.0,85.0,55.0
3954,2025-03-10 14:15:00,874.3933333333333,100.0,2.0,100.0,65.85333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,563.6666666666666,0.0,70.91000000000001,,67.0,69.0,85.0,55.0
3955,2025-03-10 14:30:00,901.23,100.0,2.0,100.0,66.38666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,560.0,0.0,71.12666666666667,,67.0,69.0,85.0,55.0
3956,2025-03-10 14:45:00,937.9566666666666,100.0,2.0,100.0,65.94,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,552.0,0.0,71.26333333333334,,67.0,69.0,85.0,55.0
3957,2025-03-10 15:00:00,1025.54,100.0,2.0,100.0,65.48,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,556.0,0.0,71.33333333333333,,67.0,69.0,85.0,55.0
3958,2025-03-10 15:15:00,1098.2866666666666,100.0,2.0,100.0,65.13666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,509.6666666666667,0.0,71.25666666666666,,67.0,69.0,85.0,55.0
3959,2025-03-10 15:30:00,1182.3333333333333,100.0,2.0,100.0,65.03333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,485.3333333333333,0.0,71.12666666666667,,67.0,69.0,85.0,55.0
3960,2025-03-10 15:45:00,1290.3966666666668,100.0,2.0,100.0,65.04333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,463.3333333333333,0.0,71.01,,67.0,69.0,85.0,55.0
3961,2025-03-10 16:00:00,1363.1466666666668,100.0,2.0,100.0,65.07333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,446.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
3962,2025-03-10 16:15:00,1483.9233333333334,100.0,2.0,100.0,65.24333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,70.89333333333333,,67.0,69.0,85.0,55.0
3963,2025-03-10 16:30:00,1654.14,100.0,2.0,100.0,65.33,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
3964,2025-03-10 16:45:00,1688.746666666667,100.0,2.0,100.0,65.56666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.71666666666668,,67.0,69.0,85.0,55.0
3965,2025-03-10 17:00:00,1645.6633333333332,100.0,2.0,100.0,65.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.68,,67.0,69.0,85.0,55.0
3966,2025-03-10 17:15:00,1624.4733333333334,100.0,2.0,100.0,65.24000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.76666666666667,,67.0,69.0,85.0,55.0
3967,2025-03-10 17:30:00,1608.9366666666665,100.0,2.0,100.0,65.44333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
3968,2025-03-10 17:45:00,1550.3133333333335,100.0,2.0,100.0,65.82666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.82666666666667,,67.0,69.0,85.0,55.0
3969,2025-03-10 18:00:00,1625.8866666666663,100.0,2.0,100.0,66.69333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.86333333333333,,67.0,69.0,85.0,55.0
3970,2025-03-10 18:15:00,1630.1233333333332,100.0,2.0,100.0,61.656666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.79,,67.0,69.0,85.0,55.0
3971,2025-03-10 18:30:00,1535.4800000000002,100.0,2.0,100.0,63.82333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.20333333333333,,67.0,69.0,85.0,55.0
3972,2025-03-10 18:45:00,1593.3966666666668,100.0,2.0,100.0,61.50666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,70.42333333333333,,67.0,69.0,85.0,55.0
3973,2025-03-10 19:00:00,1550.3133333333335,100.0,2.0,100.0,58.89666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.86,,67.0,69.0,85.0,55.0
3974,2025-03-10 19:15:00,1567.97,100.0,2.0,100.0,58.76333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.59666666666666,,67.0,69.0,85.0,55.0
3975,2025-03-10 19:30:00,1577.1533333333334,100.0,2.0,100.0,58.653333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.49,,67.0,69.0,85.0,55.0
3976,2025-03-10 19:45:00,1571.5,100.0,2.0,100.0,58.91333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.48666666666666,,67.0,69.0,85.0,55.0
3977,2025-03-10 20:00:00,1546.7833333333335,100.0,2.0,100.0,59.30666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.48666666666666,,67.0,69.0,85.0,55.0
3978,2025-03-10 20:15:00,1589.8633333333337,100.0,2.0,100.0,59.61000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.52,,67.0,69.0,85.0,55.0
3979,2025-03-10 20:30:00,1634.3633333333337,100.0,2.0,100.0,59.66333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
3980,2025-03-10 20:45:00,1654.8466666666666,100.0,2.0,100.0,59.93333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
3981,2025-03-10 21:00:00,1683.8033333333333,100.0,2.0,100.0,59.79333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.47666666666667,,67.0,69.0,85.0,55.0
3982,2025-03-10 21:15:00,1728.2966666666664,100.0,,100.0,59.81666666666666,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,406.0,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
3983,2025-03-10 21:30:00,1784.8066666666666,100.0,2.0,100.0,59.95333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.44,,67.0,69.0,85.0,55.0
3984,2025-03-10 21:45:00,1770.676666666667,100.0,2.0,100.0,60.10999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,405.3333333333333,0.0,69.43333333333334,,67.0,69.0,85.0,55.0
3985,2025-03-10 22:00:00,1861.0833333333333,100.0,2.0,99.83333333333331,59.876666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.41666666666667,,67.0,69.0,85.0,55.0
3986,2025-03-10 22:15:00,1858.256666666667,100.0,2.0,99.83333333333331,59.623333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.0,0.0,69.29666666666667,,67.0,69.0,85.0,55.0
3987,2025-03-10 22:30:00,1826.4733333333331,100.0,2.0,99.83333333333331,59.616666666666674,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,404.6666666666667,0.0,69.22333333333334,,67.0,69.0,85.0,55.0
3988,2025-03-10 22:45:00,1815.88,100.0,2.0,99.83333333333331,59.35666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.13333333333334,,67.0,69.0,85.0,55.0
3989,2025-03-10 23:00:00,1776.33,100.0,2.0,100.0,59.07333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.0,0.0,69.04666666666667,,67.0,69.0,85.0,55.0
3990,2025-03-10 23:15:00,1762.9066666666668,100.0,2.0,100.0,58.69333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,406.6666666666667,0.0,68.91,,67.0,69.0,85.0,55.0
3991,2025-03-10 23:30:00,1654.8466666666666,100.0,2.0,100.0,60.54666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,68.77,,67.0,69.0,85.0,55.0
3992,2025-03-10 23:45:00,1671.0933333333337,100.0,2.0,100.0,63.900000000000006,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,69.24333333333333,,67.0,69.0,85.0,55.0
3993,2025-03-11 00:00:00,1597.6366666666663,100.0,2.0,100.0,62.50333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.28333333333333,,67.0,69.0,85.0,55.0
3994,2025-03-11 00:15:00,1568.6766666666665,100.0,2.0,100.0,65.96666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
3995,2025-03-11 00:30:00,1583.5100000000002,100.0,2.0,100.0,65.47666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.9,,67.0,69.0,85.0,55.0
3996,2025-03-11 00:45:00,1597.6366666666663,100.0,2.0,100.0,64.85333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,69.96,,67.0,69.0,85.0,55.0
3997,2025-03-11 01:00:00,1552.4333333333334,100.0,2.0,100.0,64.71333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
3998,2025-03-11 01:15:00,1517.1166666666668,100.0,2.0,100.0,64.44666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.98,,67.0,69.0,85.0,55.0
3999,2025-03-11 01:30:00,1527.006666666667,100.0,2.0,100.0,64.25,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.98,,67.0,69.0,85.0,55.0
4000,2025-03-11 01:45:00,1500.17,100.0,2.0,100.0,63.60333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
4001,2025-03-11 02:00:00,1510.0533333333333,100.0,2.0,100.0,63.14666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.95,,67.0,69.0,85.0,55.0
4002,2025-03-11 02:15:00,1499.46,100.0,2.0,100.0,62.93,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,69.85666666666667,,67.0,69.0,85.0,55.0
4003,2025-03-11 02:30:00,1496.6366666666663,100.0,2.0,100.0,62.623333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
4004,2025-03-11 02:45:00,1466.2666666666669,100.0,2.0,100.0,62.22666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.79,,67.0,69.0,85.0,55.0
4005,2025-03-11 03:00:00,1477.5633333333335,100.0,2.0,100.0,61.51,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.64333333333333,,67.0,69.0,85.0,55.0
4006,2025-03-11 03:15:00,1508.6433333333334,100.0,2.0,100.0,60.99,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.6666666666667,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
4007,2025-03-11 03:30:00,1518.53,100.0,2.0,100.0,61.28666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,69.51666666666667,,67.0,69.0,85.0,55.0
4008,2025-03-11 03:45:00,1510.763333333333,100.0,2.0,100.0,61.97,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,69.53333333333332,,67.0,69.0,85.0,55.0
4009,2025-03-11 04:00:00,1493.8100000000002,100.0,2.0,100.0,61.84,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,69.64,,67.0,69.0,85.0,55.0
4010,2025-03-11 04:15:00,1561.6166666666668,100.0,2.0,100.0,59.34666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.0,0.0,69.44666666666667,,67.0,69.0,85.0,55.0
4011,2025-03-11 04:30:00,1405.5233333333333,100.0,2.0,100.0,59.78666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.6666666666667,0.0,68.94666666666667,,67.0,69.0,85.0,55.0
4012,2025-03-11 04:45:00,1132.8966666666663,100.0,2.0,100.0,61.91,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,433.6666666666667,0.0,68.92999999999999,,67.0,69.0,85.0,55.0
4013,2025-03-11 05:00:00,1129.3633333333337,100.0,2.0,100.0,62.18,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,69.22333333333333,,67.0,69.0,85.0,55.0
4014,2025-03-11 05:15:00,1093.34,100.0,2.0,100.0,62.376666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,446.3333333333333,0.0,69.40333333333332,,67.0,69.0,85.0,55.0
4015,2025-03-11 05:30:00,1114.53,100.0,2.0,100.0,64.39333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,69.59666666666668,,67.0,69.0,85.0,55.0
4016,2025-03-11 05:45:00,1242.37,100.0,2.0,100.0,65.21,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,69.98,,67.0,69.0,85.0,55.0
4017,2025-03-11 06:00:00,1322.18,100.0,2.0,100.0,64.42333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.0,0.0,70.17666666666666,,67.0,69.0,85.0,55.0
4018,2025-03-11 06:15:00,1349.02,100.0,2.0,100.0,64.37666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.14999999999999,,67.0,69.0,85.0,55.0
4019,2025-03-11 06:30:00,1335.6,100.0,2.0,100.0,64.49666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
4020,2025-03-11 06:45:00,1337.72,100.0,2.0,100.0,64.32,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.33333333333333,,67.0,69.0,85.0,55.0
4021,2025-03-11 07:00:00,1334.1899999999998,100.0,2.0,100.0,64.06333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.35333333333334,,67.0,69.0,85.0,55.0
4022,2025-03-11 07:15:00,1344.78,100.0,2.0,100.0,64.02333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.35333333333334,,67.0,69.0,85.0,55.0
4023,2025-03-11 07:30:00,1329.95,100.0,2.0,100.0,64.08666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
4024,2025-03-11 07:45:00,1326.42,100.0,2.0,100.0,64.09,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
4025,2025-03-11 08:00:00,1335.6,100.0,2.0,100.0,64.15333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
4026,2025-03-11 08:15:00,1352.5533333333333,100.0,2.0,100.0,63.580000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.38333333333333,,67.0,69.0,85.0,55.0
4027,2025-03-11 08:30:00,1308.76,100.0,2.0,100.0,63.53333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.31666666666666,,67.0,69.0,85.0,55.0
4028,2025-03-11 08:45:00,1337.013333333333,100.0,2.0,100.0,63.66333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.32333333333334,,67.0,69.0,85.0,55.0
4029,2025-03-11 09:00:00,1352.5533333333333,100.0,2.0,100.0,63.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.3,,67.0,69.0,85.0,55.0
4030,2025-03-11 09:15:00,1321.4733333333334,100.0,2.0,100.0,63.79333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.29333333333334,,67.0,69.0,85.0,55.0
4031,2025-03-11 09:30:00,1353.26,100.0,2.0,100.0,63.72666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.36,,67.0,69.0,85.0,55.0
4032,2025-03-11 09:45:00,1348.3133333333333,100.0,2.0,100.0,63.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
4033,2025-03-11 10:00:00,1187.28,100.0,2.0,100.0,61.64000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.09333333333333,,67.0,69.0,85.0,55.0
4034,2025-03-11 10:15:00,1109.5866666666668,100.0,2.0,100.0,62.13666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,69.98,,67.0,69.0,85.0,55.0
4035,2025-03-11 10:30:00,1102.5233333333333,100.0,2.0,100.0,62.31333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.01,,67.0,69.0,85.0,55.0
4036,2025-03-11 10:45:00,1124.4166666666667,100.0,2.0,100.0,64.40666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.0,0.0,70.16000000000001,,67.0,69.0,85.0,55.0
4037,2025-03-11 11:00:00,1178.0966666666666,100.0,2.0,100.0,64.90666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.46,,67.0,69.0,85.0,55.0
4038,2025-03-11 11:15:00,1189.4,100.0,2.0,100.0,64.66666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
4039,2025-03-11 11:30:00,1188.6933333333334,100.0,2.0,100.0,64.03333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.59333333333333,,67.0,69.0,85.0,55.0
4040,2025-03-11 11:45:00,1140.6633333333332,100.0,2.0,100.0,61.82666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.0,0.0,70.39333333333333,,67.0,69.0,85.0,55.0
4041,2025-03-11 12:00:00,1110.996666666667,100.0,2.0,100.0,62.26,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
4042,2025-03-11 12:15:00,1081.3366666666668,100.0,2.0,100.0,62.653333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
