,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4333,2025-03-14 13:00:00,1334.8966666666668,100.0,2.0,100.0,63.84333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,70.21333333333332,,67.0,69.0,85.0,55.0
4334,2025-03-14 13:15:00,1336.31,100.0,2.0,100.0,64.82000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,461.0,0.0,70.48,,67.0,69.0,85.0,55.0
4335,2025-03-14 13:30:00,1373.743333333333,100.0,2.0,100.0,64.99,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,468.6666666666667,0.0,70.85000000000001,,67.0,69.0,85.0,55.0
4336,2025-03-14 13:45:00,1510.0533333333333,100.0,2.0,100.0,65.46666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,461.3333333333333,0.0,71.19333333333333,,67.0,69.0,85.0,55.0
4337,2025-03-14 14:00:00,1579.9766666666667,100.0,2.0,100.0,65.88666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.6666666666667,0.0,71.33333333333333,,67.0,69.0,85.0,55.0
4338,2025-03-14 14:15:00,1543.9566666666667,100.0,2.0,100.0,65.33666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,446.6666666666667,0.0,71.38,,67.0,69.0,85.0,55.0
4339,2025-03-14 14:30:00,1119.4733333333334,100.0,2.0,100.0,67.53333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,71.27666666666666,,67.0,69.0,85.0,55.0
4340,2025-03-14 14:45:00,911.12,100.0,3.0,100.0,60.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.97666666666667,,67.0,69.0,85.0,55.0
4341,2025-03-14 15:00:00,921.0066666666668,100.0,3.0,100.0,60.14000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.57000000000001,,67.0,69.0,85.0,55.0
4342,2025-03-14 15:15:00,911.8233333333334,100.0,3.0,100.0,60.78666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.0,0.0,70.41000000000001,,67.0,69.0,85.0,55.0
4343,2025-03-14 15:30:00,910.41,100.0,3.0,100.0,61.84,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,70.42333333333333,,67.0,69.0,85.0,55.0
4344,2025-03-14 15:45:00,929.48,100.0,3.0,100.0,62.41333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
4345,2025-03-14 16:00:00,923.1233333333332,100.0,3.0,100.0,62.86333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.0,0.0,70.54,,67.0,69.0,85.0,55.0
4346,2025-03-14 16:15:00,881.4533333333334,100.0,3.0,100.0,62.57333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,468.0,0.0,70.54,,67.0,69.0,85.0,55.0
4347,2025-03-14 16:30:00,894.1666666666666,100.0,3.0,100.0,62.943333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.6666666666667,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
4348,2025-03-14 16:45:00,910.4133333333332,100.0,3.0,100.0,63.53333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,484.0,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
4349,2025-03-14 17:00:00,888.5166666666668,100.0,3.0,100.0,63.403333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,494.3333333333333,0.0,70.50666666666666,,67.0,69.0,85.0,55.0
4350,2025-03-14 17:15:00,926.6566666666668,100.0,3.0,100.0,63.67,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.6666666666667,0.0,70.41666666666667,,67.0,69.0,85.0,55.0
4351,2025-03-14 17:30:00,899.1133333333333,100.0,3.0,100.0,64.11666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,512.3333333333334,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
4352,2025-03-14 17:45:00,921.0066666666668,100.0,3.0,100.0,63.82666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,515.6666666666666,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
4353,2025-03-14 18:00:00,907.5866666666668,100.0,3.0,100.0,63.693333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,517.6666666666666,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
4354,2025-03-14 18:15:00,914.6533333333332,100.0,3.0,100.0,64.26666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,519.6666666666666,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4355,2025-03-14 18:30:00,936.5433333333334,100.0,3.0,100.0,64.42999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,556.3333333333334,0.0,70.3,,67.0,69.0,85.0,55.0
4356,2025-03-14 18:45:00,978.2166666666668,100.0,3.0,100.0,64.35666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,565.6666666666666,0.0,70.39,,67.0,69.0,85.0,55.0
4357,2025-03-14 19:00:00,978.92,100.0,3.0,100.0,64.31666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,545.6666666666666,0.0,70.42999999999999,,67.0,69.0,85.0,55.0
4358,2025-03-14 19:15:00,1001.52,100.0,3.0,100.0,64.53333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,523.3333333333334,0.0,70.37666666666667,,67.0,69.0,85.0,55.0
4359,2025-03-14 19:30:00,1004.3533333333334,100.0,3.0,100.0,64.41666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,517.6666666666666,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
4360,2025-03-14 19:45:00,1007.1733333333332,100.0,3.0,100.0,64.42999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,515.0,0.0,70.47,,67.0,69.0,85.0,55.0
4361,2025-03-14 20:00:00,1024.8333333333333,100.0,3.0,100.0,64.38,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,514.3333333333334,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
4362,2025-03-14 20:15:00,993.05,100.0,3.0,100.0,64.61,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,513.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0
4363,2025-03-14 20:30:00,993.05,100.0,3.0,100.0,64.53666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,509.6666666666667,0.0,70.72333333333334,,67.0,69.0,85.0,55.0
4364,2025-03-14 20:45:00,1009.29,100.0,3.0,100.0,64.54666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,509.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
4365,2025-03-14 21:00:00,979.63,100.0,3.0,100.0,64.7,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,506.3333333333333,0.0,70.97333333333334,,67.0,69.0,85.0,55.0
4366,2025-03-14 21:15:00,1000.8166666666666,100.0,3.0,100.0,64.24333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
4367,2025-03-14 21:30:00,1019.18,100.0,3.0,100.0,64.22333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,503.0,0.0,71.15333333333332,,67.0,69.0,85.0,55.0
4368,2025-03-14 21:45:00,997.2833333333332,100.0,3.0,100.0,64.22000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.0,0.0,71.23333333333333,,67.0,69.0,85.0,55.0
4369,2025-03-14 22:00:00,1000.1133333333332,100.0,3.0,100.0,63.66666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,71.14,,67.0,69.0,85.0,55.0
4370,2025-03-14 22:15:00,1012.1166666666668,100.0,3.0,100.0,63.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,499.0,0.0,70.86333333333333,,67.0,69.0,85.0,55.0
4371,2025-03-14 22:30:00,971.8566666666666,100.0,3.0,100.0,63.223333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,495.6666666666667,0.0,70.61,,67.0,69.0,85.0,55.0
4372,2025-03-14 22:45:00,1000.1133333333332,100.0,3.0,100.0,63.15,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,493.6666666666667,0.0,70.34666666666666,,67.0,69.0,85.0,55.0
4373,2025-03-14 23:00:00,1001.5233333333332,100.0,3.0,100.0,63.01666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,495.0,0.0,70.17,,67.0,69.0,85.0,55.0
4374,2025-03-14 23:15:00,1001.5233333333334,100.0,3.0,100.0,62.88,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,493.0,0.0,70.10333333333334,,67.0,69.0,85.0,55.0
4375,2025-03-14 23:30:00,984.57,100.0,3.0,100.0,62.66,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,491.3333333333333,0.0,69.94333333333333,,67.0,69.0,85.0,55.0
4376,2025-03-14 23:45:00,982.45,100.0,3.0,100.0,62.27,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,490.6666666666667,0.0,69.72,,67.0,69.0,85.0,55.0
4377,2025-03-15 00:00:00,934.4266666666666,100.0,3.0,100.0,62.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,488.3333333333333,0.0,69.53,,67.0,69.0,85.0,55.0
4378,2025-03-15 00:15:00,906.88,100.0,3.0,100.0,61.82333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,486.3333333333333,0.0,69.39666666666666,,67.0,69.0,85.0,55.0
4379,2025-03-15 00:30:00,909.7066666666666,100.0,3.0,100.0,61.66,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,485.6666666666667,0.0,69.3,,67.0,69.0,85.0,55.0
4380,2025-03-15 00:45:00,921.0066666666668,100.0,3.0,100.0,61.623333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,484.0,0.0,69.30333333333333,,67.0,69.0,85.0,55.0
4381,2025-03-15 01:00:00,884.9866666666667,100.0,3.0,100.0,61.31,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,485.0,0.0,69.32,,67.0,69.0,85.0,55.0
4382,2025-03-15 01:15:00,882.8666666666667,100.0,3.0,100.0,60.99333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,484.0,0.0,69.39666666666666,,67.0,69.0,85.0,55.0
4383,2025-03-15 01:30:00,880.75,100.0,3.0,100.0,60.96333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.6666666666667,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
4384,2025-03-15 01:45:00,880.7466666666666,100.0,3.0,100.0,60.88333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.6666666666667,0.0,69.55,,67.0,69.0,85.0,55.0
4385,2025-03-15 02:00:00,870.86,100.0,3.0,100.0,60.82333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.0,0.0,69.62,,67.0,69.0,85.0,55.0
4386,2025-03-15 02:15:00,873.6866666666666,100.0,3.0,100.0,60.77333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.0,0.0,69.71,,67.0,69.0,85.0,55.0
4387,2025-03-15 02:30:00,883.5733333333334,100.0,3.0,100.0,60.9,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,482.0,0.0,69.79,,67.0,69.0,85.0,55.0
4388,2025-03-15 02:45:00,870.86,100.0,3.0,100.0,60.95333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,483.3333333333333,0.0,69.84666666666666,,67.0,69.0,85.0,55.0
4389,2025-03-15 03:00:00,885.6933333333333,100.0,3.0,100.0,60.89000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.6666666666667,0.0,69.94333333333333,,67.0,69.0,85.0,55.0
4390,2025-03-15 03:15:00,873.6833333333334,100.0,3.0,100.0,60.88333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,476.0,0.0,69.96666666666665,,67.0,69.0,85.0,55.0
4391,2025-03-15 03:30:00,870.86,100.0,3.0,100.0,60.76,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,475.3333333333333,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
4392,2025-03-15 03:45:00,863.09,100.0,3.0,100.0,60.67,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,69.99333333333334,,67.0,69.0,85.0,55.0
4393,2025-03-15 04:00:00,861.6766666666667,100.0,3.0,100.0,60.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.04666666666667,,67.0,69.0,85.0,55.0
4394,2025-03-15 04:15:00,874.3933333333334,100.0,3.0,100.0,60.56,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.10333333333334,,67.0,69.0,85.0,55.0
4395,2025-03-15 04:30:00,867.3266666666667,100.0,3.0,100.0,60.60333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.11,,67.0,69.0,85.0,55.0
4396,2025-03-15 04:45:00,851.7933333333334,100.0,3.0,100.0,60.59,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.12,,67.0,69.0,85.0,55.0
4397,2025-03-15 05:00:00,875.8033333333333,100.0,3.0,100.0,60.64333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.12,,67.0,69.0,85.0,55.0
4398,2025-03-15 05:15:00,860.9733333333334,100.0,3.0,100.0,60.45333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.12,,67.0,69.0,85.0,55.0
4399,2025-03-15 05:30:00,879.3366666666666,100.0,3.0,100.0,60.46,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.12,,67.0,69.0,85.0,55.0
4400,2025-03-15 05:45:00,879.3366666666667,100.0,3.0,100.0,60.39666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.12,,67.0,69.0,85.0,55.0
4401,2025-03-15 06:00:00,868.7400000000001,100.0,3.0,100.0,60.36666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.12,,67.0,69.0,85.0,55.0
4402,2025-03-15 06:15:00,861.68,100.0,3.0,100.0,60.26666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
4403,2025-03-15 06:30:00,874.3933333333333,100.0,3.0,100.0,60.26333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.12,,67.0,69.0,85.0,55.0
4404,2025-03-15 06:45:00,864.5033333333334,100.0,3.0,100.0,60.22666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.12,,67.0,69.0,85.0,55.0
4405,2025-03-15 07:00:00,872.9766666666666,100.0,3.0,100.0,60.156666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.12,,67.0,69.0,85.0,55.0
4406,2025-03-15 07:15:00,865.21,100.0,3.0,100.0,60.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.12,,67.0,69.0,85.0,55.0
4407,2025-03-15 07:30:00,872.2733333333334,100.0,3.0,100.0,60.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.12,,67.0,69.0,85.0,55.0
4408,2025-03-15 07:45:00,866.6233333333333,100.0,3.0,100.0,60.03,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.14,,67.0,69.0,85.0,55.0
4409,2025-03-15 08:00:00,868.7433333333333,100.0,3.0,100.0,60.06333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.0,0.0,70.12666666666667,,67.0,69.0,85.0,55.0
4410,2025-03-15 08:15:00,851.79,100.0,3.0,100.0,60.22,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.18,,67.0,69.0,85.0,55.0
4411,2025-03-15 08:30:00,874.39,100.0,3.0,100.0,60.09333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.2,,67.0,69.0,85.0,55.0
4412,2025-03-15 08:45:00,843.3166666666666,100.0,3.0,100.0,60.2,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.21333333333332,,67.0,69.0,85.0,55.0
4413,2025-03-15 09:00:00,844.7266666666666,100.0,3.0,100.0,60.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
4414,2025-03-15 09:15:00,871.5633333333334,100.0,3.0,100.0,60.23,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4415,2025-03-15 09:30:00,866.62,100.0,3.0,100.0,60.29,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4416,2025-03-15 09:45:00,844.7266666666668,100.0,3.0,100.0,60.35,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.25,,67.0,69.0,85.0,55.0
4417,2025-03-15 10:00:00,860.2633333333333,100.0,3.0,100.0,60.336666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.25,,67.0,69.0,85.0,55.0
4418,2025-03-15 10:15:00,877.2166666666667,100.0,3.0,100.0,60.26,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
4419,2025-03-15 10:30:00,843.3133333333334,100.0,3.0,100.0,60.21666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
4420,2025-03-15 10:45:00,836.9566666666666,100.0,3.0,100.0,60.31333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.6666666666667,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4421,2025-03-15 11:00:00,864.5033333333334,100.0,3.0,100.0,60.32333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4422,2025-03-15 11:15:00,873.6866666666666,100.0,3.0,100.0,60.303333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,468.6666666666667,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
4423,2025-03-15 11:30:00,1056.6133333333332,100.0,3.0,100.0,59.32333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,465.3333333333333,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
4424,2025-03-15 11:45:00,1401.99,100.0,3.0,100.0,60.54666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.6666666666667,0.0,70.0,,67.0,69.0,85.0,55.0
4425,2025-03-15 12:00:00,1419.6466666666663,100.0,2.0,100.0,63.17,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.0,0.0,70.18333333333334,,67.0,69.0,85.0,55.0
4426,2025-03-15 12:15:00,1469.7966666666669,100.0,2.0,100.0,64.63333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.46,,67.0,69.0,85.0,55.0
4427,2025-03-15 12:30:00,1534.7766666666666,100.0,2.0,100.0,65.48333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.61666666666667,,67.0,69.0,85.0,55.0
4428,2025-03-15 12:45:00,900.5233333333334,100.0,2.0,100.0,63.77,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,70.65333333333334,,67.0,69.0,85.0,55.0
4429,2025-03-15 13:00:00,870.86,100.0,3.0,100.0,60.39666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,70.31,,67.0,69.0,85.0,55.0
4430,2025-03-15 13:15:00,874.39,100.0,3.0,100.0,60.4,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.18666666666667,,67.0,69.0,85.0,55.0
4431,2025-03-15 13:30:00,868.7433333333333,100.0,3.0,100.0,60.47666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.0,0.0,70.12,,67.0,69.0,85.0,55.0
4432,2025-03-15 13:45:00,877.2166666666667,100.0,3.0,100.0,60.73,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.0,0.0,70.12,,67.0,69.0,85.0,55.0
4433,2025-03-15 14:00:00,884.9900000000001,100.0,3.0,100.0,60.78,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.0,0.0,70.17333333333333,,67.0,69.0,85.0,55.0
4434,2025-03-15 14:15:00,892.7566666666667,100.0,3.0,100.0,61.123333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
4435,2025-03-15 14:30:00,903.35,100.0,3.0,100.0,61.05,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.25,,67.0,69.0,85.0,55.0
4436,2025-03-15 14:45:00,890.6333333333333,100.0,3.0,100.0,61.07,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,70.25,,67.0,69.0,85.0,55.0
4437,2025-03-15 15:00:00,889.9266666666666,100.0,3.0,100.0,61.15,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4438,2025-03-15 15:15:00,894.1666666666666,100.0,3.0,100.0,61.21,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.6666666666667,0.0,70.25,,67.0,69.0,85.0,55.0
4439,2025-03-15 15:30:00,883.5733333333333,100.0,3.0,100.0,60.99666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.3333333333333,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
4440,2025-03-15 15:45:00,872.98,100.0,3.0,100.0,60.78666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,449.3333333333333,0.0,70.16333333333334,,67.0,69.0,85.0,55.0
4441,2025-03-15 16:00:00,893.4633333333333,100.0,3.0,100.0,60.403333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
4442,2025-03-15 16:15:00,877.9233333333333,100.0,3.0,100.0,59.59,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,453.6666666666667,0.0,70.02999999999999,,67.0,69.0,85.0,55.0
4443,2025-03-15 16:30:00,869.4466666666667,100.0,3.0,100.0,59.29333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.3333333333333,0.0,69.96666666666665,,67.0,69.0,85.0,55.0
4444,2025-03-15 16:45:00,870.86,100.0,3.0,100.0,58.94333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,457.3333333333333,0.0,69.93,,67.0,69.0,85.0,55.0
4445,2025-03-15 17:00:00,862.3833333333333,100.0,3.0,100.0,60.75333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,69.87666666666667,,67.0,69.0,85.0,55.0
4446,2025-03-15 17:15:00,882.1633333333333,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.0,0.0,70.45333333333333,,67.0,69.0,85.0,55.0
4447,2025-03-15 17:30:00,875.1,100.0,2.0,100.0,59.45666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.0,0.0,70.27666666666666,,67.0,69.0,85.0,55.0
4448,2025-03-15 17:45:00,863.7966666666666,100.0,2.0,100.0,59.21,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.6666666666667,0.0,70.10666666666667,,67.0,69.0,85.0,55.0
4449,2025-03-15 18:00:00,860.2666666666668,100.0,2.0,100.0,59.07666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,464.6666666666667,0.0,70.01,,67.0,69.0,85.0,55.0
4450,2025-03-15 18:15:00,846.14,100.0,2.0,100.0,58.84333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,465.3333333333333,0.0,69.98,,67.0,69.0,85.0,55.0
4451,2025-03-15 18:30:00,836.25,100.0,2.0,100.0,63.68666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,465.3333333333333,0.0,70.08,,67.0,69.0,85.0,55.0
4452,2025-03-15 18:45:00,959.85,100.0,2.0,100.0,67.76333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,463.3333333333333,0.0,70.77333333333333,,67.0,69.0,85.0,55.0
4453,2025-03-15 19:00:00,1492.4,100.0,2.0,100.0,65.66000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.98,,67.0,69.0,85.0,55.0
4454,2025-03-15 19:15:00,1554.55,100.0,2.0,100.0,65.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.79,,67.0,69.0,85.0,55.0
4455,2025-03-15 19:30:00,1611.76,100.0,2.0,100.0,65.07666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
4456,2025-03-15 19:45:00,1587.746666666667,100.0,2.0,100.0,64.93333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.0,0.0,70.60000000000001,,67.0,69.0,85.0,55.0
4457,2025-03-15 20:00:00,1601.8733333333332,100.0,2.0,100.0,64.95,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
4458,2025-03-15 20:15:00,1595.5166666666669,100.0,2.0,100.0,64.83333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.52,,67.0,69.0,85.0,55.0
4459,2025-03-15 20:30:00,1616.7066666666667,100.0,2.0,100.0,64.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0
4460,2025-03-15 20:45:00,1589.16,100.0,2.0,100.0,64.61333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.40333333333332,,67.0,69.0,85.0,55.0
4461,2025-03-15 21:00:00,1634.36,100.0,2.0,100.0,64.60000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.0,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
4462,2025-03-15 21:15:00,1606.11,100.0,2.0,100.0,64.39,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,70.36,,67.0,69.0,85.0,55.0
4463,2025-03-15 21:30:00,1563.7333333333331,100.0,2.0,100.0,64.33333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
4464,2025-03-15 21:45:00,1589.1633333333332,100.0,2.0,100.0,64.11,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,70.27333333333333,,67.0,69.0,85.0,55.0
4465,2025-03-15 22:00:00,1597.6366666666663,100.0,2.0,100.0,63.89000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.25,,67.0,69.0,85.0,55.0
4466,2025-03-15 22:15:00,1549.6066666666666,100.0,2.0,100.0,63.78333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.0,0.0,70.22000000000001,,67.0,69.0,85.0,55.0
4467,2025-03-15 22:30:00,1540.4266666666665,100.0,2.0,100.0,63.75666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
4468,2025-03-15 22:45:00,1555.9633333333331,100.0,2.0,100.0,63.673333333333325,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.20333333333333,,67.0,69.0,85.0,55.0
4469,2025-03-15 23:00:00,1529.1266666666668,100.0,2.0,100.0,63.52,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.6666666666667,0.0,70.12,,67.0,69.0,85.0,55.0
4470,2025-03-15 23:15:00,1529.8333333333333,100.0,2.0,100.0,63.63666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.0,0.0,70.12,,67.0,69.0,85.0,55.0
4471,2025-03-15 23:30:00,1528.4166666666667,100.0,2.0,100.0,63.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.17,,67.0,69.0,85.0,55.0
4472,2025-03-15 23:45:00,1543.25,100.0,2.0,100.0,64.05666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
4473,2025-03-16 00:00:00,1500.8733333333332,100.0,2.0,100.0,63.79666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.25,,67.0,69.0,85.0,55.0
4474,2025-03-16 00:15:00,1554.55,100.0,2.0,100.0,63.8,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.23,,67.0,69.0,85.0,55.0
4475,2025-03-16 00:30:00,1521.3533333333332,100.0,2.0,100.0,63.82,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4476,2025-03-16 00:45:00,1553.8466666666666,100.0,2.0,100.0,63.79333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
4477,2025-03-16 01:00:00,1520.6466666666668,100.0,2.0,100.0,63.72,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4478,2025-03-16 01:15:00,1488.515,100.0,2.0,100.0,63.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.0,0.0,70.25,,67.0,69.0,85.0,55.0
4479,2025-03-16 01:30:00,1546.7833333333335,100.0,2.0,100.0,63.45,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.22333333333334,,67.0,69.0,85.0,55.0
4480,2025-03-16 01:45:00,1538.3066666666666,100.0,2.0,100.0,63.31333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.21,,67.0,69.0,85.0,55.0
4481,2025-03-16 02:00:00,1502.99,100.0,2.0,100.0,63.20666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.17,,67.0,69.0,85.0,55.0
4482,2025-03-16 02:15:00,1521.3566666666666,100.0,2.0,100.0,63.23,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.12666666666667,,67.0,69.0,85.0,55.0
4483,2025-03-16 02:30:00,1505.8166666666666,100.0,2.0,100.0,63.42666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.12,,67.0,69.0,85.0,55.0
4484,2025-03-16 02:45:00,1546.78,100.0,2.0,100.0,63.6,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.2,,67.0,69.0,85.0,55.0
4485,2025-03-16 03:00:00,1483.2166666666665,100.0,2.0,100.0,63.96666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.0,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
4486,2025-03-16 03:15:00,1560.9066666666668,100.0,2.0,100.0,63.77333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.3333333333333,0.0,70.28333333333335,,67.0,69.0,85.0,55.0
4487,2025-03-16 03:30:00,1516.41,100.0,2.0,100.0,63.56,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.27,,67.0,69.0,85.0,55.0
4488,2025-03-16 03:45:00,1502.2866666666666,100.0,2.0,100.0,63.35666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.27,,67.0,69.0,85.0,55.0
4489,2025-03-16 04:00:00,1523.4766666666667,100.0,2.0,100.0,63.11666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.24333333333334,,67.0,69.0,85.0,55.0
4490,2025-03-16 04:15:00,1538.3066666666666,100.0,2.0,100.0,63.16,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.23,,67.0,69.0,85.0,55.0
4491,2025-03-16 04:30:00,1519.236666666667,100.0,2.0,100.0,63.13999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.21333333333332,,67.0,69.0,85.0,55.0
4492,2025-03-16 04:45:00,1527.71,100.0,2.0,100.0,63.126666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.12,,67.0,69.0,85.0,55.0
4493,2025-03-16 05:00:00,1541.13,100.0,2.0,100.0,63.26333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.0,0.0,70.12,,67.0,69.0,85.0,55.0
4494,2025-03-16 05:15:00,1518.53,100.0,2.0,100.0,63.41333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,70.14,,67.0,69.0,85.0,55.0
4495,2025-03-16 05:30:00,1535.4799999999998,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.22000000000001,,67.0,69.0,85.0,55.0
4496,2025-03-16 05:45:00,1501.58,100.0,2.0,100.0,63.88333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.27,,67.0,69.0,85.0,55.0
4497,2025-03-16 06:00:00,1522.0633333333335,100.0,2.0,100.0,63.97,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.36666666666666,,67.0,69.0,85.0,55.0
4498,2025-03-16 06:15:00,1523.4733333333334,100.0,2.0,100.0,63.96666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
4499,2025-03-16 06:30:00,1495.93,100.0,2.0,100.0,64.61666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.42666666666666,,67.0,69.0,85.0,55.0
4500,2025-03-16 06:45:00,1515.7066666666667,100.0,2.0,100.0,64.86,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.6666666666667,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
4501,2025-03-16 07:00:00,1510.0533333333333,100.0,2.0,100.0,64.91000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,70.54,,67.0,69.0,85.0,55.0
4502,2025-03-16 07:15:00,1493.8100000000002,100.0,2.0,100.0,64.98666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.55666666666667,,67.0,69.0,85.0,55.0
4503,2025-03-16 07:30:00,1461.3233333333335,100.0,2.0,100.0,64.94333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.64,,67.0,69.0,85.0,55.0
4504,2025-03-16 07:45:00,1381.51,100.0,2.0,100.0,64.65666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,70.65333333333334,,67.0,69.0,85.0,55.0
4505,2025-03-16 08:00:00,1420.3566666666666,100.0,2.0,100.0,64.73333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.64,,67.0,69.0,85.0,55.0
4506,2025-03-16 08:15:00,1431.6533333333334,100.0,2.0,100.0,64.60333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,70.61,,67.0,69.0,85.0,55.0
4507,2025-03-16 08:30:00,1397.0466666666669,100.0,2.0,100.0,64.48666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.3333333333333,0.0,70.54,,67.0,69.0,85.0,55.0
4508,2025-03-16 08:45:00,1398.4633333333334,100.0,2.0,100.0,64.19333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.6666666666667,0.0,70.5,,67.0,69.0,85.0,55.0
4509,2025-03-16 09:00:00,1418.236666666667,100.0,2.0,100.0,63.830000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.0,0.0,70.43666666666667,,67.0,69.0,85.0,55.0
4510,2025-03-16 09:15:00,1364.5566666666666,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.6666666666667,0.0,70.37,,67.0,69.0,85.0,55.0
4511,2025-03-16 09:30:00,1435.1899999999998,100.0,2.0,100.0,63.2,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.0,0.0,70.24,,67.0,69.0,85.0,55.0
4512,2025-03-16 09:45:00,1394.22,100.0,2.0,100.0,62.92666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,70.17999999999999,,67.0,69.0,85.0,55.0
4513,2025-03-16 10:00:00,1408.35,100.0,2.0,100.0,62.45,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.0,0.0,70.09666666666668,,67.0,69.0,85.0,55.0
4514,2025-03-16 10:15:00,1409.0566666666666,100.0,2.0,100.0,61.86000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
4515,2025-03-16 10:30:00,1382.9233333333334,100.0,2.0,100.0,61.35333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,69.88333333333333,,67.0,69.0,85.0,55.0
4516,2025-03-16 10:45:00,1466.97,100.0,2.0,100.0,60.873333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.0,0.0,69.84333333333333,,67.0,69.0,85.0,55.0
4517,2025-03-16 11:00:00,1500.1666666666667,100.0,2.0,100.0,61.39333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.6666666666667,0.0,69.71666666666665,,67.0,69.0,85.0,55.0
4518,2025-03-16 11:15:00,1524.18,100.0,2.0,100.0,61.59,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,69.69,,67.0,69.0,85.0,55.0
4519,2025-03-16 11:30:00,1560.91,100.0,2.0,100.0,61.623333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.6666666666667,0.0,69.67,,67.0,69.0,85.0,55.0
4520,2025-03-16 11:45:00,1507.2300000000002,100.0,2.0,100.0,60.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,69.60333333333334,,67.0,69.0,85.0,55.0
4521,2025-03-16 12:00:00,1349.7266666666667,100.0,2.0,100.0,61.17666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.44,,67.0,69.0,85.0,55.0
4522,2025-03-16 12:15:00,1268.5,100.0,2.0,100.0,61.903333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.0,0.0,69.53333333333333,,67.0,69.0,85.0,55.0
4523,2025-03-16 12:30:00,1293.2233333333334,100.0,2.0,100.0,62.083333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.0,0.0,69.64333333333333,,67.0,69.0,85.0,55.0
4524,2025-03-16 12:45:00,1288.986666666667,100.0,2.0,100.0,62.04,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,69.70333333333333,,67.0,69.0,85.0,55.0
4525,2025-03-16 13:00:00,1284.0433333333333,100.0,,100.0,62.01,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,416.6666666666667,0.0,69.77666666666666,,67.0,69.0,85.0,55.0
4526,2025-03-16 13:15:00,1288.2766666666666,100.0,2.0,100.0,62.18333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.6666666666667,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
4527,2025-03-16 13:30:00,1289.6899999999998,100.0,2.0,100.0,62.35333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,69.84666666666666,,67.0,69.0,85.0,55.0
4528,2025-03-16 13:45:00,1268.503333333333,100.0,2.0,100.0,62.44333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.94333333333333,,67.0,69.0,85.0,55.0
4529,2025-03-16 14:00:00,1284.75,100.0,2.0,100.0,62.51333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,69.99666666666667,,67.0,69.0,85.0,55.0
4530,2025-03-16 14:15:00,1288.2766666666666,100.0,2.0,100.0,62.24,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.06333333333333,,67.0,69.0,85.0,55.0
4531,2025-03-16 14:30:00,1313.0,100.0,2.0,100.0,62.26,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.05,,67.0,69.0,85.0,55.0
4532,2025-03-16 14:45:00,1276.9766666666667,100.0,2.0,100.0,63.303333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.6666666666667,0.0,70.15333333333334,,67.0,69.0,85.0,55.0
4533,2025-03-16 15:00:00,1283.3333333333333,100.0,2.0,100.0,63.620000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,70.33,,67.0,69.0,85.0,55.0
4534,2025-03-16 15:15:00,1247.3133333333333,100.0,2.0,100.0,64.31666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
4535,2025-03-16 15:30:00,1309.4666666666667,100.0,2.0,100.0,63.51666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
4536,2025-03-16 15:45:00,1286.1633333333332,100.0,2.0,100.0,62.873333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.0,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
4537,2025-03-16 16:00:00,1278.39,100.0,2.0,100.0,62.20333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.52666666666666,,67.0,69.0,85.0,55.0
4538,2025-03-16 16:15:00,1209.88,100.0,2.0,100.0,61.71333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.35000000000001,,67.0,69.0,85.0,55.0
4539,2025-03-16 16:30:00,1149.8466666666666,100.0,2.0,100.0,61.85,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.27666666666666,,67.0,69.0,85.0,55.0
4540,2025-03-16 16:45:00,1108.88,100.0,2.0,100.0,61.88,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.25666666666666,,67.0,69.0,85.0,55.0
4541,2025-03-16 17:00:00,1053.0833333333333,100.0,2.0,100.0,62.370000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.33666666666666,,67.0,69.0,85.0,55.0
4542,2025-03-16 17:15:00,996.58,100.0,2.0,100.0,62.68333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
4543,2025-03-16 17:30:00,985.28,100.0,2.0,100.0,63.51333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.52333333333333,,67.0,69.0,85.0,55.0
4544,2025-03-16 17:45:00,969.0366666666667,100.0,2.0,100.0,63.51666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
4545,2025-03-16 18:00:00,985.28,100.0,2.0,100.0,63.45333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.0,0.0,70.69333333333334,,67.0,69.0,85.0,55.0
4546,2025-03-16 18:15:00,952.79,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.79,,67.0,69.0,85.0,55.0
4547,2025-03-16 18:30:00,993.0466666666666,100.0,2.0,100.0,63.71,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.83999999999999,,67.0,69.0,85.0,55.0
4548,2025-03-16 18:45:00,984.57,100.0,2.0,100.0,63.586666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,70.93,,67.0,69.0,85.0,55.0
4549,2025-03-16 19:00:00,989.52,100.0,2.0,100.0,63.18666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.93666666666667,,67.0,69.0,85.0,55.0
4550,2025-03-16 19:15:00,938.6633333333334,100.0,2.0,100.0,63.27333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,70.92666666666668,,67.0,69.0,85.0,55.0
4551,2025-03-16 19:30:00,973.9766666666666,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.94333333333334,,67.0,69.0,85.0,55.0
4552,2025-03-16 19:45:00,954.91,100.0,2.0,100.0,63.85666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.3333333333333,0.0,70.97333333333334,,67.0,69.0,85.0,55.0
4553,2025-03-16 20:00:00,955.6133333333332,100.0,2.0,100.0,64.14999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4554,2025-03-16 20:15:00,955.6133333333332,100.0,2.0,100.0,64.45666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,71.20333333333333,,67.0,69.0,85.0,55.0
4555,2025-03-16 20:30:00,977.51,100.0,2.0,100.0,64.29666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,71.22666666666667,,67.0,69.0,85.0,55.0
4556,2025-03-16 20:45:00,956.32,100.0,2.0,100.0,64.15666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,71.17333333333333,,67.0,69.0,85.0,55.0
4557,2025-03-16 21:00:00,966.21,100.0,2.0,100.0,63.93,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4558,2025-03-16 21:15:00,958.44,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.0,0.0,70.98,,67.0,69.0,85.0,55.0
4559,2025-03-16 21:30:00,978.2133333333333,100.0,2.0,100.0,63.25666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.90333333333334,,67.0,69.0,85.0,55.0
4560,2025-03-16 21:45:00,937.25,100.0,2.0,100.0,63.32666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
4561,2025-03-16 22:00:00,949.9633333333333,100.0,2.0,100.0,63.79333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,426.0,0.0,70.83333333333333,,67.0,69.0,85.0,55.0
4562,2025-03-16 22:15:00,935.8366666666668,100.0,2.0,100.0,63.906666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.6666666666667,0.0,70.93,,67.0,69.0,85.0,55.0
4563,2025-03-16 22:30:00,940.0766666666668,100.0,2.0,100.0,63.870000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,431.6666666666667,0.0,70.95,,67.0,69.0,85.0,55.0
4564,2025-03-16 22:45:00,937.25,100.0,2.0,100.0,63.85999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
4565,2025-03-16 23:00:00,922.4166666666666,100.0,2.0,100.0,63.873333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.96333333333332,,67.0,69.0,85.0,55.0
4566,2025-03-16 23:15:00,927.3666666666668,100.0,2.0,100.0,63.870000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,442.3333333333333,0.0,70.98,,67.0,69.0,85.0,55.0
4567,2025-03-16 23:30:00,928.07,100.0,2.0,100.0,63.68,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.99,,67.0,69.0,85.0,55.0
4568,2025-03-16 23:45:00,924.5366666666667,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
4569,2025-03-17 00:00:00,938.6666666666666,100.0,2.0,100.0,63.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.95,,67.0,69.0,85.0,55.0
4570,2025-03-17 00:15:00,913.24,100.0,2.0,100.0,63.65333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.95,,67.0,69.0,85.0,55.0
4571,2025-03-17 00:30:00,913.2366666666668,100.0,2.0,100.0,63.54666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.95,,67.0,69.0,85.0,55.0
4572,2025-03-17 00:45:00,928.7766666666666,100.0,2.0,100.0,63.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
4573,2025-03-17 01:00:00,935.8366666666668,100.0,2.0,100.0,63.50666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.95,,67.0,69.0,85.0,55.0
4574,2025-03-17 01:15:00,937.9566666666666,100.0,2.0,100.0,63.43666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.93,,67.0,69.0,85.0,55.0
4575,2025-03-17 01:30:00,923.8333333333334,100.0,2.0,100.0,63.38,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.91333333333334,,67.0,69.0,85.0,55.0
4576,2025-03-17 01:45:00,930.19,100.0,2.0,100.0,63.36333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.90666666666667,,67.0,69.0,85.0,55.0
4577,2025-03-17 02:00:00,917.4733333333334,100.0,2.0,100.0,63.27666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,70.83333333333333,,67.0,69.0,85.0,55.0
4578,2025-03-17 02:15:00,942.9,100.0,2.0,100.0,63.25333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.3333333333333,0.0,70.83,,67.0,69.0,85.0,55.0
4579,2025-03-17 02:30:00,949.9633333333336,100.0,2.0,100.0,63.22,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
4580,2025-03-17 02:45:00,939.37,100.0,2.0,100.0,63.173333333333325,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,442.3333333333333,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
4581,2025-03-17 03:00:00,939.37,100.0,2.0,100.0,63.053333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
4582,2025-03-17 03:15:00,926.66,100.0,2.0,100.0,62.91,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,70.78333333333333,,67.0,69.0,85.0,55.0
4583,2025-03-17 03:30:00,932.3066666666668,100.0,2.0,100.0,62.876666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.3333333333333,0.0,70.69333333333334,,67.0,69.0,85.0,55.0
4584,2025-03-17 03:45:00,925.2433333333332,100.0,2.0,100.0,62.870000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,70.68,,67.0,69.0,85.0,55.0
4585,2025-03-17 04:00:00,930.1866666666666,100.0,2.0,100.0,62.74666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
4586,2025-03-17 04:15:00,908.2966666666666,100.0,2.0,100.0,62.61333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.64999999999999,,67.0,69.0,85.0,55.0
4587,2025-03-17 04:30:00,922.4166666666666,100.0,2.0,100.0,62.620000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.60000000000001,,67.0,69.0,85.0,55.0
4588,2025-03-17 04:45:00,915.3566666666666,100.0,2.0,100.0,62.56,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
4589,2025-03-17 05:00:00,918.18,100.0,2.0,100.0,62.583333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
4590,2025-03-17 05:15:00,943.61,100.0,2.0,100.0,62.59333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
4591,2025-03-17 05:30:00,925.9533333333331,100.0,2.0,100.0,62.553333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,70.53333333333335,,67.0,69.0,85.0,55.0
4592,2025-03-17 05:45:00,966.9166666666666,100.0,2.0,100.0,62.47,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
4593,2025-03-17 06:00:00,939.37,100.0,2.0,100.0,62.36666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
4594,2025-03-17 06:15:00,925.2433333333332,100.0,2.0,100.0,62.31666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,70.5,,67.0,69.0,85.0,55.0
4595,2025-03-17 06:30:00,939.37,100.0,2.0,100.0,62.24333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,70.42999999999999,,67.0,69.0,85.0,55.0
4596,2025-03-17 06:45:00,904.76,100.0,2.0,100.0,62.19333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,70.39,,67.0,69.0,85.0,55.0
4597,2025-03-17 07:00:00,942.9,100.0,2.0,100.0,62.20333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,70.39,,67.0,69.0,85.0,55.0
4598,2025-03-17 07:15:00,924.54,100.0,2.0,100.0,62.120000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,70.39,,67.0,69.0,85.0,55.0
4599,2025-03-17 07:30:00,940.7833333333332,100.0,2.0,100.0,62.053333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.37333333333333,,67.0,69.0,85.0,55.0
4600,2025-03-17 07:45:00,959.1466666666666,100.0,2.0,100.0,62.10333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.31333333333333,,67.0,69.0,85.0,55.0
4601,2025-03-17 08:00:00,926.6566666666666,100.0,2.0,100.0,62.080000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.27999999999999,,67.0,69.0,85.0,55.0
4602,2025-03-17 08:15:00,933.0133333333332,100.0,2.0,100.0,62.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.27,,67.0,69.0,85.0,55.0
4603,2025-03-17 08:30:00,928.07,100.0,2.0,100.0,62.053333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,438.3333333333333,0.0,70.26333333333334,,67.0,69.0,85.0,55.0
4604,2025-03-17 08:45:00,946.4333333333334,100.0,2.0,100.0,62.03333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.25,,67.0,69.0,85.0,55.0
4605,2025-03-17 09:00:00,937.96,100.0,2.0,100.0,61.86666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.25,,67.0,69.0,85.0,55.0
4606,2025-03-17 09:15:00,925.95,100.0,2.0,100.0,61.623333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.3333333333333,0.0,70.14666666666666,,67.0,69.0,85.0,55.0
4607,2025-03-17 09:30:00,916.0633333333334,100.0,2.0,100.0,61.41,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
4608,2025-03-17 09:45:00,945.7266666666666,100.0,2.0,100.0,61.303333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.6666666666667,0.0,70.03333333333333,,67.0,69.0,85.0,55.0
4609,2025-03-17 10:00:00,944.3133333333334,100.0,2.0,100.0,61.17333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.3333333333333,0.0,69.97333333333334,,67.0,69.0,85.0,55.0
4610,2025-03-17 10:15:00,936.5466666666666,100.0,2.0,100.0,61.04333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,69.93,,67.0,69.0,85.0,55.0
4611,2025-03-17 10:30:00,942.1966666666668,100.0,2.0,100.0,60.92,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,69.84,,67.0,69.0,85.0,55.0
4612,2025-03-17 10:45:00,952.7866666666667,100.0,2.0,100.0,60.830000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,69.80666666666666,,67.0,69.0,85.0,55.0
4613,2025-03-17 11:00:00,937.96,100.0,2.0,100.0,60.73333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,69.72333333333333,,67.0,69.0,85.0,55.0
4614,2025-03-17 11:15:00,941.49,100.0,2.0,100.0,60.60666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
4615,2025-03-17 11:30:00,949.2566666666668,100.0,2.0,100.0,60.48666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,69.58666666666666,,67.0,69.0,85.0,55.0
4616,2025-03-17 11:45:00,958.44,100.0,,100.0,60.50333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,447.0,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
4617,2025-03-17 12:00:00,957.7333333333332,100.0,2.0,100.0,60.53,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.3333333333333,0.0,69.54333333333334,,67.0,69.0,85.0,55.0
4618,2025-03-17 12:15:00,949.9633333333333,100.0,2.0,100.0,60.56,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,454.6666666666667,0.0,69.45333333333333,,67.0,69.0,85.0,55.0
4619,2025-03-17 12:30:00,927.36,100.0,2.0,100.0,60.71666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.6666666666667,0.0,69.46666666666667,,67.0,69.0,85.0,55.0
4620,2025-03-17 12:45:00,933.7233333333334,100.0,2.0,100.0,60.93333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,69.5,,67.0,69.0,85.0,55.0
4621,2025-03-17 13:00:00,937.9566666666666,100.0,2.0,100.0,61.32333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.0,0.0,69.55666666666666,,67.0,69.0,85.0,55.0
4622,2025-03-17 13:15:00,938.6633333333332,100.0,2.0,100.0,61.57333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.6666666666667,0.0,69.6,,67.0,69.0,85.0,55.0
4623,2025-03-17 13:30:00,945.02,100.0,2.0,100.0,61.77,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.3333333333333,0.0,69.69666666666666,,67.0,69.0,85.0,55.0
4624,2025-03-17 13:45:00,935.1333333333332,100.0,2.0,100.0,62.14666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.0,0.0,69.77666666666666,,67.0,69.0,85.0,55.0
4625,2025-03-17 14:00:00,954.2066666666666,100.0,2.0,100.0,62.35666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.6666666666667,0.0,69.89,,67.0,69.0,85.0,55.0
4626,2025-03-17 14:15:00,944.3133333333334,100.0,2.0,100.0,62.69,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.0,0.0,69.98666666666666,,67.0,69.0,85.0,55.0
4627,2025-03-17 14:30:00,940.7833333333332,100.0,2.0,100.0,63.10999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,457.3333333333333,0.0,70.11666666666667,,67.0,69.0,85.0,55.0
4628,2025-03-17 14:45:00,945.02,100.0,2.0,100.0,63.64333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.6666666666667,0.0,70.31333333333333,,67.0,69.0,85.0,55.0
4629,2025-03-17 15:00:00,931.6033333333334,100.0,2.0,100.0,63.95666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0
4630,2025-03-17 15:15:00,925.2433333333332,100.0,2.0,100.0,64.51666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.0,0.0,70.66333333333334,,67.0,69.0,85.0,55.0
