,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4631,2025-03-17 15:30:00,947.8433333333332,100.0,2.0,100.0,64.79333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.0,0.0,70.89333333333333,,67.0,69.0,85.0,55.0
4632,2025-03-17 15:45:00,938.6633333333332,100.0,2.0,100.0,64.98333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.0,0.0,71.05666666666666,,67.0,69.0,85.0,55.0
4633,2025-03-17 16:00:00,940.0766666666668,100.0,2.0,100.0,65.32666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,71.27666666666666,,67.0,69.0,85.0,55.0
4634,2025-03-17 16:15:00,911.1166666666668,100.0,2.0,100.0,65.43666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,71.42999999999999,,67.0,69.0,85.0,55.0
4635,2025-03-17 16:30:00,933.72,100.0,2.0,100.0,65.8,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.6666666666667,0.0,71.51666666666667,,67.0,69.0,85.0,55.0
4636,2025-03-17 16:45:00,942.9,100.0,2.0,100.0,65.83666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,466.6666666666667,0.0,71.61333333333333,,67.0,69.0,85.0,55.0
4637,2025-03-17 17:00:00,933.0133333333332,100.0,2.0,100.0,66.16000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,71.64666666666666,,67.0,69.0,85.0,55.0
4638,2025-03-17 17:15:00,940.7833333333334,100.0,2.0,100.0,66.37,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.0,0.0,71.65,,67.0,69.0,85.0,55.0
4639,2025-03-17 17:30:00,917.4766666666668,100.0,2.0,100.0,66.57000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,480.0,0.0,71.56,,67.0,69.0,85.0,55.0
4640,2025-03-17 17:45:00,923.8333333333334,100.0,2.0,100.0,66.96333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.0,0.0,71.51,,67.0,69.0,85.0,55.0
4641,2025-03-17 18:00:00,933.01,100.0,2.0,100.0,67.06333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.0,0.0,71.39666666666666,,67.0,69.0,85.0,55.0
4642,2025-03-17 18:15:00,904.7633333333332,100.0,2.0,100.0,67.32666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,475.3333333333333,0.0,71.25,,67.0,69.0,85.0,55.0
4643,2025-03-17 18:30:00,910.4133333333332,100.0,2.0,100.0,67.44333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,474.0,0.0,71.07333333333334,,67.0,69.0,85.0,55.0
4644,2025-03-17 18:45:00,916.7666666666668,100.0,2.0,100.0,67.69666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,471.3333333333333,0.0,70.93666666666667,,67.0,69.0,85.0,55.0
4645,2025-03-17 19:00:00,916.77,100.0,2.0,100.0,67.98333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,469.0,0.0,70.92333333333333,,67.0,69.0,85.0,55.0
4646,2025-03-17 19:15:00,1007.88,100.0,2.0,100.0,67.98666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,469.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,55.0
4647,2025-03-17 19:30:00,1262.8533333333337,100.0,2.0,100.0,64.54666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.0,0.0,70.61666666666667,,67.0,69.0,85.0,55.0
4648,2025-03-17 19:45:00,1275.5666666666666,100.0,2.0,100.0,64.97333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,451.0,0.0,70.39,,67.0,69.0,85.0,55.0
4649,2025-03-17 20:00:00,1397.753333333333,100.0,2.0,100.0,64.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,70.39,,67.0,69.0,85.0,55.0
4650,2025-03-17 20:15:00,1387.1633333333332,100.0,2.0,100.0,64.28333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,436.3333333333333,0.0,70.39,,67.0,69.0,85.0,55.0
4651,2025-03-17 20:30:00,1451.4333333333334,100.0,2.0,100.0,64.83666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,432.3333333333333,0.0,70.54333333333334,,67.0,69.0,85.0,55.0
4652,2025-03-17 20:45:00,1492.3966666666663,100.0,2.0,100.0,64.68333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.6666666666667,0.0,70.67333333333333,,67.0,69.0,85.0,55.0
4653,2025-03-17 21:00:00,1482.51,100.0,2.0,100.0,64.48,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.6666666666667,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
4654,2025-03-17 21:15:00,1510.0533333333333,100.0,2.0,100.0,64.62666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.95333333333333,,67.0,69.0,85.0,55.0
4655,2025-03-17 21:30:00,1507.9333333333334,100.0,2.0,100.0,64.66333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.6666666666667,0.0,71.14999999999999,,67.0,69.0,85.0,55.0
4656,2025-03-17 21:45:00,1534.7766666666666,100.0,2.0,100.0,64.51,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,71.27666666666666,,67.0,69.0,85.0,55.0
4657,2025-03-17 22:00:00,1500.1666666666667,100.0,2.0,100.0,64.27666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,71.37333333333333,,67.0,69.0,85.0,55.0
4658,2025-03-17 22:15:00,1500.87,100.0,2.0,100.0,64.27,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,71.43666666666667,,67.0,69.0,85.0,55.0
4659,2025-03-17 22:30:00,1536.1899999999998,100.0,2.0,100.0,64.15666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,71.51,,67.0,69.0,85.0,55.0
4660,2025-03-17 22:45:00,1498.753333333333,100.0,2.0,100.0,63.85333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,71.55333333333333,,67.0,69.0,85.0,55.0
4661,2025-03-17 23:00:00,1520.6466666666668,100.0,2.0,100.0,63.21333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.6666666666667,0.0,71.44666666666667,,67.0,69.0,85.0,55.0
4662,2025-03-17 23:15:00,1573.62,100.0,2.0,100.0,62.67333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.0,0.0,71.27,,67.0,69.0,85.0,55.0
4663,2025-03-17 23:30:00,1518.53,100.0,2.0,100.0,62.06666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.3333333333333,0.0,71.03666666666668,,67.0,69.0,85.0,55.0
4664,2025-03-17 23:45:00,1464.1466666666663,100.0,2.0,100.0,61.75666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.64999999999999,,67.0,69.0,85.0,55.0
4665,2025-03-18 00:00:00,1398.4633333333331,100.0,2.0,100.0,61.946666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,69.98666666666666,,67.0,69.0,85.0,55.0
4666,2025-03-18 00:15:00,1256.496666666667,100.0,2.0,100.0,62.05666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.5,,67.0,69.0,85.0,55.0
4667,2025-03-18 00:30:00,1169.6233333333332,100.0,2.0,100.0,62.19,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,69.3,,67.0,69.0,85.0,55.0
4668,2025-03-18 00:45:00,1151.9666666666667,100.0,2.0,100.0,62.32333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.6666666666667,0.0,69.3,,67.0,69.0,85.0,55.0
4669,2025-03-18 01:00:00,1096.1666666666667,100.0,2.0,100.0,62.15,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.6666666666667,0.0,69.35666666666667,,67.0,69.0,85.0,55.0
4670,2025-03-18 01:15:00,1044.61,100.0,2.0,100.0,62.24666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.6666666666667,0.0,69.41333333333334,,67.0,69.0,85.0,55.0
4671,2025-03-18 01:30:00,1022.7133333333333,100.0,2.0,100.0,63.193333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,69.64333333333333,,67.0,69.0,85.0,55.0
4672,2025-03-18 01:45:00,1017.7666666666668,100.0,2.0,100.0,63.89000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,69.90333333333332,,67.0,69.0,85.0,55.0
4673,2025-03-18 02:00:00,1062.97,100.0,2.0,100.0,63.61333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.09333333333333,,67.0,69.0,85.0,55.0
4674,2025-03-18 02:15:00,1022.7133333333333,100.0,2.0,100.0,63.51333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.3333333333333,0.0,70.19333333333333,,67.0,69.0,85.0,55.0
4675,2025-03-18 02:30:00,1020.5933333333334,100.0,2.0,100.0,63.29,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.6666666666667,0.0,70.27333333333333,,67.0,69.0,85.0,55.0
4676,2025-03-18 02:45:00,1016.3533333333336,100.0,2.0,100.0,63.54333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.38666666666667,,67.0,69.0,85.0,55.0
4677,2025-03-18 03:00:00,1012.8233333333334,100.0,2.0,100.0,63.27666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,70.48333333333333,,67.0,69.0,85.0,55.0
4678,2025-03-18 03:15:00,1023.42,100.0,2.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,70.51333333333334,,67.0,69.0,85.0,55.0
4679,2025-03-18 03:30:00,1005.76,100.0,2.0,100.0,62.81,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,423.0,0.0,70.54,,67.0,69.0,85.0,55.0
4680,2025-03-18 03:45:00,965.5033333333334,100.0,2.0,100.0,62.95,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.0,0.0,70.57000000000001,,67.0,69.0,85.0,55.0
4681,2025-03-18 04:00:00,949.9633333333336,100.0,2.0,100.0,63.24666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,434.3333333333333,0.0,70.66333333333334,,67.0,69.0,85.0,55.0
4682,2025-03-18 04:15:00,952.0866666666668,100.0,2.0,100.0,63.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,436.6666666666667,0.0,70.76,,67.0,69.0,85.0,55.0
4683,2025-03-18 04:30:00,933.72,100.0,2.0,100.0,63.84666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
4684,2025-03-18 04:45:00,964.09,100.0,2.0,100.0,63.73333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,442.3333333333333,0.0,70.92666666666668,,67.0,69.0,85.0,55.0
4685,2025-03-18 05:00:00,950.6733333333332,100.0,2.0,100.0,63.89666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,70.95,,67.0,69.0,85.0,55.0
4686,2025-03-18 05:15:00,970.4466666666668,100.0,2.0,100.0,64.00666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,71.03,,67.0,69.0,85.0,55.0
4687,2025-03-18 05:30:00,946.4366666666666,100.0,2.0,100.0,64.02333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,444.3333333333333,0.0,71.08,,67.0,69.0,85.0,55.0
4688,2025-03-18 05:45:00,928.07,100.0,2.0,100.0,63.91,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4689,2025-03-18 06:00:00,933.0133333333332,100.0,2.0,100.0,63.876666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4690,2025-03-18 06:15:00,947.8466666666668,100.0,2.0,100.0,63.74,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
4691,2025-03-18 06:30:00,957.7333333333332,100.0,2.0,100.0,63.68,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4692,2025-03-18 06:45:00,954.2,100.0,2.0,100.0,63.580000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
4693,2025-03-18 07:00:00,970.4466666666668,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,71.08,,67.0,69.0,85.0,55.0
4694,2025-03-18 07:15:00,945.7266666666666,100.0,2.0,100.0,63.49333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
4695,2025-03-18 07:30:00,937.9566666666666,100.0,2.0,100.0,63.370000000000005,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.0,0.0,71.06666666666666,,67.0,69.0,85.0,55.0
4696,2025-03-18 07:45:00,971.1533333333332,100.0,2.0,100.0,63.35666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.3333333333333,0.0,71.08,,67.0,69.0,85.0,55.0
4697,2025-03-18 08:00:00,946.4333333333334,100.0,2.0,100.0,63.60666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4698,2025-03-18 08:15:00,933.0133333333332,100.0,2.0,100.0,63.59333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.6666666666667,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
4699,2025-03-18 08:30:00,924.5366666666667,100.0,2.0,100.0,63.42666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.6666666666667,0.0,71.10666666666667,,67.0,69.0,85.0,55.0
4700,2025-03-18 08:45:00,943.61,100.0,2.0,100.0,63.383333333333326,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
4701,2025-03-18 09:00:00,957.7333333333332,100.0,2.0,100.0,63.4,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
4702,2025-03-18 09:15:00,937.9566666666666,100.0,2.0,100.0,63.57,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,439.0,0.0,71.11666666666666,,67.0,69.0,85.0,55.0
4703,2025-03-18 09:30:00,937.9566666666666,100.0,2.0,100.0,63.673333333333325,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,440.3333333333333,0.0,71.16333333333334,,67.0,69.0,85.0,55.0
4704,2025-03-18 09:45:00,937.96,100.0,2.0,100.0,63.64333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,442.3333333333333,0.0,71.20666666666666,,67.0,69.0,85.0,55.0
4705,2025-03-18 10:00:00,941.4866666666668,100.0,2.0,100.0,63.723333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,443.6666666666667,0.0,71.2,,67.0,69.0,85.0,55.0
4706,2025-03-18 10:15:00,939.37,100.0,2.0,100.0,63.49666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,445.0,0.0,71.19,,67.0,69.0,85.0,55.0
4707,2025-03-18 10:30:00,909.0,100.0,2.0,100.0,63.46333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,448.3333333333333,0.0,71.12,,67.0,69.0,85.0,55.0
4708,2025-03-18 10:45:00,926.6566666666668,100.0,2.0,100.0,63.32333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.3333333333333,0.0,71.1,,67.0,69.0,85.0,55.0
4709,2025-03-18 11:00:00,953.4966666666666,100.0,2.0,100.0,63.42666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,455.0,0.0,71.1,,67.0,69.0,85.0,55.0
4710,2025-03-18 11:15:00,923.1266666666668,100.0,2.0,100.0,63.30666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,456.0,0.0,71.1,,67.0,69.0,85.0,55.0
4711,2025-03-18 11:30:00,934.4266666666666,100.0,2.0,100.0,63.34333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,460.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4712,2025-03-18 11:45:00,961.97,100.0,2.0,100.0,63.553333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,462.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4713,2025-03-18 12:00:00,942.1933333333332,100.0,2.0,100.0,63.656666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,464.0,0.0,71.1,,67.0,69.0,85.0,55.0
4714,2025-03-18 12:15:00,939.37,100.0,2.0,100.0,63.61666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,465.3333333333333,0.0,71.11,,67.0,69.0,85.0,55.0
4715,2025-03-18 12:30:00,935.1333333333332,100.0,2.0,100.0,64.06333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,470.0,0.0,71.20333333333333,,67.0,69.0,85.0,55.0
4716,2025-03-18 12:45:00,967.62,100.0,2.0,100.0,64.83333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,71.3,,67.0,69.0,85.0,55.0
4717,2025-03-18 13:00:00,940.0766666666668,100.0,2.0,100.0,65.56666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,472.0,0.0,71.46,,67.0,69.0,85.0,55.0
4718,2025-03-18 13:15:00,981.0433333333334,100.0,2.0,100.0,65.96666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,469.3333333333333,0.0,71.63333333333334,,67.0,69.0,85.0,55.0
4719,2025-03-18 13:30:00,1113.8266666666666,100.0,2.0,100.0,65.12,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,71.62333333333333,,67.0,69.0,85.0,55.0
4720,2025-03-18 13:45:00,1192.9266666666665,100.0,2.0,100.0,64.93,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,447.3333333333333,0.0,71.48666666666666,,67.0,69.0,85.0,55.0
4721,2025-03-18 14:00:00,1259.3233333333335,100.0,2.0,100.0,65.00333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.6666666666667,0.0,71.35000000000001,,67.0,69.0,85.0,55.0
4722,2025-03-18 14:15:00,1327.83,100.0,2.0,100.0,64.91000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,427.0,0.0,71.23333333333333,,67.0,69.0,85.0,55.0
4723,2025-03-18 14:30:00,1418.9399999999998,100.0,2.0,100.0,65.10333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.0,0.0,71.20666666666666,,67.0,69.0,85.0,55.0
4724,2025-03-18 14:45:00,1578.5666666666666,100.0,2.0,100.0,65.46333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,71.1,,67.0,69.0,85.0,55.0
4725,2025-03-18 15:00:00,1619.5333333333335,100.0,2.0,100.0,66.08333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,71.08666666666666,,67.0,69.0,85.0,55.0
4726,2025-03-18 15:15:00,1589.16,100.0,2.0,100.0,66.58,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,71.12,,67.0,69.0,85.0,55.0
4727,2025-03-18 15:30:00,1573.6233333333332,100.0,3.0,100.0,61.89666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.95666666666666,,67.0,69.0,85.0,55.0
4728,2025-03-18 15:45:00,1524.18,100.0,3.0,100.0,58.586666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.20333333333333,,67.0,69.0,85.0,55.0
4729,2025-03-18 16:00:00,1497.34,100.0,3.0,100.0,59.223333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,69.88333333333333,,67.0,69.0,85.0,55.0
4730,2025-03-18 16:15:00,1506.5233333333333,100.0,3.0,100.0,60.126666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,69.86999999999999,,67.0,69.0,85.0,55.0
4731,2025-03-18 16:30:00,1519.9399999999998,100.0,3.0,100.0,61.15333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.01666666666667,,67.0,69.0,85.0,55.0
4732,2025-03-18 16:45:00,1493.1033333333337,100.0,3.0,100.0,62.51666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,430.3333333333333,0.0,69.57,,67.0,69.0,85.0,55.0
4733,2025-03-18 17:00:00,1493.8066666666666,100.0,3.0,100.0,63.38333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,435.0,0.0,69.79,,67.0,69.0,85.0,55.0
4734,2025-03-18 17:15:00,1510.0533333333333,100.0,3.0,100.0,65.19,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,437.0,0.0,70.12333333333333,,67.0,69.0,85.0,55.0
4735,2025-03-18 17:30:00,1154.0866666666668,100.0,3.0,100.0,64.41666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.0,0.0,70.60000000000001,,67.0,69.0,85.0,55.0
4736,2025-03-18 17:45:00,909.0,100.0,3.0,100.0,62.623333333333335,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.63,,67.0,69.0,85.0,55.0
4737,2025-03-18 18:00:00,886.3966666666666,100.0,3.0,100.0,62.85,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,432.6666666666667,0.0,70.65333333333334,,67.0,69.0,85.0,55.0
4738,2025-03-18 18:15:00,886.3966666666666,100.0,3.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,441.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
4739,2025-03-18 18:30:00,893.46,100.0,3.0,100.0,63.21666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,450.6666666666667,0.0,70.65,,67.0,69.0,85.0,55.0
4740,2025-03-18 18:45:00,894.1666666666666,100.0,3.0,100.0,63.10999999999999,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,458.6666666666667,0.0,70.57,,67.0,69.0,85.0,55.0
4741,2025-03-18 19:00:00,898.4066666666666,100.0,3.0,100.0,62.51333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,464.0,0.0,70.31666666666666,,67.0,69.0,85.0,55.0
4742,2025-03-18 19:15:00,894.1666666666666,100.0,3.0,100.0,62.876666666666665,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,473.3333333333333,0.0,70.22333333333333,,67.0,69.0,85.0,55.0
4743,2025-03-18 19:30:00,890.6366666666667,100.0,3.0,100.0,63.083333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,478.6666666666667,0.0,70.23666666666666,,67.0,69.0,85.0,55.0
4744,2025-03-18 19:45:00,896.9933333333333,100.0,3.0,100.0,62.84666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,484.6666666666667,0.0,70.25,,67.0,69.0,85.0,55.0
4745,2025-03-18 20:00:00,947.8433333333334,100.0,3.0,100.0,62.76666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,486.0,0.0,70.35666666666667,,67.0,69.0,85.0,55.0
4746,2025-03-18 20:15:00,912.53,100.0,3.0,100.0,62.99,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,489.0,0.0,70.56333333333333,,67.0,69.0,85.0,55.0
4747,2025-03-18 20:30:00,953.4933333333332,100.0,3.0,100.0,63.14000000000001,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,489.3333333333333,0.0,70.81333333333333,,67.0,69.0,85.0,55.0
4748,2025-03-18 20:45:00,935.13,100.0,3.0,100.0,63.18,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,491.0,0.0,71.06,,67.0,69.0,85.0,55.0
4749,2025-03-18 21:00:00,958.44,100.0,3.0,100.0,62.46666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,492.0,0.0,71.10333333333334,,67.0,69.0,85.0,55.0
4750,2025-03-18 21:15:00,935.8366666666668,100.0,3.0,100.0,62.75666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,491.0,0.0,71.09333333333332,,67.0,69.0,85.0,55.0
4751,2025-03-18 21:30:00,930.8966666666666,100.0,3.0,100.0,62.59666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,495.0,0.0,70.99333333333334,,67.0,69.0,85.0,55.0
4752,2025-03-18 21:45:00,941.49,100.0,3.0,100.0,63.02666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,498.3333333333333,0.0,71.04333333333334,,67.0,69.0,85.0,55.0
4753,2025-03-18 22:00:00,921.7133333333336,100.0,3.0,100.0,63.00333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,500.3333333333333,0.0,71.31,,67.0,69.0,85.0,55.0
4754,2025-03-18 22:15:00,930.19,100.0,3.0,100.0,62.51,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,501.6666666666667,0.0,71.40666666666667,,67.0,69.0,85.0,55.0
4755,2025-03-18 22:30:00,918.18,100.0,3.0,100.0,61.93,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,504.3333333333333,0.0,71.22333333333333,,67.0,69.0,85.0,55.0
4756,2025-03-18 22:45:00,929.4833333333332,100.0,3.0,100.0,61.73666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,509.0,0.0,70.89999999999999,,67.0,69.0,85.0,55.0
4757,2025-03-18 23:00:00,947.1366666666668,100.0,3.0,100.0,61.84,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,513.0,0.0,70.81666666666666,,67.0,69.0,85.0,55.0
4758,2025-03-18 23:15:00,930.8933333333332,100.0,3.0,100.0,61.71333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,516.3333333333334,0.0,70.82333333333334,,67.0,69.0,85.0,55.0
4759,2025-03-18 23:30:00,907.5866666666668,100.0,3.0,100.0,61.25,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,517.0,0.0,70.79,,67.0,69.0,85.0,55.0
4760,2025-03-18 23:45:00,945.7266666666666,100.0,3.0,100.0,60.75666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,517.6666666666666,0.0,70.47333333333334,,67.0,69.0,85.0,55.0
4761,2025-03-19 00:00:00,1454.9666666666665,100.0,3.0,94.0,61.43,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,511.6666666666667,0.0,70.08333333333333,,67.0,69.0,85.0,55.0
4762,2025-03-19 00:15:00,1875.9133333333327,100.0,3.0,93.66666666666669,63.07333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,442.3333333333333,0.0,69.85333333333334,,67.0,69.0,85.0,55.0
4763,2025-03-19 00:30:00,1791.8666666666668,100.0,3.0,100.0,62.93333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,422.0,0.0,69.58666666666666,,67.0,69.0,85.0,55.0
4764,2025-03-19 00:45:00,1702.17,100.0,3.0,100.0,62.75666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,69.51,,67.0,69.0,85.0,55.0
4765,2025-03-19 01:00:00,1646.37,100.0,3.0,100.0,62.35333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.54333333333334,,67.0,69.0,85.0,55.0
4766,2025-03-19 01:15:00,1590.5733333333335,100.0,3.0,100.0,62.29333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,69.56333333333333,,67.0,69.0,85.0,55.0
4767,2025-03-19 01:30:00,1558.08,100.0,3.0,100.0,61.71666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.64333333333333,,67.0,69.0,85.0,55.0
4768,2025-03-19 01:45:00,1555.26,100.0,3.0,100.0,61.77666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.69,,67.0,69.0,85.0,55.0
4769,2025-03-19 02:00:00,1523.4733333333334,100.0,3.0,100.0,61.38,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.69,,67.0,69.0,85.0,55.0
4770,2025-03-19 02:15:00,1470.5,100.0,3.0,100.0,61.23,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
4771,2025-03-19 02:30:00,1484.63,100.0,3.0,100.0,61.09,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.71,,67.0,69.0,85.0,55.0
4772,2025-03-19 02:45:00,1474.743333333333,100.0,3.0,100.0,61.09,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.78666666666668,,67.0,69.0,85.0,55.0
4773,2025-03-19 03:00:00,1473.3266666666666,100.0,3.0,100.0,61.16666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.82,,67.0,69.0,85.0,55.0
4774,2025-03-19 03:15:00,1447.1966666666667,100.0,3.0,100.0,60.98666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,409.0,0.0,69.83333333333333,,67.0,69.0,85.0,55.0
4775,2025-03-19 03:30:00,1473.33,100.0,3.0,100.0,60.46,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
4776,2025-03-19 03:45:00,1495.93,100.0,3.0,100.0,60.36666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,408.6666666666667,0.0,69.82666666666667,,67.0,69.0,85.0,55.0
4777,2025-03-19 04:00:00,1456.3766666666668,100.0,3.0,100.0,59.93333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.0,0.0,69.8,,67.0,69.0,85.0,55.0
4778,2025-03-19 04:15:00,1522.7666666666669,100.0,3.0,100.0,59.59333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.3333333333333,0.0,69.68333333333334,,67.0,69.0,85.0,55.0
4779,2025-03-19 04:30:00,1512.88,100.0,3.0,100.0,59.31,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.63333333333333,,67.0,69.0,85.0,55.0
4780,2025-03-19 04:45:00,1484.63,100.0,3.0,100.0,59.14666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,410.6666666666667,0.0,69.57333333333332,,67.0,69.0,85.0,55.0
4781,2025-03-19 05:00:00,1488.16,100.0,3.0,100.0,58.906666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.0,0.0,69.54333333333334,,67.0,69.0,85.0,55.0
4782,2025-03-19 05:15:00,1488.87,100.0,3.0,100.0,58.85,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,69.41333333333334,,67.0,69.0,85.0,55.0
4783,2025-03-19 05:30:00,1459.91,100.0,3.0,100.0,58.71,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.29,,67.0,69.0,85.0,55.0
4784,2025-03-19 05:45:00,1487.4533333333331,100.0,3.0,100.0,58.46,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,413.3333333333333,0.0,69.17333333333333,,67.0,69.0,85.0,55.0
4785,2025-03-19 06:00:00,1482.5066666666664,100.0,3.0,100.0,58.44,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,69.14333333333333,,67.0,69.0,85.0,55.0
4786,2025-03-19 06:15:00,1491.6933333333334,100.0,2.0,100.0,65.96,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.42666666666666,,67.0,69.0,85.0,55.0
4787,2025-03-19 06:30:00,1493.8066666666666,100.0,3.0,100.0,58.69333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.0,0.0,69.96333333333332,,67.0,69.0,85.0,55.0
4788,2025-03-19 06:45:00,1479.6833333333334,100.0,2.0,100.0,65.95,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,414.6666666666667,0.0,69.92333333333333,,67.0,69.0,85.0,55.0
4789,2025-03-19 07:00:00,1467.6766666666665,100.0,2.0,100.0,66.27666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,70.58333333333333,,67.0,69.0,85.0,55.0
4790,2025-03-19 07:15:00,1467.68,100.0,2.0,100.0,66.03666666666668,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.0,0.0,71.00666666666667,,67.0,69.0,85.0,55.0
4791,2025-03-19 07:30:00,1469.7933333333333,100.0,2.0,100.0,65.50333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.0,0.0,71.14,,67.0,69.0,85.0,55.0
4792,2025-03-19 07:45:00,1490.9833333333331,100.0,2.0,100.0,65.38666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.0,0.0,71.16333333333334,,67.0,69.0,85.0,55.0
4793,2025-03-19 08:00:00,1506.5199999999998,100.0,2.0,100.0,65.37,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.0,0.0,71.15,,67.0,69.0,85.0,55.0
4794,2025-03-19 08:15:00,1479.6866666666665,100.0,2.0,100.0,65.25,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,71.03666666666668,,67.0,69.0,85.0,55.0
4795,2025-03-19 08:30:00,1515.7066666666667,100.0,2.0,100.0,65.12333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.93333333333334,,67.0,69.0,85.0,55.0
4796,2025-03-19 08:45:00,1490.28,100.0,2.0,100.0,65.12666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.81,,67.0,69.0,85.0,55.0
4797,2025-03-19 09:00:00,1529.1233333333332,100.0,2.0,100.0,65.39,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.3333333333333,0.0,70.68666666666667,,67.0,69.0,85.0,55.0
4798,2025-03-19 09:15:00,1526.3,100.0,2.0,100.0,65.38333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.70333333333333,,67.0,69.0,85.0,55.0
4799,2025-03-19 09:30:00,1527.006666666667,100.0,2.0,100.0,65.44,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.0,0.0,70.68,,67.0,69.0,85.0,55.0
4800,2025-03-19 09:45:00,1558.435,100.0,2.0,100.0,65.5,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,417.5,0.0,70.665,,67.0,69.0,85.0,55.0
4801,2025-03-19 10:00:00,1524.1833333333334,100.0,2.0,100.0,65.48666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,416.6666666666667,0.0,70.65666666666667,,67.0,69.0,85.0,55.0
4802,2025-03-19 10:15:00,1524.18,100.0,2.0,100.0,65.11666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.54,,67.0,69.0,85.0,55.0
4803,2025-03-19 10:30:00,1525.5933333333332,100.0,2.0,100.0,64.46333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,420.0,0.0,70.52666666666667,,67.0,69.0,85.0,55.0
4804,2025-03-19 10:45:00,1535.4800000000002,100.0,2.0,100.0,64.23333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,421.6666666666667,0.0,70.39666666666666,,67.0,69.0,85.0,55.0
4805,2025-03-19 11:00:00,1522.0633333333333,100.0,2.0,100.0,64.01333333333334,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.37666666666667,,67.0,69.0,85.0,55.0
4806,2025-03-19 11:15:00,1494.5166666666669,100.0,2.0,100.0,63.833333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.0,0.0,70.30333333333333,,67.0,69.0,85.0,55.0
4807,2025-03-19 11:30:00,1467.68,100.0,2.0,100.0,63.53333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,424.3333333333333,0.0,70.28,,67.0,69.0,85.0,55.0
4808,2025-03-19 11:45:00,1482.513333333333,100.0,2.0,100.0,63.34666666666666,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,428.3333333333333,0.0,70.29666666666667,,67.0,69.0,85.0,55.0
4809,2025-03-19 12:00:00,1495.2233333333334,100.0,2.0,100.0,63.30666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.33999999999999,,67.0,69.0,85.0,55.0
4810,2025-03-19 12:15:00,1577.1566666666668,100.0,2.0,100.0,63.56333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.3333333333333,0.0,70.38,,67.0,69.0,85.0,55.0
4811,2025-03-19 12:30:00,1517.8233333333335,100.0,2.0,100.0,63.93666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,429.6666666666667,0.0,70.39,,67.0,69.0,85.0,55.0
4812,2025-03-19 12:45:00,1522.0633333333335,100.0,2.0,100.0,64.71333333333332,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,425.3333333333333,0.0,70.47666666666667,,67.0,69.0,85.0,55.0
4813,2025-03-19 13:00:00,1476.86,100.0,2.0,100.0,65.74666666666667,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,419.3333333333333,0.0,70.62666666666667,,67.0,69.0,85.0,55.0
4814,2025-03-19 13:15:00,1544.6633333333332,100.0,,100.0,66.44333333333333,1875.21,0.0,66.99,,0.0,74.0,0.0,70.0,415.3333333333333,0.0,70.79,,67.0,69.0,85.0,55.0
4815,2025-03-19 13:30:00,1571.503333333333,100.0,2.0,100.0,61.66333333333333,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.6666666666667,0.0,70.88000000000001,,67.0,69.0,85.0,55.0
4816,2025-03-19 13:45:00,1483.9233333333334,100.0,3.0,100.0,63.473333333333336,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,412.0,0.0,70.25,,67.0,69.0,85.0,55.0
4817,2025-03-19 14:00:00,1490.63,100.0,2.0,100.0,66.495,1875.21,0.0,66.99,2.0,0.0,74.0,0.0,70.0,411.0,0.0,70.7,,67.0,69.0,85.0,55.0
