,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
269,2025-01-30 23:45:00,125.01,2.1199999999999903,0.0,31.0,102.96333333333332,125.01,0.0,72.0,78.3,70.0,0.0,70.0,72.0,71.39999999999999,-0.6200000000000045,,67.0,69.0,68.0,68.0,,0.0
270,2025-01-31 00:00:00,125.71666666666664,0.0,0.0,31.0,103.6,125.01,0.0,72.0,80.38666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.5600000000000023,,67.0,69.0,68.0,68.0,,0.0
271,2025-01-31 00:15:00,126.42333333333332,2.1199999999999903,0.0,31.0,105.29333333333334,125.01,0.0,72.0,84.13666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.4899999999999949,,67.0,69.0,68.0,68.0,,0.0
272,2025-01-31 00:30:00,126.42333333333332,2.1199999999999903,0.0,31.0,105.20333333333332,125.01,0.0,72.0,83.39666666666666,70.0,0.0,70.0,72.0,71.67,-0.4000000000000057,,67.0,69.0,68.0,68.0,,0.0
273,2025-01-31 00:45:00,125.01333333333334,2.1199999999999903,0.0,31.0,105.80666666666669,125.01,0.0,72.0,83.59333333333333,70.0,0.0,70.0,72.0,71.77,-0.2900000000000062,,67.0,69.0,68.0,68.0,,0.0
274,2025-01-31 01:00:00,124.30666666666669,-2.1099999999999994,0.0,31.0,105.6,125.01,0.0,72.0,82.41000000000001,70.0,0.0,70.0,72.0,71.88666666666667,-0.2000000000000028,,67.0,69.0,68.0,68.0,,0.0
275,2025-01-31 01:15:00,123.60333333333334,0.0,0.0,31.0,105.27666666666666,125.01,0.0,72.0,82.01,70.0,0.0,70.0,72.0,71.92666666666666,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
276,2025-01-31 01:30:00,125.71666666666664,-2.1099999999999994,2.68,31.0,104.19666666666666,125.01,0.0,72.0,79.43333333333334,70.0,0.0,70.0,72.0,72.06333333333333,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
277,2025-01-31 01:45:00,125.71666666666664,2.1199999999999903,4.113333333333333,31.0,104.03666666666668,125.01,0.0,72.0,78.31333333333333,70.0,0.0,70.0,72.0,72.09,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
278,2025-01-31 02:00:00,126.42333333333332,2.1199999999999903,6.736666666666667,31.0,103.13,125.01,0.0,72.0,76.39,70.0,0.0,70.0,72.0,72.14,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
279,2025-01-31 02:15:00,124.30666666666669,2.1199999999999903,10.643333333333333,31.0,102.06,125.01,0.0,72.0,73.45666666666666,70.0,0.0,70.0,72.0,72.21,0.1899999999999977,,67.0,69.0,68.0,68.0,,0.0
280,2025-01-31 02:30:00,125.71666666666664,0.0,12.403333333333334,31.0,101.31666666666666,125.01,0.0,72.0,71.69666666666667,70.0,0.0,70.0,72.0,72.21,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
281,2025-01-31 02:45:00,125.71666666666664,2.1199999999999903,14.226666666666668,31.0,100.52666666666666,125.01,0.0,72.0,70.01333333333334,70.0,0.0,70.0,72.0,72.22333333333334,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
282,2025-01-31 03:00:00,125.01,2.1199999999999903,16.386666666666667,31.0,99.86333333333334,125.01,0.0,72.0,67.94666666666667,70.0,0.0,70.0,72.0,72.22333333333334,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
283,2025-01-31 03:15:00,125.01,0.0,17.81,31.0,99.19333333333334,125.01,0.0,72.0,66.35333333333334,70.0,0.0,70.0,72.0,72.21,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
284,2025-01-31 03:30:00,125.01,0.0,19.356666666666666,31.0,98.27666666666666,125.01,0.0,72.0,64.74333333333333,70.0,0.0,70.0,72.0,72.20333333333333,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
285,2025-01-31 03:45:00,126.42333333333332,0.0,17.82,31.0,98.05333333333331,125.01,0.0,72.0,65.07333333333332,70.0,0.0,70.0,72.0,72.13000000000001,0.2099999999999937,,67.0,69.0,68.0,68.0,,0.0
286,2025-01-31 04:00:00,127.13,2.1199999999999903,18.576666666666664,30.33333333333333,97.87333333333332,125.01,0.0,72.0,64.26,70.0,0.0,70.0,72.0,72.11666666666666,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
287,2025-01-31 04:15:00,126.42333333333332,4.239999999999995,21.55333333333333,30.0,96.60666666666668,125.01,0.0,72.0,62.01666666666667,70.0,0.0,70.0,72.0,72.17,0.0999999999999943,,67.0,69.0,68.0,68.0,,0.0
288,2025-01-31 04:30:00,126.42333333333332,2.1199999999999903,22.68,30.0,95.83333333333331,125.01,0.0,72.0,60.81,70.0,0.0,70.0,72.0,72.17333333333333,0.1899999999999977,,67.0,69.0,68.0,68.0,,0.0
289,2025-01-31 04:45:00,125.01,2.1199999999999903,24.99333333333333,30.0,94.65333333333332,125.01,0.0,72.0,58.82333333333333,70.0,0.0,70.0,72.0,72.18666666666667,0.1800000000000068,,67.0,69.0,68.0,68.0,,0.0
290,2025-01-31 05:00:00,125.71666666666664,0.0,22.656666666666663,30.0,94.95,125.01,0.0,72.0,59.77666666666666,70.0,0.0,70.0,72.0,72.09,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
291,2025-01-31 05:15:00,125.01,0.0,23.27333333333333,30.0,94.74666666666668,125.01,0.0,72.0,59.10999999999999,70.0,0.0,70.0,72.0,72.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
292,2025-01-31 05:30:00,125.01333333333334,0.0,24.026666666666667,30.0,94.39333333333332,125.01,0.0,72.0,58.38,70.0,0.0,70.0,72.0,72.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
293,2025-01-31 05:45:00,125.01,-2.1099999999999994,24.5,30.0,94.19,125.01,0.0,72.0,57.81333333333333,70.0,0.0,70.0,72.0,72.08333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
294,2025-01-31 06:00:00,125.71999999999998,0.0,24.66333333333333,30.0,94.01666666666668,125.01,0.0,72.0,57.47666666666667,70.0,0.0,70.0,72.0,72.05666666666666,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
295,2025-01-31 06:15:00,124.30666666666669,2.1199999999999903,24.51,30.0,93.93666666666668,125.01,0.0,72.0,57.34666666666666,70.0,0.0,70.0,72.0,72.05,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
296,2025-01-31 06:30:00,124.30666666666669,0.0,25.83333333333333,30.0,93.74,125.01,0.0,72.0,56.36000000000001,70.0,0.0,70.0,72.0,72.07666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0
297,2025-01-31 06:45:00,124.30666666666669,-2.1099999999999994,26.28333333333333,30.0,93.64666666666666,125.01,0.0,72.0,55.81666666666666,70.0,0.0,70.0,72.0,72.06333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
298,2025-01-31 07:00:00,124.30666666666669,0.0,22.836666666666662,30.0,94.95333333333332,125.01,0.0,72.0,57.876666666666665,70.0,0.0,70.0,72.0,71.94666666666666,0.0100000000000051,,67.0,69.0,68.0,68.0,,0.0
299,2025-01-31 07:15:00,125.71666666666664,-2.1099999999999994,26.266666666666666,30.0,94.09,125.01,0.0,72.0,55.76333333333333,70.0,0.0,70.0,72.0,72.05666666666666,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
300,2025-01-31 07:30:00,124.30666666666669,0.0,26.540000000000003,30.0,93.74,125.01,0.0,72.0,55.400000000000006,70.0,0.0,70.0,72.0,72.05,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
301,2025-01-31 07:45:00,125.71666666666664,0.0,27.616666666666664,30.0,93.32666666666668,125.01,0.0,72.0,54.53,70.0,0.0,70.0,72.0,72.07666666666667,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0
302,2025-01-31 08:00:00,127.13,2.1199999999999903,28.84,29.666666666666668,92.46333333333332,125.01,0.0,72.0,53.53,70.0,0.0,70.0,72.0,72.09,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
303,2025-01-31 08:15:00,125.71666666666664,2.1199999999999903,29.38,29.33333333333333,91.99333333333334,125.01,0.0,72.0,52.93333333333334,70.0,0.0,70.0,72.0,72.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
304,2025-01-31 08:30:00,124.30666666666669,0.0,30.25333333333333,29.0,91.74666666666668,125.01,0.0,72.0,52.13,70.0,0.0,70.0,72.0,72.09,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
305,2025-01-31 08:45:00,126.42333333333332,0.0,30.91,29.0,91.01333333333334,125.01,0.0,72.0,51.43666666666667,70.0,0.0,70.0,72.0,72.08333333333333,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
306,2025-01-31 09:00:00,125.01,2.1199999999999903,29.44333333333333,28.83333333333333,91.17666666666666,125.01,0.0,72.0,52.17,70.0,0.0,70.0,72.0,72.02,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
307,2025-01-31 09:15:00,125.71666666666664,0.0,27.33666666666667,28.666666666666668,91.84333333333332,125.01,0.0,72.0,53.51,70.0,0.0,70.0,72.0,71.96666666666665,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
308,2025-01-31 09:30:00,124.30666666666669,0.0,27.896666666666665,29.0,91.79666666666668,125.01,0.0,72.0,53.19,70.0,0.0,70.0,72.0,71.97333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0
309,2025-01-31 09:45:00,122.19333333333334,-2.1099999999999994,27.046666666666667,29.0,92.29666666666668,125.01,0.0,72.0,53.77,70.0,0.0,70.0,72.0,71.96,-0.0400000000000062,,67.0,69.0,68.0,68.0,,0.0
310,2025-01-31 10:00:00,124.30666666666669,-2.1099999999999994,27.633333333333336,30.0,91.83,125.01,0.0,72.0,53.4,70.0,0.0,70.0,72.0,71.98333333333333,0.0,,67.0,69.0,68.0,68.0,,0.0
311,2025-01-31 10:15:00,126.42333333333332,0.0,25.896666666666665,30.5,92.4,125.01,0.0,72.0,54.56,70.0,0.0,70.0,72.0,71.94,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
312,2025-01-31 10:30:00,125.01,2.1199999999999903,25.383333333333336,30.5,92.63,125.01,0.0,72.0,55.01666666666667,70.0,0.0,70.0,72.0,71.94,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
313,2025-01-31 10:45:00,123.60333333333334,0.0,25.1,30.5,93.03000000000002,125.01,0.0,72.0,55.333333333333336,70.0,0.0,70.0,72.0,71.94,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
314,2025-01-31 11:00:00,126.42333333333332,-2.1099999999999994,24.52,30.5,93.17333333333332,125.01,0.0,72.0,55.84666666666666,70.0,0.0,70.0,72.0,71.93333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
315,2025-01-31 11:15:00,125.71666666666664,2.1199999999999903,24.48333333333333,30.5,93.26666666666668,125.01,0.0,72.0,56.02333333333333,70.0,0.0,70.0,72.0,71.94,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
316,2025-01-31 11:30:00,125.71666666666664,0.0,23.92333333333333,30.5,93.50666666666666,125.01,0.0,72.0,56.5,70.0,0.0,70.0,72.0,71.93333333333334,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
317,2025-01-31 11:45:00,125.71666666666664,0.0,23.316666666666663,30.5,93.41,125.01,0.0,72.0,57.04,70.0,0.0,70.0,72.0,71.92666666666666,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
318,2025-01-31 12:00:00,126.42333333333332,0.0,23.313333333333333,30.33333333333333,93.64,125.01,0.0,72.0,57.18333333333334,70.0,0.0,70.0,72.0,71.94,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
319,2025-01-31 12:15:00,125.71666666666664,2.1199999999999903,22.96,29.83333333333333,94.16333333333334,125.01,0.0,72.0,57.54333333333333,70.0,0.0,70.0,72.0,71.94,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
320,2025-01-31 12:30:00,126.42333333333332,0.0,24.326666666666668,29.5,94.19333333333331,125.01,0.0,72.0,56.82333333333333,70.0,0.0,70.0,72.0,71.99,-0.0600000000000022,,67.0,69.0,68.0,68.0,,0.0
321,2025-01-31 12:45:00,127.13,2.1199999999999903,23.973333333333333,29.5,94.58333333333331,125.01,0.0,72.0,56.99,70.0,0.0,70.0,72.0,71.97666666666667,0.0300000000000011,,67.0,69.0,68.0,68.0,,0.0
322,2025-01-31 13:00:00,126.42333333333332,4.239999999999995,27.88,29.33333333333333,93.61,125.01,0.0,72.0,54.49666666666667,70.0,0.0,70.0,72.0,72.08333333333333,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0
323,2025-01-31 13:15:00,123.6,2.1199999999999903,28.293333333333333,30.166666666666668,87.00333333333333,125.01,0.0,72.0,53.95666666666667,70.0,0.0,70.0,72.0,72.07,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
324,2025-01-31 13:30:00,125.71999999999998,0.0,29.33,30.33333333333333,89.71,125.01,0.0,72.0,53.07333333333333,70.0,0.0,70.0,72.0,72.09,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
325,2025-01-31 13:45:00,122.89666666666666,-2.1099999999999994,30.21666666666667,31.33333333333333,87.75,125.01,0.0,72.0,52.23333333333333,70.0,0.0,70.0,72.0,72.09,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
326,2025-01-31 14:00:00,122.89666666666666,0.0,29.9,29.666666666666668,85.30333333333333,125.01,0.0,72.0,52.120000000000005,70.0,0.0,70.0,72.0,72.07666666666667,0.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
327,2025-01-31 14:15:00,125.72,-4.230000000000004,34.1,31.166666666666668,87.94,125.01,0.0,72.0,49.38,70.0,0.0,70.0,72.0,72.15333333333332,0.0499999999999971,,67.0,69.0,68.0,68.0,,0.0
328,2025-01-31 14:30:00,125.01333333333334,4.239999999999995,36.59,29.166666666666668,81.33333333333333,125.01,0.0,72.0,47.23333333333333,70.0,0.0,70.0,72.0,72.18333333333334,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
329,2025-01-31 14:45:00,126.42333333333332,2.1199999999999903,22.81,30.5,85.7,125.01,0.0,72.0,55.473333333333336,70.0,0.0,70.0,72.0,71.78333333333333,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
330,2025-01-31 15:00:00,125.01,0.0,9.826666666666666,30.5,91.69333333333331,125.01,0.0,72.0,64.45,70.0,0.0,70.0,72.0,71.46,-0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
331,2025-01-31 15:15:00,124.30666666666669,0.0,2.38,30.5,95.24,125.01,0.0,72.0,70.6,70.0,0.0,70.0,72.0,71.37666666666667,-0.5999999999999943,,67.0,69.0,68.0,68.0,,0.0
332,2025-01-31 15:30:00,125.71666666666664,0.0,0.9333333333333332,30.666666666666668,96.13333333333333,125.01,0.0,72.0,73.23666666666666,70.0,0.0,70.0,72.0,71.44666666666666,-0.6200000000000045,,67.0,69.0,68.0,68.0,,0.0
333,2025-01-31 15:45:00,126.42333333333332,2.1199999999999903,0.0,31.0,97.38,125.01,0.0,72.0,76.07666666666667,70.0,0.0,70.0,72.0,71.50333333333333,-0.5300000000000011,,67.0,69.0,68.0,68.0,,0.0
334,2025-01-31 16:00:00,125.01,2.1199999999999903,0.0,31.0,99.17,125.01,0.0,72.0,79.49,70.0,0.0,70.0,72.0,71.51666666666667,-0.5100000000000051,,67.0,69.0,68.0,68.0,,0.0
335,2025-01-31 16:15:00,125.01,0.0,0.0,31.0,99.79,125.01,0.0,72.0,81.70666666666666,70.0,0.0,70.0,72.0,71.58333333333333,-0.4699999999999988,,67.0,69.0,68.0,68.0,,0.0
336,2025-01-31 16:30:00,126.42333333333332,0.0,1.1566666666666667,31.0,98.62333333333332,125.01,0.0,72.0,78.45666666666666,70.0,0.0,70.0,72.0,71.83999999999999,-0.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
337,2025-01-31 16:45:00,126.42333333333332,0.0,12.29,31.0,95.83,125.01,0.0,72.0,71.43,70.0,0.0,70.0,72.0,72.18666666666667,-0.0799999999999983,,67.0,69.0,68.0,68.0,,0.0
338,2025-01-31 17:00:00,125.71666666666664,2.1199999999999903,13.126666666666669,30.5,95.12,125.01,0.0,72.0,70.28666666666668,70.0,0.0,70.0,72.0,72.15666666666665,0.2300000000000039,,67.0,69.0,68.0,68.0,,0.0
339,2025-01-31 17:15:00,125.71999999999998,0.0,9.656666666666666,29.666666666666668,95.76666666666668,125.01,0.0,72.0,72.09333333333333,70.0,0.0,70.0,72.0,72.02666666666666,0.0699999999999931,,67.0,69.0,68.0,68.0,,0.0
340,2025-01-31 17:30:00,124.30666666666669,-2.1099999999999994,6.016666666666667,29.5,96.80333333333331,125.01,0.0,72.0,74.31666666666666,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,36.84,0.0
341,2025-01-31 17:45:00,125.71666666666664,0.0,0.8333333333333334,29.5,98.68,125.01,0.0,72.0,77.81333333333333,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,37.46,0.0
342,2025-01-31 18:00:00,125.01,2.1199999999999903,0.0,30.0,99.49333333333334,125.01,0.0,72.0,79.42666666666666,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,39.52,0.0
343,2025-01-31 18:15:00,124.30666666666669,0.0,0.0,30.0,100.33666666666666,125.01,0.0,72.0,81.24333333333334,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,39.95,0.0
344,2025-01-31 18:30:00,124.30666666666669,0.0,0.0,30.166666666666668,101.42,125.01,0.0,72.0,83.55666666666667,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,40.53,0.0
345,2025-01-31 18:45:00,126.42333333333332,-2.1099999999999994,0.0,30.0,101.17,125.01,0.0,72.0,84.33999999999999,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,41.620000000000005,0.0
346,2025-01-31 19:00:00,127.83666666666666,0.0,0.0,29.33333333333333,102.78333333333336,125.01,0.0,72.0,88.89999999999999,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,41.58,0.0
347,2025-01-31 19:15:00,125.71666666666664,2.1199999999999903,0.0,29.0,103.91,125.01,0.0,72.0,91.35,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,42.68,0.0
348,2025-01-31 19:30:00,125.01,0.0,0.0,30.0,104.42,125.01,0.0,72.0,94.25666666666666,70.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,44.17,0.0
349,2025-01-31 19:45:00,127.83666666666666,0.0,0.0,30.166666666666668,103.73666666666666,125.01,0.0,72.0,97.25333333333332,70.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,44.91,0.0
350,2025-01-31 20:00:00,126.42333333333332,2.1199999999999903,0.0,28.83333333333333,103.55666666666669,125.71666666666664,0.0,72.0,99.58333333333331,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,43.99999999999999,0.0
351,2025-01-31 20:15:00,125.71666666666664,0.0,0.0,28.33333333333333,103.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,43.760000000000005,0.0
352,2025-01-31 20:30:00,126.42333333333332,0.0,0.0,28.0,103.28666666666668,125.01,0.0,72.0,97.95666666666666,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,44.38,0.0
353,2025-01-31 20:45:00,126.42333333333332,0.0,0.0,28.0,103.07666666666668,125.01,0.0,72.0,98.09666666666664,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,43.87,0.0
354,2025-01-31 21:00:00,127.13,0.0,4.24,27.83333333333333,102.87,125.01,0.0,72.0,94.72666666666667,70.0,0.0,70.0,72.0,72.12666666666667,,,67.0,69.0,68.0,68.0,44.22,0.0
355,2025-01-31 21:15:00,127.13,4.239999999999995,27.33,28.33333333333333,99.15666666666668,125.01,0.0,72.0,79.62,70.0,0.0,70.0,72.0,72.72333333333334,,,67.0,69.0,68.0,68.0,43.760000000000005,0.0
356,2025-01-31 21:30:00,144.08,2.1199999999999903,39.99666666666667,29.666666666666668,83.86666666666667,141.96333333333334,0.0,72.0,47.28,70.0,0.0,70.0,72.0,72.87666666666667,,,67.0,69.0,68.0,68.0,38.57000000000001,0.0
357,2025-01-31 21:45:00,180.1,0.0,46.51666666666667,35.0,60.370000000000005,181.51666666666665,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.87333333333333,,,67.0,69.0,68.0,68.0,36.21000000000001,0.0
358,2025-01-31 22:00:00,163.86,-4.240000000000009,30.26,32.166666666666664,60.123333333333335,161.03333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.28333333333335,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
359,2025-01-31 22:15:00,123.6,2.119999999999976,0.0,27.0,63.68666666666667,125.01,0.0,72.0,16.16333333333333,70.0,0.0,70.0,72.0,70.97000000000001,,,67.0,69.0,68.0,68.0,1.8599999999999997,0.0
360,2025-01-31 22:30:00,126.42333333333332,0.0,0.0,27.0,74.51666666666667,125.01,0.0,72.0,29.540000000000003,70.0,0.0,70.0,72.0,70.98,,,67.0,69.0,68.0,68.0,6.020000000000003,0.0
361,2025-01-31 22:45:00,123.60333333333334,0.0,0.0,28.33333333333333,74.81,125.01,0.0,72.0,37.126666666666665,70.0,0.0,70.0,72.0,70.97,,,67.0,69.0,68.0,68.0,19.01,0.0
362,2025-01-31 23:00:00,125.71999999999998,-2.1099999999999994,0.0,27.5,81.30333333333333,125.01,0.0,72.0,42.43,70.0,0.0,70.0,72.0,71.06,,,67.0,69.0,68.0,68.0,8.810000000000002,0.0
363,2025-01-31 23:15:00,125.01333333333334,-2.1099999999999994,0.0,29.0,78.26666666666667,125.01,0.0,72.0,39.443333333333335,70.0,0.0,70.0,72.0,71.49333333333334,,,67.0,69.0,68.0,68.0,19.69,0.0
364,2025-01-31 23:30:00,126.42333333333332,2.1199999999999903,0.0,27.666666666666668,76.98666666666666,125.01,0.0,72.0,38.52333333333333,70.0,0.0,70.0,72.0,71.69,,,67.0,69.0,68.0,68.0,21.55,0.0
365,2025-01-31 23:45:00,125.01666666666668,0.0,0.0,29.0,80.01,125.01,0.0,72.0,42.31,70.0,0.0,70.0,72.0,71.61,,,67.0,69.0,68.0,68.0,16.0,0.0
366,2025-02-01 00:00:00,125.71666666666664,4.239999999999995,0.0,27.666666666666668,83.04,125.01,0.0,72.0,49.86666666666667,70.0,0.0,70.0,72.0,71.41,,,67.0,69.0,68.0,68.0,26.710000000000008,0.0
367,2025-02-01 00:15:00,126.42333333333332,0.0,0.0,28.666666666666668,89.50666666666666,125.01,0.0,72.0,51.97666666666667,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,24.210000000000008,0.0
368,2025-02-01 00:30:00,123.60333333333334,2.1199999999999903,0.0,28.83333333333333,87.71999999999998,125.01,0.0,72.0,55.47,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,29.27000000000001,0.0
369,2025-02-01 00:45:00,124.30666666666669,0.0,0.0,28.166666666666668,90.49666666666668,125.01,0.0,72.0,57.22,70.0,0.0,70.0,72.0,71.59333333333333,,,67.0,69.0,68.0,68.0,33.89,0.0
370,2025-02-01 01:00:00,125.71666666666664,-4.230000000000004,0.0,29.5,94.31333333333332,125.01,0.0,72.0,59.61333333333334,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,28.570000000000007,0.0
371,2025-02-01 01:15:00,125.71666666666664,0.0,0.0,28.33333333333333,94.66666666666669,125.01,0.0,72.0,61.29,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,37.13000000000001,0.0
372,2025-02-01 01:30:00,125.71999999999998,0.0,0.0,29.83333333333333,95.91333333333334,125.01,0.0,72.0,61.42333333333334,70.0,0.0,70.0,72.0,71.76333333333334,,,67.0,69.0,68.0,68.0,31.414999999999992,0.0
373,2025-02-01 01:45:00,125.71666666666664,2.1199999999999903,0.0,28.166666666666668,95.50333333333332,125.01,0.0,72.0,62.14000000000001,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,38.14,0.0
374,2025-02-01 02:00:00,124.30666666666669,0.0,0.0,30.0,95.69,125.01,0.0,72.0,62.84666666666666,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,32.275000000000006,0.0
375,2025-02-01 02:15:00,125.71666666666664,0.0,0.0,28.5,97.49,125.01,0.0,72.0,61.52333333333333,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,39.38,0.0
376,2025-02-01 02:30:00,125.01,2.1199999999999903,0.0533333333333333,28.5,97.62,125.01,0.0,72.0,61.27666666666667,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,29.835000000000008,0.0
377,2025-02-01 02:45:00,125.01,0.0,2.3666666666666667,28.5,96.38666666666666,125.01,0.0,72.0,59.32333333333333,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,39.515,0.0
378,2025-02-01 03:00:00,125.71666666666664,0.0,4.096666666666667,28.5,95.36666666666667,125.01,0.0,72.0,58.03,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,29.905,0.0
379,2025-02-01 03:15:00,123.60333333333334,2.1199999999999903,5.026666666666666,28.5,94.78666666666668,125.01,0.0,72.0,57.173333333333325,70.0,0.0,70.0,72.0,72.09333333333333,,,67.0,69.0,68.0,68.0,37.6,0.0
380,2025-02-01 03:30:00,123.60333333333334,-2.1099999999999994,8.843333333333334,28.83333333333333,93.00333333333332,125.01,0.0,72.0,54.46666666666667,70.0,0.0,70.0,72.0,72.17666666666666,,,67.0,69.0,68.0,68.0,32.62,0.0
381,2025-02-01 03:45:00,123.60333333333334,0.0,10.106666666666667,29.0,91.85666666666668,125.01,0.0,72.0,53.123333333333335,70.0,0.0,70.0,72.0,72.16666666666667,,,67.0,69.0,68.0,68.0,32.845000000000006,0.0
382,2025-02-01 04:00:00,125.01,0.0,9.11,29.0,91.82666666666668,125.01,0.0,72.0,53.29,70.0,0.0,70.0,72.0,72.10333333333334,,,67.0,69.0,68.0,68.0,31.84499999999999,0.0
383,2025-02-01 04:15:00,124.30666666666669,0.0,9.436666666666667,29.0,91.37666666666668,125.01,0.0,72.0,52.77333333333333,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,25.349999999999994,0.0
384,2025-02-01 04:30:00,122.90000000000002,0.0,9.66,29.666666666666668,91.22,125.01,0.0,72.0,52.35333333333333,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,33.85000000000001,0.0
385,2025-02-01 04:45:00,125.01,-2.1099999999999994,9.776666666666666,30.0,91.08333333333331,125.01,0.0,72.0,52.02666666666666,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,27.200000000000003,0.0
386,2025-02-01 05:00:00,125.71666666666664,0.0,9.273333333333332,30.0,90.85333333333334,125.01,0.0,72.0,52.13333333333333,70.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,26.705000000000013,0.0
387,2025-02-01 05:15:00,125.01333333333334,0.0,6.5,30.0,91.81333333333332,125.01,0.0,72.0,53.81666666666666,70.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,24.74000000000001,0.0
388,2025-02-01 05:30:00,124.30666666666669,0.0,5.966666666666666,30.0,92.2,125.01,0.0,72.0,54.27,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,27.724999999999994,0.0
389,2025-02-01 05:45:00,123.60333333333334,0.0,5.543333333333333,30.0,92.50666666666666,125.01,0.0,72.0,54.656666666666666,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,26.010000000000005,0.0
390,2025-02-01 06:00:00,125.01,-2.1099999999999994,4.510000000000001,30.166666666666668,92.94666666666669,125.01,0.0,72.0,55.446666666666665,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,30.78,0.0
391,2025-02-01 06:15:00,123.60333333333334,0.0,3.9500000000000006,30.5,93.14666666666666,125.01,0.0,72.0,55.98333333333333,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,27.669999999999987,0.0
392,2025-02-01 06:30:00,125.01,0.0,0.0,30.5,94.34333333333332,125.01,0.0,72.0,59.25333333333333,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,27.55000000000001,0.0
393,2025-02-01 06:45:00,124.30666666666669,0.0,0.0,30.83333333333333,95.01333333333334,125.01,0.0,72.0,61.04,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,29.165000000000006,0.0
394,2025-02-01 07:00:00,125.01333333333334,0.0,0.0,31.0,96.49333333333334,125.01,0.0,72.0,63.49,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,30.27500000000001,0.0
395,2025-02-01 07:15:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,32.825,0.0
396,2025-02-01 07:30:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
397,2025-02-01 07:45:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
398,2025-02-01 08:00:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
399,2025-02-01 08:15:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
400,2025-02-01 08:30:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
401,2025-02-01 08:45:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
402,2025-02-01 09:00:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
403,2025-02-01 09:15:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
404,2025-02-01 09:30:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
405,2025-02-01 09:45:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
406,2025-02-01 10:00:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
407,2025-02-01 10:15:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
408,2025-02-01 10:30:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
409,2025-02-01 10:45:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
410,2025-02-01 11:00:00,,0.0,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,36.13999999999999,0.0
411,2025-02-01 11:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
412,2025-02-01 11:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
413,2025-02-01 11:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
414,2025-02-01 12:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
415,2025-02-01 12:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
416,2025-02-01 12:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
417,2025-02-01 12:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
418,2025-02-01 13:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
419,2025-02-01 13:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
420,2025-02-01 13:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
421,2025-02-01 13:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
422,2025-02-01 14:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
423,2025-02-01 14:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
424,2025-02-01 14:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
425,2025-02-01 14:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
426,2025-02-01 15:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
427,2025-02-01 15:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
428,2025-02-01 15:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
429,2025-02-01 15:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
430,2025-02-01 16:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
431,2025-02-01 16:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
432,2025-02-01 16:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
433,2025-02-01 16:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
434,2025-02-01 17:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
435,2025-02-01 17:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
436,2025-02-01 17:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
437,2025-02-01 17:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
438,2025-02-01 18:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
439,2025-02-01 18:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
440,2025-02-01 18:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
441,2025-02-01 18:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
442,2025-02-01 19:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
443,2025-02-01 19:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
444,2025-02-01 19:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
445,2025-02-01 19:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
446,2025-02-01 20:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
447,2025-02-01 20:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
448,2025-02-01 20:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
449,2025-02-01 20:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
450,2025-02-01 21:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
451,2025-02-01 21:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
452,2025-02-01 21:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
453,2025-02-01 21:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
454,2025-02-01 22:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
455,2025-02-01 22:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
456,2025-02-01 22:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
457,2025-02-01 22:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
458,2025-02-01 23:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
459,2025-02-01 23:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
460,2025-02-01 23:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
461,2025-02-01 23:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
462,2025-02-02 00:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
463,2025-02-02 00:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
464,2025-02-02 00:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
465,2025-02-02 00:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
466,2025-02-02 01:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
467,2025-02-02 01:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
468,2025-02-02 01:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
469,2025-02-02 01:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
470,2025-02-02 02:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
471,2025-02-02 02:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
472,2025-02-02 02:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
473,2025-02-02 02:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
474,2025-02-02 03:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
475,2025-02-02 03:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
476,2025-02-02 03:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
477,2025-02-02 03:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
478,2025-02-02 04:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
479,2025-02-02 04:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
480,2025-02-02 04:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
481,2025-02-02 04:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
482,2025-02-02 05:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
483,2025-02-02 05:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
484,2025-02-02 05:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
485,2025-02-02 05:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
486,2025-02-02 06:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
487,2025-02-02 06:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
488,2025-02-02 06:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
489,2025-02-02 06:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
490,2025-02-02 07:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
491,2025-02-02 07:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
492,2025-02-02 07:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
493,2025-02-02 07:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
494,2025-02-02 08:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
495,2025-02-02 08:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
496,2025-02-02 08:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
497,2025-02-02 08:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
498,2025-02-02 09:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
499,2025-02-02 09:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
500,2025-02-02 09:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
501,2025-02-02 09:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
502,2025-02-02 10:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
503,2025-02-02 10:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
504,2025-02-02 10:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
505,2025-02-02 10:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
506,2025-02-02 11:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
507,2025-02-02 11:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
508,2025-02-02 11:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
509,2025-02-02 11:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
510,2025-02-02 12:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
511,2025-02-02 12:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
512,2025-02-02 12:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
513,2025-02-02 12:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
514,2025-02-02 13:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
515,2025-02-02 13:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
516,2025-02-02 13:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
517,2025-02-02 13:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
518,2025-02-02 14:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
519,2025-02-02 14:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
520,2025-02-02 14:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
521,2025-02-02 14:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
522,2025-02-02 15:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
523,2025-02-02 15:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
524,2025-02-02 15:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
525,2025-02-02 15:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
526,2025-02-02 16:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
527,2025-02-02 16:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
528,2025-02-02 16:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
529,2025-02-02 16:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
530,2025-02-02 17:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
531,2025-02-02 17:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
532,2025-02-02 17:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
533,2025-02-02 17:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
534,2025-02-02 18:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
535,2025-02-02 18:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
536,2025-02-02 18:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
537,2025-02-02 18:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
538,2025-02-02 19:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
539,2025-02-02 19:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
540,2025-02-02 19:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
541,2025-02-02 19:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
542,2025-02-02 20:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
543,2025-02-02 20:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
544,2025-02-02 20:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
545,2025-02-02 20:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
546,2025-02-02 21:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
547,2025-02-02 21:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
548,2025-02-02 21:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
549,2025-02-02 21:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
550,2025-02-02 22:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
551,2025-02-02 22:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
552,2025-02-02 22:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
553,2025-02-02 22:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
554,2025-02-02 23:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
555,2025-02-02 23:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
556,2025-02-02 23:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
557,2025-02-02 23:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
558,2025-02-03 00:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
559,2025-02-03 00:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
560,2025-02-03 00:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
561,2025-02-03 00:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
562,2025-02-03 01:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
563,2025-02-03 01:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
564,2025-02-03 01:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
565,2025-02-03 01:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
566,2025-02-03 02:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
567,2025-02-03 02:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
568,2025-02-03 02:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
569,2025-02-03 02:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
570,2025-02-03 03:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
571,2025-02-03 03:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
572,2025-02-03 03:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
573,2025-02-03 03:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
574,2025-02-03 04:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
575,2025-02-03 04:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
576,2025-02-03 04:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
577,2025-02-03 04:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
578,2025-02-03 05:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
579,2025-02-03 05:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
580,2025-02-03 05:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
581,2025-02-03 05:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
582,2025-02-03 06:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
583,2025-02-03 06:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
584,2025-02-03 06:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
585,2025-02-03 06:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
586,2025-02-03 07:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
587,2025-02-03 07:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
588,2025-02-03 07:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
589,2025-02-03 07:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
590,2025-02-03 08:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
591,2025-02-03 08:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
592,2025-02-03 08:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
593,2025-02-03 08:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
594,2025-02-03 09:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
595,2025-02-03 09:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
596,2025-02-03 09:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
597,2025-02-03 09:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
598,2025-02-03 10:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
599,2025-02-03 10:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
600,2025-02-03 10:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
601,2025-02-03 10:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
602,2025-02-03 11:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
603,2025-02-03 11:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
604,2025-02-03 11:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
605,2025-02-03 11:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
606,2025-02-03 12:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
607,2025-02-03 12:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
608,2025-02-03 12:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
609,2025-02-03 12:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
610,2025-02-03 13:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
611,2025-02-03 13:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
612,2025-02-03 13:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
613,2025-02-03 13:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
614,2025-02-03 14:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
615,2025-02-03 14:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
616,2025-02-03 14:30:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
617,2025-02-03 14:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
618,2025-02-03 15:00:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
619,2025-02-03 15:15:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
620,2025-02-03 15:45:00,,,,,,125.01,,72.0,,70.0,,70.0,72.0,,,,67.0,69.0,68.0,68.0,,0.0
621,2025-02-03 21:15:00,123.955,,36.88,24.5,76.275,125.01,0.0,72.0,36.2,70.0,0.0,70.0,72.0,71.68,,,67.0,69.0,68.0,68.0,,
622,2025-02-03 21:30:00,125.01333333333332,2.1199999999999903,39.71333333333334,24.5,75.49333333333334,125.01,0.0,72.0,35.06,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,14.309999999999995,0.0
623,2025-02-03 21:45:00,125.01,-4.230000000000004,41.42666666666667,24.0,74.64999999999999,125.01,0.0,72.0,34.473333333333336,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,13.670000000000009,0.0
624,2025-02-03 22:00:00,124.30666666666669,0.0,40.296666666666674,24.666666666666668,75.06333333333333,125.01,0.0,72.0,35.54333333333333,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,13.170000000000002,0.0
625,2025-02-03 22:15:00,125.71666666666664,0.0,39.59333333333333,24.166666666666668,75.20666666666666,125.01,0.0,72.0,36.223333333333336,70.0,0.0,70.0,72.0,71.87333333333333,,,67.0,69.0,68.0,68.0,13.670000000000002,0.0
626,2025-02-03 22:30:00,124.30666666666669,0.0,37.48,24.83333333333333,76.05666666666667,125.01,0.0,72.0,37.84,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,14.840000000000003,0.0
627,2025-02-03 22:45:00,126.42333333333332,0.0,36.73666666666667,24.83333333333333,76.73666666666666,125.01,0.0,72.0,38.70666666666667,70.0,0.0,70.0,72.0,71.84666666666666,,,67.0,69.0,68.0,68.0,15.6,0.0
628,2025-02-03 23:00:00,125.01333333333334,2.1199999999999903,35.916666666666664,25.166666666666668,77.27666666666666,125.01,0.0,72.0,39.63999999999999,70.0,0.0,70.0,72.0,71.86,,,67.0,69.0,68.0,68.0,16.509999999999998,0.0
629,2025-02-03 23:15:00,124.30666666666669,-2.1099999999999994,34.09,26.0,78.14,125.01,0.0,72.0,41.123333333333335,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,16.379999999999995,0.0
630,2025-02-03 23:30:00,123.60333333333334,0.0,32.13333333333333,26.0,79.17666666666666,125.01,0.0,72.0,42.81333333333333,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,17.610000000000007,0.0
631,2025-02-03 23:45:00,123.60333333333334,-2.1099999999999994,34.39333333333334,26.83333333333333,78.80666666666667,125.01,0.0,72.0,41.803333333333335,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,18.590000000000003,0.0
632,2025-02-04 00:00:00,123.60333333333334,0.0,29.39333333333333,27.33333333333333,80.94666666666667,125.01,0.0,72.0,45.26,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,18.289999999999992,0.0
633,2025-02-04 00:15:00,123.60333333333334,-2.1099999999999994,25.03333333333333,27.5,82.82666666666667,125.01,0.0,72.0,48.586666666666666,70.0,0.0,70.0,72.0,71.71999999999998,,,67.0,69.0,68.0,68.0,20.550000000000004,0.0
634,2025-02-04 00:30:00,125.01,-2.1099999999999994,24.536666666666665,27.83333333333333,83.64666666666666,125.01,0.0,72.0,49.63,70.0,0.0,70.0,72.0,71.75333333333333,,,67.0,69.0,68.0,68.0,22.569999999999997,0.0
635,2025-02-04 00:45:00,123.60333333333334,0.0,22.19,28.0,84.93333333333334,125.01,0.0,72.0,51.76333333333333,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,23.4,0.0
636,2025-02-04 01:00:00,124.30666666666669,0.0,21.913333333333338,28.0,85.50999999999999,125.01,0.0,72.0,52.63333333333333,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,24.840000000000003,0.0
637,2025-02-04 01:15:00,123.60333333333334,0.0,20.37,28.33333333333333,86.60000000000001,125.01,0.0,72.0,54.16333333333333,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,25.11,0.0
638,2025-02-04 01:30:00,124.30666666666669,-2.1099999999999994,19.08,28.83333333333333,87.63333333333333,125.01,0.0,72.0,55.55,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,26.459999999999997,0.0
639,2025-02-04 01:45:00,125.71666666666664,-2.1099999999999994,20.24,29.0,87.64,125.01,0.0,72.0,55.35999999999999,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,27.50999999999999,0.0
