,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
899,2025-02-06 18:45:00,125.01333333333334,2.1199999999999903,2.263333333333333,28.166666666666668,95.9,125.01,0.0,72.0,67.64,70.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,35.12,0.0
900,2025-02-06 19:00:00,124.30666666666669,2.1199999999999903,5.62,26.5,95.15666666666668,125.01,0.0,72.0,65.33,70.0,0.0,70.0,72.0,72.13,,,67.0,69.0,68.0,68.0,33.45,0.0
901,2025-02-06 19:15:00,126.42666666666666,-4.230000000000004,10.706666666666669,28.0,95.46666666666664,125.01,0.0,72.0,61.67666666666667,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,33.629999999999995,0.0
902,2025-02-06 19:30:00,125.71666666666664,2.1199999999999903,13.78,26.5,95.51666666666668,125.01,0.0,72.0,59.083333333333336,70.0,0.0,70.0,72.0,72.26,,,67.0,69.0,68.0,68.0,29.97999999999999,0.0
903,2025-02-06 19:45:00,125.01333333333334,0.0,17.896666666666665,26.5,93.2,125.01,0.0,72.0,55.64000000000001,70.0,0.0,70.0,72.0,72.31666666666666,,,67.0,69.0,68.0,68.0,28.849999999999994,0.0
904,2025-02-06 20:00:00,126.42333333333332,2.1199999999999903,16.900000000000002,26.5,92.66666666666669,125.01,0.0,72.0,55.44,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,27.06,0.0
905,2025-02-06 20:15:00,122.89666666666666,2.1199999999999903,15.45,27.5,87.37333333333333,125.01,0.0,72.0,55.66333333333333,70.0,0.0,70.0,72.0,72.11666666666666,,,67.0,69.0,68.0,68.0,27.67,0.0
906,2025-02-06 20:30:00,127.13,0.0,12.383333333333333,26.33333333333333,92.53666666666668,125.01,0.0,72.0,57.34,70.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,27.129999999999995,0.0
907,2025-02-06 20:45:00,124.31,2.1199999999999903,12.81,27.666666666666668,88.39999999999999,125.01,0.0,72.0,56.873333333333335,70.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,28.039999999999992,0.0
908,2025-02-06 21:00:00,125.71666666666664,2.1199999999999903,9.68,26.666666666666668,91.26,125.01,0.0,72.0,58.84333333333333,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,27.58,0.0
909,2025-02-06 21:15:00,125.01333333333334,0.0,3.9466666666666663,27.666666666666668,95.64333333333332,125.01,0.0,72.0,62.59666666666666,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,30.489999999999995,0.0
910,2025-02-06 21:30:00,123.60333333333334,0.0,2.783333333333333,27.166666666666668,91.95666666666666,125.01,0.0,72.0,63.85666666666666,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,30.60000000000001,0.0
911,2025-02-06 21:45:00,128.54333333333332,-2.1099999999999994,0.0,27.166666666666668,98.81666666666666,125.01,0.0,72.0,67.76,70.0,0.0,70.0,72.0,71.69333333333334,,,67.0,69.0,68.0,68.0,32.81999999999999,0.0
912,2025-02-06 22:00:00,123.60333333333334,4.239999999999995,0.0,27.666666666666668,95.07666666666668,125.01,0.0,72.0,69.71666666666667,70.0,0.0,70.0,72.0,71.69666666666667,,,67.0,69.0,68.0,68.0,33.010000000000005,0.0
913,2025-02-06 22:15:00,127.13,0.0,0.0,26.83333333333333,102.74666666666668,125.01,0.0,72.0,74.71666666666665,70.0,0.0,70.0,72.0,71.60000000000001,,,67.0,69.0,68.0,68.0,35.28999999999999,0.0
914,2025-02-06 22:30:00,126.42333333333332,2.1199999999999903,0.0,27.0,102.14666666666666,125.01,0.0,72.0,72.53333333333333,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,36.89999999999999,0.0
915,2025-02-06 22:45:00,125.01333333333334,2.1199999999999903,3.9466666666666663,26.5,99.51,125.01,0.0,72.0,67.16000000000001,70.0,0.0,70.0,72.0,72.11,,,67.0,69.0,68.0,68.0,37.08,0.0
916,2025-02-06 23:00:00,123.60333333333334,-2.1099999999999994,11.75,26.5,96.55333333333334,125.01,0.0,72.0,61.830000000000005,70.0,0.0,70.0,72.0,72.28333333333335,,,67.0,69.0,68.0,68.0,33.49000000000001,0.0
917,2025-02-06 23:15:00,123.60333333333334,0.0,16.8,27.0,93.77,125.01,0.0,72.0,57.76,70.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,30.65000000000001,0.0
918,2025-02-06 23:30:00,122.9,-2.1099999999999994,18.325000000000003,27.25,92.425,125.01,0.0,72.0,55.63,70.0,0.0,70.0,72.0,72.31,,,67.0,69.0,68.0,68.0,28.77000000000001,0.0
919,2025-02-06 23:45:00,123.60333333333334,-2.1099999999999994,17.186666666666667,28.0,92.09666666666664,125.01,0.0,72.0,55.623333333333335,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,28.120000000000005,0.0
920,2025-02-07 00:00:00,124.30666666666669,0.0,16.706666666666667,28.166666666666668,91.29,125.01,0.0,72.0,55.26333333333333,70.0,0.0,70.0,72.0,72.16333333333334,,,67.0,69.0,68.0,68.0,27.84,0.0
921,2025-02-07 00:15:00,124.30666666666669,0.0,12.39,28.5,92.37666666666668,125.01,0.0,72.0,57.57333333333333,70.0,0.0,70.0,72.0,72.00666666666666,,,67.0,69.0,68.0,68.0,28.700000000000003,0.0
922,2025-02-07 00:30:00,122.90000000000002,-2.1099999999999994,7.47,28.83333333333333,93.94,125.01,0.0,72.0,60.696666666666665,70.0,0.0,70.0,72.0,71.88,,,67.0,69.0,68.0,68.0,30.9,0.0
923,2025-02-07 00:45:00,123.60333333333334,-2.1099999999999994,3.473333333333333,29.5,95.62333333333332,125.01,0.0,72.0,63.60333333333333,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,32.54,0.0
924,2025-02-07 01:00:00,124.30666666666669,-2.1099999999999994,0.0,30.166666666666668,97.95666666666666,125.01,0.0,72.0,67.81666666666666,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,33.84,0.0
925,2025-02-07 01:15:00,125.01,0.0,0.0,30.5,99.72666666666667,125.01,0.0,72.0,70.61666666666666,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,36.7,0.0
926,2025-02-07 01:30:00,125.71666666666664,0.0,0.0,30.83333333333333,100.82333333333334,125.01,0.0,72.0,73.52,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,38.330000000000005,0.0
927,2025-02-07 01:45:00,124.30666666666669,0.0,0.0,31.0,103.04666666666668,125.01,0.0,72.0,78.90333333333332,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,39.870000000000005,0.0
928,2025-02-07 02:00:00,126.42333333333332,0.0,0.0,31.5,104.48,125.01,0.0,72.0,82.66000000000001,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,42.34,0.0
929,2025-02-07 02:15:00,124.30666666666669,2.1199999999999903,0.0,32.0,106.15666666666668,125.01,0.0,72.0,86.18666666666667,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,43.7,0.0
930,2025-02-07 02:30:00,124.30666666666669,0.0,0.0,32.166666666666664,107.45,125.01,0.0,72.0,89.66333333333334,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,45.1,0.0
931,2025-02-07 02:45:00,125.01,0.0,0.0,32.5,108.7,125.01,0.0,72.0,92.31333333333332,70.0,0.0,70.0,72.0,71.56,,,67.0,69.0,68.0,68.0,46.63999999999999,0.0
932,2025-02-07 03:00:00,125.01,0.0,0.0,33.0,108.70666666666666,125.01,0.0,72.0,93.94,70.0,0.0,70.0,72.0,71.62,,,67.0,69.0,68.0,68.0,47.29,0.0
933,2025-02-07 03:15:00,125.71666666666664,0.0,0.0,33.0,108.79666666666668,125.01,0.0,72.0,95.87,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.21000000000001,0.0
934,2025-02-07 03:30:00,126.42333333333332,0.0,0.0,33.0,108.48666666666666,125.01,0.0,72.0,97.71666666666668,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,47.48,0.0
935,2025-02-07 03:45:00,125.01333333333334,2.1199999999999903,0.0,33.166666666666664,108.52666666666666,125.71666666666664,0.0,72.0,98.63666666666666,70.0,0.0,70.0,72.0,71.71666666666665,,,67.0,69.0,68.0,68.0,47.26,0.0
936,2025-02-07 04:00:00,126.42333333333332,0.0,0.0,33.5,108.18333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.74,0.0
937,2025-02-07 04:15:00,125.71666666666664,-2.1199999999999903,0.0,33.5,108.09666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,47.06,0.0
938,2025-02-07 04:30:00,125.01,-2.1199999999999903,0.0,33.5,108.48333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71333333333334,,,67.0,69.0,68.0,68.0,47.66,0.0
939,2025-02-07 04:45:00,124.30666666666669,-2.1199999999999903,0.0,34.333333333333336,108.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,47.97,0.0
940,2025-02-07 05:00:00,126.42333333333332,-2.1199999999999903,0.0,35.0,108.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,48.1,0.0
941,2025-02-07 05:15:00,127.83666666666666,-2.1199999999999903,0.0,34.833333333333336,107.96666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,47.86000000000001,0.0
942,2025-02-07 05:30:00,128.54333333333332,2.1200000000000045,0.0,33.0,107.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.790000000000006,0.0
943,2025-02-07 05:45:00,127.13,0.0,0.0,33.0,107.85333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,47.830000000000005,0.0
944,2025-02-07 06:00:00,125.71666666666664,-2.1199999999999903,0.0,33.0,108.31333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,47.81,0.0
945,2025-02-07 06:15:00,127.13,0.0,0.0,33.0,108.07333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.8,0.0
946,2025-02-07 06:30:00,126.42333333333332,0.0,0.0,32.666666666666664,108.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.69,0.0
947,2025-02-07 06:45:00,125.71666666666664,-2.1199999999999903,0.0,34.0,108.19,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,47.77,0.0
948,2025-02-07 07:00:00,125.01333333333334,0.0,0.0,33.666666666666664,107.96999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.39333333333333,,,67.0,69.0,68.0,68.0,47.75,0.0
949,2025-02-07 07:15:00,125.71666666666664,-4.22999999999999,0.0,34.5,108.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.31,0.0
950,2025-02-07 07:30:00,126.42333333333332,0.0,0.0,34.5,108.07666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.22,0.0
951,2025-02-07 07:45:00,127.83666666666666,0.0,0.0,32.5,107.51333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,48.23,0.0
952,2025-02-07 08:00:00,125.71666666666664,2.1200000000000045,0.0,32.5,107.55666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.29333333333334,,,67.0,69.0,68.0,68.0,47.93,0.0
953,2025-02-07 08:15:00,125.01,0.0,0.0,32.0,107.395,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.92,0.0
954,2025-02-07 08:30:00,125.5425,-2.1199999999999903,0.0,33.625,107.955,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22999999999999,,,67.0,69.0,68.0,68.0,47.56,0.0
955,2025-02-07 08:45:00,126.42333333333332,0.0,0.0,34.0,107.5,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.37,0.0
956,2025-02-07 09:00:00,127.83666666666666,2.1200000000000045,0.0,32.833333333333336,107.01333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05,,,67.0,69.0,68.0,68.0,48.10999999999999,0.0
957,2025-02-07 09:15:00,126.42333333333332,0.0,0.0,32.5,107.02333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,47.76,0.0
958,2025-02-07 09:30:00,127.13,2.1200000000000045,0.0,32.0,106.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,47.71,0.0
959,2025-02-07 09:45:00,125.01333333333334,2.1200000000000045,0.0,32.166666666666664,107.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.90333333333334,,,67.0,69.0,68.0,68.0,47.53,0.0
960,2025-02-07 10:00:00,127.83666666666666,-4.22999999999999,0.0,33.833333333333336,106.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,48.37,0.0
961,2025-02-07 10:15:00,126.42333333333332,2.1200000000000045,0.0,32.0,106.80333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,47.55,0.0
962,2025-02-07 10:30:00,125.71666666666664,0.0,0.0,31.83333333333333,106.68333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.74,,,67.0,69.0,68.0,68.0,48.17,0.0
963,2025-02-07 10:45:00,125.71999999999998,0.0,0.0,31.5,107.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,47.41,0.0
964,2025-02-07 11:00:00,125.71666666666664,-4.22999999999999,0.0,31.5,106.31,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,48.03,0.0
965,2025-02-07 11:15:00,125.01333333333334,0.0,0.0,31.5,106.41,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.63000000000001,,,67.0,69.0,68.0,68.0,47.17,0.0
966,2025-02-07 11:30:00,122.89666666666666,-4.22999999999999,0.0,33.0,106.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,47.51,0.0
967,2025-02-07 11:45:00,127.13,-2.1199999999999903,0.0,33.5,106.06666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,47.82,0.0
968,2025-02-07 12:00:00,125.71666666666664,-2.1199999999999903,0.0,33.833333333333336,106.43,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.49,,,67.0,69.0,68.0,68.0,47.370000000000005,0.0
969,2025-02-07 12:15:00,127.13,0.0,0.0,32.0,106.14,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,47.5,0.0
970,2025-02-07 12:30:00,125.71666666666664,0.0,0.0,32.0,106.03666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,47.6,0.0
971,2025-02-07 12:45:00,126.42333333333332,-2.1199999999999903,0.0,32.0,106.40000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,47.87,0.0
972,2025-02-07 13:00:00,126.42333333333332,0.0,0.0,32.0,106.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.24000000000001,0.0
973,2025-02-07 13:15:00,125.01333333333334,-2.1199999999999903,0.0,32.333333333333336,106.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,47.7,0.0
974,2025-02-07 13:30:00,127.13,-4.22999999999999,0.0,32.833333333333336,106.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,48.63000000000001,0.0
975,2025-02-07 13:45:00,127.13,0.0,0.0,31.5,106.29333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.87333333333333,,,67.0,69.0,68.0,68.0,47.620000000000005,0.0
976,2025-02-07 14:00:00,127.13,0.0,0.0,31.0,106.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,47.00999999999999,0.0
977,2025-02-07 14:15:00,126.42333333333332,0.0,0.0,31.0,106.94,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,46.81,0.0
978,2025-02-07 14:30:00,127.13,0.0,0.0,30.83333333333333,106.84666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35000000000001,,,67.0,69.0,68.0,68.0,46.47,0.0
979,2025-02-07 14:45:00,126.42333333333332,-2.1199999999999903,0.0,30.5,107.45666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,46.7,0.0
980,2025-02-07 15:00:00,126.42333333333332,0.0,0.0,30.83333333333333,107.71999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56,,,67.0,69.0,68.0,68.0,46.98,0.0
981,2025-02-07 15:15:00,127.83666666666666,0.0,0.0,30.83333333333333,107.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68666666666667,,,67.0,69.0,68.0,68.0,46.64999999999999,0.0
982,2025-02-07 15:30:00,125.01,0.0,0.0,31.33333333333333,108.05,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,46.29,0.0
983,2025-02-07 15:45:00,125.01,-2.1199999999999903,0.0,32.0,107.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,47.07,0.0
984,2025-02-07 16:00:00,125.01333333333334,-2.1199999999999903,1.1766666666666663,32.0,107.98333333333332,126.42333333333332,0.0,72.0,99.28666666666668,70.0,0.0,70.0,72.0,71.99,,,67.0,69.0,68.0,68.0,46.67,0.0
985,2025-02-07 16:15:00,127.13,2.1199999999999903,1.8866666666666667,30.83333333333333,107.77333333333333,125.71666666666664,0.0,72.0,98.74,70.0,0.0,70.0,72.0,72.01,,,67.0,69.0,68.0,68.0,46.17,0.0
986,2025-02-07 16:30:00,127.13,0.0,0.0,30.33333333333333,107.74,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,46.32,0.0
987,2025-02-07 16:45:00,127.13,-2.1199999999999903,0.0,30.0,107.9,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,46.120000000000005,0.0
988,2025-02-07 17:00:00,126.42333333333332,0.0,0.0,30.0,108.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41666666666667,,,67.0,69.0,68.0,68.0,45.97,0.0
989,2025-02-07 17:15:00,126.42333333333332,0.0,0.0,30.0,108.19666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58333333333333,,,67.0,69.0,68.0,68.0,45.63,0.0
990,2025-02-07 17:30:00,126.42333333333332,0.0,0.0,30.0,108.56666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,45.98,0.0
991,2025-02-07 17:45:00,125.01,-2.1199999999999903,0.0,30.0,108.58666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,46.25,0.0
992,2025-02-07 18:00:00,127.83666666666666,-2.1199999999999903,0.0,30.0,108.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75666666666667,,,67.0,69.0,68.0,68.0,46.02,0.0
993,2025-02-07 18:15:00,126.42333333333332,0.0,0.0,30.0,108.95,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,45.29,0.0
994,2025-02-07 18:30:00,124.30666666666669,0.0,0.0,29.5,109.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,45.64,0.0
995,2025-02-07 18:45:00,127.13,-4.22999999999999,0.0,29.666666666666668,109.14333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,45.88999999999999,0.0
996,2025-02-07 19:00:00,125.71999999999998,0.0,0.0,28.5,108.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.84666666666666,,,67.0,69.0,68.0,68.0,45.12,0.0
997,2025-02-07 19:15:00,126.42333333333332,0.0,20.82333333333333,28.5,107.36,125.01,0.0,72.0,86.81666666666666,70.0,0.0,70.0,72.0,72.56666666666666,,,67.0,69.0,68.0,68.0,45.02000000000001,0.0
998,2025-02-07 19:30:00,126.42333333333332,0.0,36.34666666666666,28.0,102.52333333333333,125.01,0.0,72.0,75.14,70.0,0.0,70.0,72.0,72.83,,,67.0,69.0,68.0,68.0,41.53000000000001,0.0
999,2025-02-07 19:45:00,126.42333333333332,2.1199999999999903,26.346666666666668,27.83333333333333,104.05666666666669,125.01,0.0,72.0,79.26333333333334,70.0,0.0,70.0,72.0,72.41000000000001,,,67.0,69.0,68.0,68.0,39.25,0.0
1000,2025-02-07 20:00:00,126.42333333333332,2.1199999999999903,25.82,27.33333333333333,103.89,125.01,0.0,72.0,78.55666666666667,70.0,0.0,70.0,72.0,72.31333333333333,,,67.0,69.0,68.0,68.0,40.27000000000001,0.0
1001,2025-02-07 20:15:00,125.71666666666664,0.0,30.016666666666666,27.0,101.96333333333332,125.01,0.0,72.0,74.89999999999999,70.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,39.07000000000001,0.0
1002,2025-02-07 20:30:00,125.01,0.0,27.7,27.0,102.12,125.01,0.0,72.0,75.40333333333332,70.0,0.0,70.0,72.0,72.21666666666665,,,67.0,69.0,68.0,68.0,38.31,0.0
1003,2025-02-07 20:45:00,125.01333333333334,0.0,29.606666666666666,27.5,101.46,125.01,0.0,72.0,73.57666666666667,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,38.440000000000005,0.0
1004,2025-02-07 21:00:00,126.42333333333332,2.1199999999999903,31.33333333333333,27.5,100.56333333333332,125.01,0.0,72.0,71.80666666666667,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,37.82999999999999,0.0
1005,2025-02-07 21:15:00,125.01,0.0,32.15,27.0,100.07,125.01,0.0,72.0,70.64333333333333,70.0,0.0,70.0,72.0,72.19333333333333,,,67.0,69.0,68.0,68.0,36.87,0.0
1006,2025-02-07 21:30:00,127.13,0.0,28.96,27.0,100.47333333333331,125.01,0.0,72.0,72.13,70.0,0.0,70.0,72.0,72.07000000000001,,,67.0,69.0,68.0,68.0,36.48,0.0
1007,2025-02-07 21:45:00,125.01,2.1199999999999903,22.093333333333334,27.0,102.25666666666666,125.01,0.0,72.0,76.28666666666668,70.0,0.0,70.0,72.0,71.85666666666667,,,67.0,69.0,68.0,68.0,37.05,0.0
1008,2025-02-07 22:00:00,123.60333333333334,0.0,23.22,27.5,102.69,125.01,0.0,72.0,76.03666666666668,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,40.150000000000006,0.0
1009,2025-02-07 22:15:00,124.30666666666669,-2.1099999999999994,23.146666666666665,28.5,102.5,125.01,0.0,72.0,76.22,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,39.080000000000005,0.0
1010,2025-02-07 22:30:00,125.01,-2.1099999999999994,22.856666666666666,29.0,102.65333333333336,125.01,0.0,72.0,76.52666666666666,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,39.18,0.0
1011,2025-02-07 22:45:00,125.01,0.0,23.826666666666664,29.33333333333333,102.71333333333332,125.01,0.0,72.0,76.05333333333333,70.0,0.0,70.0,72.0,71.97666666666667,,,67.0,69.0,68.0,68.0,39.39,0.0
1012,2025-02-07 23:00:00,125.71666666666664,0.0,26.92333333333333,29.5,101.48,125.01,0.0,72.0,74.07333333333334,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,39.05,0.0
1013,2025-02-07 23:15:00,125.71666666666664,0.0,27.77,29.5,101.08333333333331,125.01,0.0,72.0,73.33666666666666,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,37.96999999999999,0.0
1014,2025-02-07 23:30:00,126.42333333333332,0.0,28.78,29.5,100.63666666666668,125.01,0.0,72.0,72.45,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,37.78,0.0
1015,2025-02-07 23:45:00,125.71666666666664,0.0,29.56,29.5,100.34666666666664,125.01,0.0,72.0,71.70333333333333,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,37.28000000000001,0.0
1016,2025-02-08 00:00:00,125.71999999999998,2.1199999999999903,30.313333333333333,29.5,99.94333333333331,125.01,0.0,72.0,70.95333333333333,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,37.03999999999999,0.0
1017,2025-02-08 00:15:00,125.71666666666664,2.1199999999999903,30.41,29.5,99.84333333333336,125.01,0.0,72.0,70.62333333333333,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,36.56,0.0
1018,2025-02-08 00:30:00,123.60333333333334,0.0,31.59,29.5,99.42333333333332,125.01,0.0,72.0,69.64666666666666,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,36.91,0.0
1019,2025-02-08 00:45:00,125.01,-2.1099999999999994,32.11333333333334,29.5,99.36666666666667,125.01,0.0,72.0,69.05333333333333,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,36.75000000000001,0.0
1020,2025-02-08 01:00:00,124.30666666666669,0.0,32.88333333333333,29.5,99.80333333333331,125.01,0.0,72.0,68.32666666666667,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,36.61,0.0
1021,2025-02-08 01:15:00,123.60333333333334,-2.1099999999999994,33.09,30.0,99.5,125.01,0.0,72.0,67.93666666666667,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,37.07999999999999,0.0
1022,2025-02-08 01:30:00,125.01333333333334,-2.1099999999999994,33.6,30.5,99.26666666666668,125.01,0.0,72.0,67.41333333333334,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,36.85,0.0
1023,2025-02-08 01:45:00,124.30666666666669,2.1199999999999903,34.00666666666667,30.5,98.84,125.01,0.0,72.0,66.94666666666667,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,36.46,0.0
1024,2025-02-08 02:00:00,124.30666666666669,0.0,33.06,30.666666666666668,99.16666666666669,125.01,0.0,72.0,67.34333333333332,70.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,36.42,0.0
1025,2025-02-08 02:15:00,124.30666666666669,0.0,32.02,31.33333333333333,99.47333333333334,125.01,0.0,72.0,67.95666666666666,70.0,0.0,70.0,72.0,71.99333333333334,,,67.0,69.0,68.0,68.0,36.88000000000001,0.0
1026,2025-02-08 02:30:00,125.71666666666664,0.0,30.606666666666666,31.5,99.81,125.01,0.0,72.0,68.86333333333333,70.0,0.0,70.0,72.0,71.95333333333333,,,67.0,69.0,68.0,68.0,37.04,0.0
1027,2025-02-08 02:45:00,125.01,0.0,30.090000000000003,31.5,100.14666666666666,125.01,0.0,72.0,69.29666666666667,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,37.38,0.0
1028,2025-02-08 03:00:00,126.42333333333332,0.0,29.766666666666666,31.5,100.39333333333332,125.01,0.0,72.0,69.63000000000001,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,37.760000000000005,0.0
1029,2025-02-08 03:15:00,125.71666666666664,0.0,29.28,31.5,100.43666666666668,125.01,0.0,72.0,70.05333333333334,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,37.94,0.0
1030,2025-02-08 03:30:00,125.01,0.0,28.83,31.5,100.75333333333332,125.01,0.0,72.0,70.48,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,38.03999999999999,0.0
1031,2025-02-08 03:45:00,126.42333333333332,0.0,28.55333333333333,31.5,100.79,125.01,0.0,72.0,70.78666666666668,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,38.0,0.0
1032,2025-02-08 04:00:00,125.01,2.1199999999999903,27.84,31.5,101.15,125.01,0.0,72.0,71.38,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,38.23,0.0
1033,2025-02-08 04:15:00,127.13,0.0,27.46333333333333,31.5,101.04666666666668,125.01,0.0,72.0,71.77999999999999,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,38.65,0.0
1034,2025-02-08 04:30:00,127.13,2.1199999999999903,27.433333333333334,31.33333333333333,100.72333333333331,125.01,0.0,72.0,71.94333333333333,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,38.87,0.0
1035,2025-02-08 04:45:00,125.71666666666664,2.1199999999999903,27.016666666666666,30.166666666666668,100.76666666666668,125.01,0.0,72.0,72.34333333333333,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,39.05,0.0
1036,2025-02-08 05:00:00,125.71666666666664,0.0,26.63,30.0,100.86,125.01,0.0,72.0,72.71333333333332,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,39.34,0.0
1037,2025-02-08 05:15:00,126.42333333333332,0.0,26.22666666666667,30.0,100.93666666666668,125.01,0.0,72.0,73.10333333333334,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,39.81,0.0
1038,2025-02-08 05:30:00,125.01,0.0,25.62,30.0,100.98,125.01,0.0,72.0,73.62,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,40.120000000000005,0.0
1039,2025-02-08 05:45:00,125.71666666666664,0.0,25.126666666666665,30.0,100.95666666666666,125.01,0.0,72.0,74.09,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,40.6,0.0
1040,2025-02-08 06:00:00,126.42333333333332,0.0,24.32333333333333,30.0,101.54666666666668,125.01,0.0,72.0,74.75999999999999,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,40.25,0.0
1041,2025-02-08 06:15:00,125.01333333333334,0.0,21.916666666666668,30.0,102.34666666666668,125.01,0.0,72.0,76.47333333333333,70.0,0.0,70.0,72.0,71.87333333333333,,,67.0,69.0,68.0,68.0,41.120000000000005,0.0
1042,2025-02-08 06:30:00,123.60333333333334,0.0,20.10333333333333,30.83333333333333,103.18333333333334,125.01,0.0,72.0,77.99666666666667,70.0,0.0,70.0,72.0,71.84666666666666,,,67.0,69.0,68.0,68.0,42.5,0.0
1043,2025-02-08 06:45:00,125.01,0.0,17.436666666666667,31.5,103.51333333333334,125.01,0.0,72.0,80.07666666666667,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,42.68000000000001,0.0
1044,2025-02-08 07:00:00,125.71666666666664,0.0,15.670000000000002,31.5,104.26,125.01,0.0,72.0,81.71,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,43.620000000000005,0.0
1045,2025-02-08 07:15:00,125.01333333333334,0.0,14.073333333333332,31.666666666666668,105.15666666666668,125.01,0.0,72.0,83.25666666666667,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,44.23,0.0
1046,2025-02-08 07:30:00,126.07,2.1199999999999903,11.955,32.0,105.96,125.01,0.0,72.0,85.22,70.0,0.0,70.0,72.0,71.77000000000001,,,67.0,69.0,68.0,68.0,44.59,0.0
1047,2025-02-08 07:45:00,126.42333333333332,0.0,10.159999999999998,31.83333333333333,106.50333333333332,125.01,0.0,72.0,86.87,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,45.89,0.0
1048,2025-02-08 08:00:00,125.71666666666664,2.1199999999999903,8.69,31.5,107.07333333333334,125.01,0.0,72.0,88.41000000000001,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,46.24,0.0
1049,2025-02-08 08:15:00,125.01,0.0,6.796666666666667,31.5,107.81,125.01,0.0,72.0,90.21,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,46.74,0.0
1050,2025-02-08 08:30:00,125.01,0.0,5.1066666666666665,31.5,108.51333333333334,125.01,0.0,72.0,91.91,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,47.42,0.0
1051,2025-02-08 08:45:00,125.01,0.0,4.13,31.5,108.43333333333334,125.01,0.0,72.0,93.12333333333332,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,48.080000000000005,0.0
1052,2025-02-08 09:00:00,126.42333333333332,0.0,0.99,28.666666666666668,80.67666666666666,125.01,0.0,72.0,31.37333333333333,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,47.75,0.0
1053,2025-02-08 09:15:00,123.60333333333334,2.1199999999999903,0.0,27.0,66.12666666666667,125.01,0.0,72.0,7.72,70.0,0.0,70.0,72.0,71.07666666666667,,,67.0,69.0,68.0,68.0,3.910000000000004,0.0
1054,2025-02-08 09:30:00,124.30666666666669,-2.1099999999999994,0.0,27.5,76.39,125.01,0.0,72.0,35.596666666666664,70.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,9.130000000000004,0.0
1055,2025-02-08 09:45:00,125.01,-2.1099999999999994,0.0,27.5,84.48666666666666,125.01,0.0,72.0,47.44,70.0,0.0,70.0,72.0,70.56333333333333,,,67.0,69.0,68.0,68.0,18.97,0.0
1056,2025-02-08 10:00:00,122.19333333333334,0.0,0.0,27.83333333333333,90.23,125.01,0.0,72.0,55.8,70.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,26.11,0.0
1057,2025-02-08 10:15:00,125.71666666666664,-4.230000000000004,0.0,29.0,96.07,125.01,0.0,72.0,65.24,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,31.45,0.0
1058,2025-02-08 10:30:00,125.01,2.1199999999999903,0.0,29.0,100.61666666666667,125.01,0.0,72.0,73.46333333333332,70.0,0.0,70.0,72.0,70.74666666666667,,,67.0,69.0,68.0,68.0,37.31,0.0
1059,2025-02-08 10:45:00,125.71666666666664,0.0,0.0,29.5,103.87333333333332,125.01,0.0,72.0,81.15333333333332,70.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,41.290000000000006,0.0
1060,2025-02-08 11:00:00,125.01,0.0,0.0,29.5,107.28333333333336,125.01,0.0,72.0,89.46333333333332,70.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,68.0,68.0,44.67,0.0
1061,2025-02-08 11:15:00,126.42333333333332,0.0,0.0,30.0,108.21333333333332,125.01,0.0,72.0,96.27666666666666,70.0,0.0,70.0,72.0,70.88666666666667,,,67.0,69.0,68.0,68.0,47.42000000000001,0.0
1062,2025-02-08 11:30:00,125.71666666666664,2.1199999999999903,0.0,30.0,108.40333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,47.65,0.0
1063,2025-02-08 11:45:00,125.71666666666664,0.0,0.0,30.0,108.34666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.97000000000001,,,67.0,69.0,68.0,68.0,47.71,0.0
1064,2025-02-08 12:00:00,124.30666666666669,-2.1199999999999903,0.0,30.0,108.30666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,47.7,0.0
1065,2025-02-08 12:15:00,125.01,-2.1199999999999903,0.0,30.166666666666668,108.32,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.11666666666666,,,67.0,69.0,68.0,68.0,47.86999999999999,0.0
1066,2025-02-08 12:30:00,125.71666666666664,-2.1199999999999903,0.0,30.5,108.07333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,68.0,68.0,47.44,0.0
1067,2025-02-08 12:45:00,125.71666666666664,-2.1199999999999903,0.0,30.5,108.06666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,47.65,0.0
1068,2025-02-08 13:00:00,126.42333333333332,-2.1199999999999903,0.0,30.5,108.35,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.32,,,67.0,69.0,68.0,68.0,47.13,0.0
1069,2025-02-08 13:15:00,126.42333333333332,-2.1199999999999903,0.0,30.5,108.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,47.39999999999999,0.0
1070,2025-02-08 13:30:00,125.71666666666664,0.0,0.0,30.5,108.53000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.40666666666665,,,67.0,69.0,68.0,68.0,47.17,0.0
1071,2025-02-08 13:45:00,126.42333333333332,0.0,0.0,30.5,108.48,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,47.330000000000005,0.0
1072,2025-02-08 14:00:00,126.07,-2.1199999999999903,0.0,30.5,108.26,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52000000000001,,,67.0,69.0,68.0,68.0,47.32,0.0
1073,2025-02-08 14:15:00,126.07,0.0,0.0,30.5,108.3725,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.6225,,,67.0,69.0,68.0,68.0,46.92,0.0
1074,2025-02-08 14:30:00,127.13,-2.1199999999999903,0.0,29.5,108.39,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68666666666667,,,67.0,69.0,68.0,68.0,46.98,0.0
1075,2025-02-08 14:45:00,126.42333333333332,-2.1199999999999903,0.0,29.33333333333333,108.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,46.88999999999999,0.0
1076,2025-02-08 15:00:00,125.01,0.0,0.0,29.0,107.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,45.89,0.0
1077,2025-02-08 15:15:00,127.13,-2.1199999999999903,0.0,29.0,108.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,46.25,0.0
1078,2025-02-08 15:30:00,126.42333333333332,0.0,0.5366666666666667,29.0,108.44,126.42333333333332,0.0,72.0,99.67,70.0,0.0,70.0,72.0,71.97,,,67.0,69.0,68.0,68.0,46.2,0.0
1079,2025-02-08 15:45:00,126.42333333333332,2.1199999999999903,3.68,29.0,108.38666666666668,125.01,0.0,72.0,97.60666666666668,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,46.43999999999999,0.0
1080,2025-02-08 16:00:00,127.13,2.1199999999999903,8.286666666666667,29.0,108.35,125.01,0.0,72.0,94.42,70.0,0.0,70.0,72.0,72.19333333333333,,,67.0,69.0,68.0,68.0,46.56,0.0
1081,2025-02-08 16:15:00,125.71666666666664,4.239999999999995,11.796666666666669,29.0,108.61666666666667,125.01,0.0,72.0,91.63,70.0,0.0,70.0,72.0,72.24333333333334,,,67.0,69.0,68.0,68.0,45.99,0.0
1082,2025-02-08 16:30:00,125.71666666666664,0.0,18.16333333333333,29.0,107.34333333333332,125.01,0.0,72.0,86.87,70.0,0.0,70.0,72.0,72.36666666666667,,,67.0,69.0,68.0,68.0,45.9,0.0
1083,2025-02-08 16:45:00,126.42333333333332,2.1199999999999903,24.94333333333333,28.5,105.63333333333333,125.01,0.0,72.0,81.52333333333333,70.0,0.0,70.0,72.0,72.47,,,67.0,69.0,68.0,68.0,43.78,0.0
1084,2025-02-08 17:00:00,126.42333333333332,0.0,32.806666666666665,28.5,103.57333333333334,125.01,0.0,72.0,75.18333333333334,70.0,0.0,70.0,72.0,72.58999999999999,,,67.0,69.0,68.0,68.0,41.55,0.0
1085,2025-02-08 17:15:00,125.71666666666664,2.1199999999999903,44.20666666666667,28.166666666666668,99.82333333333332,125.01,0.0,72.0,66.32333333333334,70.0,0.0,70.0,72.0,72.78333333333335,,,67.0,69.0,68.0,68.0,38.02,0.0
1086,2025-02-08 17:30:00,126.42333333333332,0.0,56.06,28.0,94.28666666666668,125.01,0.0,72.0,56.57333333333333,70.0,0.0,70.0,72.0,72.94333333333333,,,67.0,69.0,68.0,68.0,33.53999999999999,0.0
1087,2025-02-08 17:45:00,194.23333333333332,0.0,57.05666666666667,37.333333333333336,68.05333333333334,194.23333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.77,,,67.0,69.0,68.0,68.0,26.69,0.0
1088,2025-02-08 18:00:00,189.9933333333333,-2.1200000000000045,52.06,35.833333333333336,68.00333333333333,187.8733333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.47666666666667,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
1089,2025-02-08 18:15:00,184.34,2.1200000000000045,47.18333333333334,34.666666666666664,68.15666666666667,182.22,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.24,,,67.0,69.0,68.0,68.0,1.7700000000000102,0.0
1090,2025-02-08 18:30:00,176.57666666666668,4.240000000000009,42.303333333333335,33.333333333333336,68.27333333333333,176.57666666666668,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.06,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
1091,2025-02-08 18:45:00,167.39333333333332,2.1200000000000045,34.99,31.83333333333333,65.38666666666667,166.68666666666664,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.85000000000001,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
1092,2025-02-08 19:00:00,139.14,0.0,11.473333333333334,28.33333333333333,59.02,138.4333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,2.869999999999997,0.0
1093,2025-02-08 19:15:00,125.01,2.1200000000000045,0.0,26.5,65.95666666666666,125.01,0.0,72.0,25.05,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
1094,2025-02-08 19:30:00,122.90000000000002,0.0,0.0,26.5,70.21,125.01,0.0,72.0,32.666666666666664,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,10.61,0.0
1095,2025-02-08 19:45:00,125.01,-2.1099999999999994,0.0,26.5,73.74333333333334,125.01,0.0,72.0,36.69,70.0,0.0,70.0,72.0,71.11,,,67.0,69.0,68.0,68.0,14.249999999999991,0.0
1096,2025-02-08 20:00:00,124.30666666666669,0.0,0.0,26.5,76.39,125.01,0.0,72.0,39.20666666666667,70.0,0.0,70.0,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,16.640000000000008,0.0
1097,2025-02-08 20:15:00,127.13,-2.1099999999999994,0.0,28.0,77.81666666666666,125.01,0.0,72.0,40.39,70.0,0.0,70.0,72.0,71.46,,,67.0,69.0,68.0,68.0,17.480000000000004,0.0
1098,2025-02-08 20:30:00,124.30666666666669,4.239999999999995,0.0,28.0,76.92,125.01,0.0,72.0,40.126666666666665,70.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,17.949999999999996,0.0
1099,2025-02-08 20:45:00,123.60333333333334,-2.1099999999999994,0.0,28.666666666666668,74.19666666666667,125.01,0.0,72.0,42.57,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,19.72000000000001,0.0
1100,2025-02-08 21:00:00,122.19333333333334,-2.1099999999999994,0.0,29.33333333333333,77.32333333333334,125.01,0.0,72.0,48.18666666666667,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,21.24,0.0
1101,2025-02-08 21:15:00,122.90000000000002,-2.1099999999999994,0.0,30.5,77.72666666666667,125.01,0.0,72.0,49.01,70.0,0.0,70.0,72.0,71.63000000000001,,,67.0,69.0,68.0,68.0,25.69,0.0
1102,2025-02-08 21:30:00,126.42333333333332,-2.1099999999999994,0.0,30.5,80.06333333333333,125.01,0.0,72.0,52.15333333333333,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,25.610000000000007,0.0
1103,2025-02-08 21:45:00,126.42333333333332,2.1199999999999903,0.0,30.166666666666668,83.69,125.01,0.0,72.0,54.41333333333333,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,27.770000000000003,0.0
1104,2025-02-08 22:00:00,125.71666666666664,,0.0,28.5,87.52333333333333,125.01,0.0,72.0,56.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,,
1105,2025-02-08 22:15:00,127.13,,0.0,27.83333333333333,89.04666666666667,125.01,0.0,72.0,57.84,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,,
1106,2025-02-08 22:30:00,124.30666666666669,,0.0,28.0,88.74333333333334,125.01,0.0,72.0,57.056666666666665,70.0,0.0,70.0,72.0,71.82333333333334,,,67.0,69.0,68.0,68.0,,
1107,2025-02-08 22:45:00,125.01333333333334,,0.0,28.0,87.48,125.01,0.0,72.0,55.723333333333336,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,,
1108,2025-02-08 23:00:00,123.60333333333334,,0.75,28.166666666666668,86.90666666666668,125.01,0.0,72.0,54.85,70.0,0.0,70.0,72.0,71.99666666666667,,,67.0,69.0,68.0,68.0,,
1109,2025-02-08 23:15:00,124.30666666666669,,3.59,29.5,84.92666666666666,125.01,0.0,72.0,52.583333333333336,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,,
1110,2025-02-08 23:30:00,125.71666666666664,,4.6433333333333335,28.83333333333333,88.56666666666666,125.01,0.0,72.0,51.67333333333334,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,,
1111,2025-02-08 23:45:00,125.71999999999998,,8.85,26.83333333333333,89.12,125.01,0.0,72.0,48.71666666666667,70.0,0.0,70.0,72.0,72.19333333333333,,,67.0,69.0,68.0,68.0,,
1112,2025-02-09 00:00:00,126.42333333333332,,12.0,26.33333333333333,87.62,125.01,0.0,72.0,46.14666666666667,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,,
1113,2025-02-09 00:15:00,126.42333333333332,0.0,13.863333333333337,26.0,86.30333333333333,125.01,0.0,72.0,44.29333333333333,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,21.69999999999999,0.0
1114,2025-02-09 00:30:00,125.71666666666664,0.0,14.99,26.0,85.29666666666667,125.01,0.0,72.0,42.95333333333334,70.0,0.0,70.0,72.0,72.20333333333333,,,67.0,69.0,68.0,68.0,20.3,0.0
1115,2025-02-09 00:45:00,125.71666666666664,0.0,16.44,25.5,84.03666666666668,125.01,0.0,72.0,41.39333333333334,70.0,0.0,70.0,72.0,72.2,,,67.0,69.0,68.0,68.0,19.61,0.0
1116,2025-02-09 01:00:00,125.71999999999998,0.0,13.636666666666663,25.5,84.52999999999999,125.01,0.0,72.0,42.60333333333333,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,18.65000000000001,0.0
1117,2025-02-09 01:15:00,124.30666666666669,2.1199999999999903,11.233333333333334,25.5,85.08,125.01,0.0,72.0,43.86333333333334,70.0,0.0,70.0,72.0,72.0,,,67.0,69.0,68.0,68.0,19.58999999999999,0.0
1118,2025-02-09 01:30:00,125.71666666666664,-2.1099999999999994,8.94,25.5,85.78666666666668,125.01,0.0,72.0,45.3,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,20.760000000000005,0.0
1119,2025-02-09 01:45:00,125.01,0.0,5.026666666666666,25.5,87.35666666666667,125.01,0.0,72.0,47.92666666666667,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,21.91000000000001,0.0
1120,2025-02-09 02:00:00,124.30666666666669,0.0,1.8500000000000003,25.5,88.92666666666666,125.01,0.0,72.0,50.38999999999999,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,24.31,0.0
1121,2025-02-09 02:15:00,123.60333333333334,0.0,0.0,26.666666666666668,91.42333333333332,125.01,0.0,72.0,54.56666666666666,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,26.230000000000004,0.0
1122,2025-02-09 02:30:00,124.30666666666669,0.0,0.0,27.33333333333333,93.52666666666666,125.01,0.0,72.0,58.626666666666665,70.0,0.0,70.0,72.0,71.59,,,67.0,69.0,68.0,68.0,29.08,0.0
1123,2025-02-09 02:45:00,123.60333333333334,-2.1099999999999994,0.0,27.666666666666668,96.11666666666667,125.01,0.0,72.0,63.74666666666667,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,32.91,0.0
1124,2025-02-09 03:00:00,127.13,-2.1099999999999994,0.0,27.0,98.92333333333332,125.01,0.0,72.0,70.42333333333333,70.0,0.0,70.0,72.0,71.38333333333334,,,67.0,69.0,68.0,68.0,35.830000000000005,0.0
1125,2025-02-09 03:15:00,124.30666666666669,0.0,0.0,27.33333333333333,101.58,125.01,0.0,72.0,75.3,70.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,68.0,68.0,39.14999999999999,0.0
1126,2025-02-09 03:30:00,125.01,0.0,0.0,28.5,103.65,125.01,0.0,72.0,80.32,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,41.92,0.0
1127,2025-02-09 03:45:00,124.30666666666669,0.0,0.0,29.666666666666668,105.77666666666666,125.01,0.0,72.0,84.55666666666667,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,43.6,0.0
1128,2025-02-09 04:00:00,123.60333333333334,0.0,0.0,30.33333333333333,107.64666666666666,125.01,0.0,72.0,89.55666666666667,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,45.75,0.0
1129,2025-02-09 04:15:00,124.30666666666669,0.0,0.0,30.83333333333333,108.76333333333332,125.01,0.0,72.0,94.51666666666668,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,48.1,0.0
1130,2025-02-09 04:30:00,123.60333333333334,-2.1099999999999994,0.0,31.5,108.71333333333332,125.71666666666664,0.0,72.0,99.55333333333331,70.0,0.0,70.0,72.0,71.28666666666668,,,67.0,69.0,68.0,68.0,48.51,0.0
1131,2025-02-09 04:45:00,125.71666666666664,-4.22999999999999,0.0,31.666666666666668,108.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.68000000000001,0.0
1132,2025-02-09 05:00:00,125.01,-2.1199999999999903,0.0,32.0,108.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,48.75,0.0
1133,2025-02-09 05:15:00,127.13,-2.1199999999999903,0.0,31.83333333333333,108.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17333333333333,,,67.0,69.0,68.0,68.0,49.06,0.0
1134,2025-02-09 05:30:00,125.71666666666664,-2.1199999999999903,0.0,30.5,108.07,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12,,,67.0,69.0,68.0,68.0,48.45,0.0
1135,2025-02-09 05:45:00,125.01,-2.1199999999999903,0.0,30.5,107.6,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.115,,,67.0,69.0,68.0,68.0,48.77,0.0
1136,2025-02-09 06:00:00,128.19,0.0,0.0,30.375,107.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.095,,,67.0,69.0,68.0,68.0,48.76,0.0
1137,2025-02-09 06:15:00,125.71666666666664,2.1200000000000045,0.0,30.0,107.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,48.23,0.0
1138,2025-02-09 06:30:00,126.42333333333332,0.0,0.0,30.0,107.53333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,48.78999999999999,0.0
1139,2025-02-09 06:45:00,125.01,0.0,0.0,31.666666666666668,108.03666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,68.0,68.0,48.440000000000005,0.0
1140,2025-02-09 07:00:00,125.01,-2.1199999999999903,0.0,32.5,108.06,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,49.32000000000001,0.0
1141,2025-02-09 07:15:00,127.13,-2.1199999999999903,0.0,32.166666666666664,107.82333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,49.18000000000001,0.0
1142,2025-02-09 07:30:00,127.13,0.0,0.0,30.666666666666668,107.60666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.620000000000005,0.0
1143,2025-02-09 07:45:00,124.31,0.0,0.0,31.666666666666668,108.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,48.91,0.0
1144,2025-02-09 08:00:00,127.13,0.0,0.0,31.83333333333333,107.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,48.94,0.0
1145,2025-02-09 08:15:00,127.83666666666666,0.0,0.0,31.0,107.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,48.47,0.0
1146,2025-02-09 08:30:00,125.71666666666664,0.0,0.0,30.0,107.80666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.49,0.0
1147,2025-02-09 08:45:00,125.71666666666664,0.0,0.0,30.0,107.60666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.51,0.0
1148,2025-02-09 09:00:00,126.42333333333332,-2.1199999999999903,0.0,29.83333333333333,107.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92,,,67.0,69.0,68.0,68.0,48.38999999999999,0.0
1149,2025-02-09 09:15:00,127.13,0.0,0.0,29.5,107.42666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,68.0,68.0,48.260000000000005,0.0
1150,2025-02-09 09:30:00,126.42333333333332,0.0,0.0,29.5,107.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.21000000000001,0.0
1151,2025-02-09 09:45:00,125.01333333333334,-2.1199999999999903,0.0,29.5,107.53666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,48.28999999999999,0.0
1152,2025-02-09 10:00:00,125.71666666666664,-4.22999999999999,0.0,31.0,107.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.91333333333334,,,67.0,69.0,68.0,68.0,48.53,0.0
1153,2025-02-09 10:15:00,125.01,-2.1199999999999903,0.0,30.83333333333333,107.43666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.90666666666667,,,67.0,69.0,68.0,68.0,48.260000000000005,0.0
1154,2025-02-09 10:30:00,126.42333333333332,-2.1199999999999903,0.0,29.5,107.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.91666666666667,,,67.0,69.0,68.0,68.0,47.79,0.0
1155,2025-02-09 10:45:00,126.42333333333332,0.0,0.0,29.5,107.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92,,,67.0,69.0,68.0,68.0,48.18000000000001,0.0
1156,2025-02-09 11:00:00,127.13,0.0,0.0,29.0,107.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,68.0,68.0,48.28,0.0
1157,2025-02-09 11:15:00,126.42333333333332,2.1200000000000045,0.0,29.0,107.45,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.84666666666666,,,67.0,69.0,68.0,68.0,48.06,0.0
1158,2025-02-09 11:30:00,127.13,-2.1199999999999903,0.0,29.0,107.36,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.83,,,67.0,69.0,68.0,68.0,48.71,0.0
1159,2025-02-09 11:45:00,126.42333333333332,0.0,0.0,29.666666666666668,107.71999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,48.32000000000001,0.0
1160,2025-02-09 12:00:00,125.01333333333334,0.0,0.0,31.166666666666668,107.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,49.11000000000001,0.0
1161,2025-02-09 12:15:00,127.13,0.0,0.0,31.0,107.34,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81,,,67.0,69.0,68.0,68.0,49.220000000000006,0.0
1162,2025-02-09 12:30:00,127.83666666666666,0.0,0.0,30.33333333333333,107.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,48.540000000000006,0.0
1163,2025-02-09 12:45:00,127.13,2.1200000000000045,0.0,30.0,107.41333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,48.19,0.0
1164,2025-02-09 13:00:00,126.42333333333332,0.0,0.0,29.5,107.14,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79,,,67.0,69.0,68.0,68.0,48.46,0.0
1165,2025-02-09 13:15:00,126.42333333333332,-2.1199999999999903,0.0,29.5,107.27333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.78333333333335,,,67.0,69.0,68.0,68.0,48.620000000000005,0.0
1166,2025-02-09 13:30:00,126.42333333333332,2.1200000000000045,0.0,29.5,107.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,47.85,0.0
1167,2025-02-09 13:45:00,125.71666666666664,0.0,0.0,29.5,107.14333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,48.1,0.0
