,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1168,2025-02-09 14:00:00,127.83666666666666,0.0,0.0,29.33333333333333,107.15666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,48.12,0.0
1169,2025-02-09 14:15:00,125.71666666666664,2.1200000000000045,0.0,29.0,107.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.82666666666667,,,67.0,69.0,68.0,68.0,47.83,0.0
1170,2025-02-09 14:30:00,127.13,-2.1199999999999903,0.0,29.0,107.15,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.90666666666667,,,67.0,69.0,68.0,68.0,48.07999999999999,0.0
1171,2025-02-09 14:45:00,127.83666666666666,0.0,0.0,28.5,107.31333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,47.92999999999999,0.0
1172,2025-02-09 15:00:00,125.71666666666664,0.0,0.0,28.5,107.25333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05333333333333,,,67.0,69.0,68.0,68.0,47.74,0.0
1173,2025-02-09 15:15:00,127.13,-2.1199999999999903,0.0,28.666666666666668,107.56666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12333333333333,,,67.0,69.0,68.0,68.0,47.75,0.0
1174,2025-02-09 15:30:00,124.30666666666669,-2.1199999999999903,0.0,29.666666666666668,107.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,48.03000000000001,0.0
1175,2025-02-09 15:45:00,126.42333333333332,-2.1199999999999903,0.0,30.0,107.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.31333333333333,,,67.0,69.0,68.0,68.0,48.720000000000006,0.0
1176,2025-02-09 16:00:00,127.83666666666666,-2.1199999999999903,0.0,29.33333333333333,107.64,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41,,,67.0,69.0,68.0,68.0,47.83,0.0
1177,2025-02-09 16:15:00,127.13,0.0,0.0,28.33333333333333,107.55,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,47.32,0.0
1178,2025-02-09 16:30:00,127.13,0.0,0.0,28.0,107.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,47.39,0.0
1179,2025-02-09 16:45:00,126.42333333333332,0.0,0.0,28.0,107.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.25,0.0
1180,2025-02-09 17:00:00,127.13,0.0,0.0,28.0,107.89,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,47.13,0.0
1181,2025-02-09 17:15:00,126.42333333333332,0.0,1.5233333333333334,28.0,107.82333333333334,125.71666666666664,0.0,72.0,99.04333333333334,70.0,0.0,70.0,72.0,72.03333333333333,,,67.0,69.0,68.0,68.0,47.43,0.0
1182,2025-02-09 17:30:00,126.42333333333332,2.1199999999999903,4.946666666666666,28.0,107.40333333333336,125.01,0.0,72.0,96.73666666666666,70.0,0.0,70.0,72.0,72.12,,,67.0,69.0,68.0,68.0,47.27,0.0
1183,2025-02-09 17:45:00,126.42333333333332,0.0,10.9,27.5,107.58,125.01,0.0,72.0,92.55666666666669,70.0,0.0,70.0,72.0,72.24666666666667,,,67.0,69.0,68.0,68.0,47.37,0.0
1184,2025-02-09 18:00:00,126.42333333333332,0.0,16.763333333333332,27.5,106.36333333333334,125.01,0.0,72.0,88.11,70.0,0.0,70.0,72.0,72.35666666666667,,,67.0,69.0,68.0,68.0,47.17,0.0
1185,2025-02-09 18:15:00,126.42333333333332,2.1199999999999903,22.63,27.5,104.96,125.01,0.0,72.0,83.37,70.0,0.0,70.0,72.0,72.44,,,67.0,69.0,68.0,68.0,45.36999999999999,0.0
1186,2025-02-09 18:30:00,126.42333333333332,2.1199999999999903,29.55333333333333,27.5,103.10333333333334,125.01,0.0,72.0,77.8,70.0,0.0,70.0,72.0,72.54333333333334,,,67.0,69.0,68.0,68.0,43.2,0.0
1187,2025-02-09 18:45:00,124.30666666666669,2.1199999999999903,38.09,27.5,99.68666666666668,125.01,0.0,72.0,70.70666666666666,70.0,0.0,70.0,72.0,72.64333333333333,,,67.0,69.0,68.0,68.0,41.58,0.0
1188,2025-02-09 19:00:00,125.71666666666664,0.0,44.80666666666667,27.5,96.32,125.01,0.0,72.0,64.61333333333333,70.0,0.0,70.0,72.0,72.69,,,67.0,69.0,68.0,68.0,38.21,0.0
1189,2025-02-09 19:15:00,125.01333333333334,2.1199999999999903,52.156666666666666,27.5,92.16666666666669,125.01,0.0,72.0,58.083333333333336,70.0,0.0,70.0,72.0,72.75,,,67.0,69.0,68.0,68.0,34.31,0.0
1190,2025-02-09 19:30:00,125.71666666666664,0.0,54.95,27.5,89.59333333333335,125.01,0.0,72.0,54.13666666666666,70.0,0.0,70.0,72.0,72.67333333333333,,,67.0,69.0,68.0,68.0,30.53,0.0
1191,2025-02-09 19:45:00,123.60333333333334,0.0,59.57,28.0,86.38999999999999,125.01,0.0,72.0,49.35333333333333,70.0,0.0,70.0,72.0,72.65333333333332,,,67.0,69.0,68.0,68.0,28.550000000000004,0.0
1192,2025-02-09 20:00:00,125.71666666666664,0.0,60.97,28.0,84.35666666666667,125.01,0.0,72.0,46.63666666666666,70.0,0.0,70.0,72.0,72.55,,,67.0,69.0,68.0,68.0,24.82,0.0
1193,2025-02-09 20:15:00,125.01333333333334,0.0,59.616666666666674,27.33333333333333,83.78,125.01,0.0,72.0,45.97,70.0,0.0,70.0,72.0,72.39999999999999,,,67.0,69.0,68.0,68.0,23.540000000000006,0.0
1194,2025-02-09 20:30:00,124.30666666666669,0.0,59.473333333333336,27.0,83.33333333333333,125.01,0.0,72.0,44.89000000000001,70.0,0.0,70.0,72.0,72.31666666666666,,,67.0,69.0,68.0,68.0,23.06,0.0
1195,2025-02-09 20:45:00,124.30666666666669,0.0,56.67,27.0,83.76,125.01,0.0,72.0,45.806666666666665,70.0,0.0,70.0,72.0,72.17,,,67.0,69.0,68.0,68.0,22.8,0.0
1196,2025-02-09 21:00:00,126.42333333333332,-2.1099999999999994,54.54666666666666,27.0,84.45,125.01,0.0,72.0,46.696666666666665,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,23.49000000000001,0.0
1197,2025-02-09 21:15:00,125.71666666666664,2.1199999999999903,52.39000000000001,26.5,85.11666666666666,125.01,0.0,72.0,47.78666666666667,70.0,0.0,70.0,72.0,71.99,,,67.0,69.0,68.0,68.0,23.58,0.0
1198,2025-02-09 21:30:00,124.30666666666669,0.0,46.66,26.5,87.43333333333334,125.01,0.0,72.0,51.43666666666667,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,25.349999999999994,0.0
1199,2025-02-09 21:45:00,125.01,0.0,43.22,26.5,89.38333333333333,125.01,0.0,72.0,54.06,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,27.93,0.0
1200,2025-02-09 22:00:00,123.60333333333334,0.0,38.446666666666665,26.666666666666668,91.54,125.01,0.0,72.0,57.61666666666667,70.0,0.0,70.0,72.0,71.68666666666667,,,67.0,69.0,68.0,68.0,29.35,0.0
1201,2025-02-09 22:15:00,124.30666666666669,-2.1099999999999994,33.93666666666667,27.83333333333333,93.85666666666668,125.01,0.0,72.0,61.31333333333333,70.0,0.0,70.0,72.0,71.63,,,67.0,69.0,68.0,68.0,32.38000000000001,0.0
1202,2025-02-09 22:30:00,123.60333333333334,-2.1099999999999994,27.17,28.0,97.16,125.01,0.0,72.0,66.63,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,34.22,0.0
1203,2025-02-09 22:45:00,124.30666666666669,-2.1099999999999994,21.66333333333333,28.0,99.36666666666667,125.01,0.0,72.0,71.37,70.0,0.0,70.0,72.0,71.46666666666667,,,67.0,69.0,68.0,68.0,37.71000000000001,0.0
1204,2025-02-09 23:00:00,124.30666666666669,-2.1099999999999994,14.513333333333334,28.5,101.87666666666668,125.01,0.0,72.0,77.39666666666666,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,40.35999999999999,0.0
1205,2025-02-09 23:15:00,122.90000000000002,-2.1099999999999994,9.41,28.5,104.09,125.01,0.0,72.0,82.16333333333334,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,42.4,0.0
1206,2025-02-09 23:30:00,125.01333333333334,-2.1099999999999994,1.0633333333333332,28.5,106.71666666666664,125.01,0.0,72.0,89.59666666666665,70.0,0.0,70.0,72.0,71.26,,,67.0,69.0,68.0,68.0,44.83,0.0
1207,2025-02-09 23:45:00,125.01,-2.1099999999999994,0.0,29.0,107.96999999999998,125.01,0.0,72.0,95.25666666666666,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.61,0.0
1208,2025-02-10 00:00:00,125.01,,0.0,29.0,107.79666666666668,126.42333333333332,0.0,72.0,99.71999999999998,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,,
1209,2025-02-10 00:15:00,125.71666666666664,,0.0,29.33333333333333,107.89,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,,
1210,2025-02-10 00:30:00,125.01,,0.0,29.5,107.61333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,,
1211,2025-02-10 00:45:00,127.13,,0.0,29.33333333333333,107.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.25666666666666,,,67.0,69.0,68.0,68.0,,
1212,2025-02-10 01:00:00,127.13,,0.0,28.5,107.31,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,,
1213,2025-02-10 01:15:00,128.54333333333332,,0.0,28.0,107.18333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.3,,,67.0,69.0,68.0,68.0,,
1214,2025-02-10 01:30:00,125.71666666666664,,0.0,28.0,107.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,,
1215,2025-02-10 01:45:00,127.13,,0.0,28.0,107.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,,
1216,2025-02-10 02:00:00,126.42333333333332,,0.0,27.666666666666668,107.38666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,,
1217,2025-02-10 02:15:00,126.42333333333332,,0.0,27.5,107.27666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,,
1218,2025-02-10 02:30:00,125.71999999999998,,0.0,27.5,107.28333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,,
1219,2025-02-10 02:45:00,125.71666666666664,,0.0,27.5,107.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,,
1220,2025-02-10 03:00:00,125.01,,0.0,27.5,107.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,,
1221,2025-02-10 03:15:00,125.01,,0.0,27.5,107.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,,
1222,2025-02-10 03:30:00,125.71666666666664,,0.0,27.5,107.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,,
1223,2025-02-10 03:45:00,125.71666666666664,-2.1199999999999903,0.0,27.83333333333333,107.26333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35000000000001,,,67.0,69.0,68.0,68.0,47.760000000000005,0.0
1224,2025-02-10 04:00:00,126.42333333333332,0.0,0.0,28.166666666666668,107.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.30666666666667,,,67.0,69.0,68.0,68.0,48.02,0.0
1225,2025-02-10 04:15:00,126.42333333333332,0.0,0.0,29.0,107.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24666666666667,,,67.0,69.0,68.0,68.0,47.74,0.0
1226,2025-02-10 04:30:00,127.13,2.1200000000000045,0.0,29.0,106.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.510000000000005,0.0
1227,2025-02-10 04:45:00,125.71666666666664,0.0,0.0,29.0,106.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,47.690000000000005,0.0
1228,2025-02-10 05:00:00,126.42333333333332,0.0,0.0,29.0,106.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,47.62,0.0
1229,2025-02-10 05:15:00,125.71666666666664,-2.1199999999999903,0.0,29.5,106.90333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12666666666667,,,67.0,69.0,68.0,68.0,48.12,0.0
1230,2025-02-10 05:30:00,125.01,0.0,0.0,29.5,106.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.1,0.0
1231,2025-02-10 05:45:00,125.01,-2.1199999999999903,0.0,30.33333333333333,107.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,48.24,0.0
1232,2025-02-10 06:00:00,125.01,-2.1199999999999903,0.0,31.166666666666668,107.15666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.97333333333334,,,67.0,69.0,68.0,68.0,48.88,0.0
1233,2025-02-10 06:15:00,127.83666666666666,-2.1199999999999903,0.0,31.33333333333333,106.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,49.120000000000005,0.0
1234,2025-02-10 06:30:00,127.13,0.0,0.0,30.0,106.71333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.33,0.0
1235,2025-02-10 06:45:00,127.83666666666666,-2.1199999999999903,0.0,29.666666666666668,106.32666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,48.98,0.0
1236,2025-02-10 07:00:00,127.83666666666666,0.0,0.0,29.5,106.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81,,,67.0,69.0,68.0,68.0,48.22,0.0
1237,2025-02-10 07:15:00,125.71666666666664,0.0,0.0,29.0,106.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,48.16,0.0
1238,2025-02-10 07:30:00,124.30666666666669,-2.1199999999999903,0.0,29.5,106.71666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,48.44,0.0
1239,2025-02-10 07:45:00,125.71666666666664,-2.1199999999999903,0.0,29.5,106.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,48.77,0.0
1240,2025-02-10 08:00:00,124.30666666666669,0.0,0.0,29.5,106.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.55,,,67.0,69.0,68.0,68.0,48.88,0.0
1241,2025-02-10 08:15:00,125.71666666666664,-4.22999999999999,0.0,29.5,106.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,48.82000000000001,0.0
1242,2025-02-10 08:30:00,125.01,-2.1199999999999903,0.0,29.666666666666668,106.34,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.47333333333334,,,67.0,69.0,68.0,68.0,48.75,0.0
1243,2025-02-10 08:45:00,124.30666666666669,-2.1199999999999903,0.0,30.5,106.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.92,0.0
1244,2025-02-10 09:00:00,125.01333333333334,-2.1199999999999903,0.0,30.666666666666668,106.1,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.35000000000001,,,67.0,69.0,68.0,68.0,48.87,0.0
1245,2025-02-10 09:15:00,125.01,-4.22999999999999,0.0,31.0,105.98666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,48.54,0.0
1246,2025-02-10 09:30:00,126.42333333333332,-2.1199999999999903,0.0,31.0,105.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,48.760000000000005,0.0
1247,2025-02-10 09:45:00,125.71666666666664,-2.1199999999999903,0.0,31.0,106.03,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,48.53,0.0
1248,2025-02-10 10:00:00,127.13,-2.1199999999999903,0.0,31.0,106.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,48.67,0.0
1249,2025-02-10 10:15:00,125.71666666666664,-2.1199999999999903,0.0,31.0,106.03000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,49.25,0.0
1250,2025-02-10 10:30:00,125.71666666666664,0.0,0.0,30.83333333333333,105.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,48.66,0.0
1251,2025-02-10 10:45:00,127.83666666666666,-2.1199999999999903,0.0,29.666666666666668,105.35666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,48.05,0.0
1252,2025-02-10 11:00:00,125.01,0.0,0.0,29.5,105.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,48.47,0.0
1253,2025-02-10 11:15:00,127.83666666666666,-2.1199999999999903,0.0,32.333333333333336,105.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.89,0.0
1254,2025-02-10 11:30:00,127.13,2.1200000000000045,0.0,32.0,105.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97,,,67.0,69.0,68.0,68.0,48.46,0.0
1255,2025-02-10 11:45:00,127.13,-2.1199999999999903,0.0,31.0,105.1825,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.69,0.0
1256,2025-02-10 12:00:00,126.42333333333332,-2.1199999999999903,0.0,30.5,105.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.41,0.0
1257,2025-02-10 12:15:00,127.13,0.0,0.0,30.666666666666668,104.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,48.21,0.0
1258,2025-02-10 12:30:00,127.83666666666666,-2.1199999999999903,0.0,31.0,104.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,47.96,0.0
1259,2025-02-10 12:45:00,126.42333333333332,-2.1199999999999903,0.0,30.0,104.19666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.85,,,67.0,69.0,68.0,68.0,47.59,0.0
1260,2025-02-10 13:00:00,127.83666666666666,0.0,0.0,30.0,104.09,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.85,,,67.0,69.0,68.0,68.0,47.53,0.0
1261,2025-02-10 13:15:00,125.71666666666664,0.0,0.0,30.166666666666668,104.41,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,47.64000000000001,0.0
1262,2025-02-10 13:30:00,126.42333333333332,-2.1199999999999903,0.0,30.33333333333333,104.46333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.94,,,67.0,69.0,68.0,68.0,47.97,0.0
1263,2025-02-10 13:45:00,127.13,0.0,0.0,29.5,104.21999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,47.06,0.0
1264,2025-02-10 14:00:00,127.13,2.1200000000000045,0.0,29.5,104.43666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.42999999999999,,,67.0,69.0,68.0,68.0,47.11000000000001,0.0
1265,2025-02-10 14:15:00,127.83666666666666,0.0,0.0,29.5,104.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67,,,67.0,69.0,68.0,68.0,46.8,0.0
1266,2025-02-10 14:30:00,127.13,2.1200000000000045,0.0,29.0,104.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,46.61000000000001,0.0
1267,2025-02-10 14:45:00,126.42333333333332,0.0,0.0,28.5,104.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,46.5,0.0
1268,2025-02-10 15:00:00,127.13,0.0,0.0,28.5,104.64,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.07000000000001,,,67.0,69.0,68.0,68.0,46.55,0.0
1269,2025-02-10 15:15:00,127.13,0.0,0.0,28.5,104.93,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61,,,67.0,69.0,68.0,68.0,46.64,0.0
1270,2025-02-10 15:30:00,127.83666666666666,0.0,1.8166666666666669,28.5,104.96,125.71666666666664,0.0,72.0,98.85666666666668,70.0,0.0,70.0,72.0,72.01333333333334,,,67.0,69.0,68.0,68.0,46.58,0.0
1271,2025-02-10 15:45:00,127.13,2.1199999999999903,0.0,28.5,105.6,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88666666666667,,,67.0,69.0,68.0,68.0,46.27,0.0
1272,2025-02-10 16:00:00,125.01,0.0,0.0,28.166666666666668,105.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,46.45,0.0
1273,2025-02-10 16:15:00,126.42333333333332,-2.1199999999999903,0.0,28.0,106.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.33,0.0
1274,2025-02-10 16:30:00,125.01333333333334,0.0,0.0,27.83333333333333,106.43,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83333333333333,,,67.0,69.0,68.0,68.0,46.15,0.0
1275,2025-02-10 16:45:00,127.13,0.0,0.0,28.0,106.41666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,45.720000000000006,0.0
1276,2025-02-10 17:00:00,127.13,0.0,3.51,27.5,106.28000000000002,125.71666666666664,0.0,72.0,97.82666666666668,70.0,0.0,70.0,72.0,72.10333333333334,,,67.0,69.0,68.0,68.0,46.31999999999999,0.0
1277,2025-02-10 17:15:00,125.71999999999998,2.1199999999999903,24.87,27.83333333333333,104.30666666666666,125.01,0.0,72.0,83.98333333333333,70.0,0.0,70.0,72.0,72.65666666666667,,,67.0,69.0,68.0,68.0,46.39000000000001,0.0
1278,2025-02-10 17:30:00,169.51,2.1199999999999903,37.29666666666667,33.666666666666664,77.09666666666666,170.92333333333332,0.0,72.0,24.5,70.0,0.0,70.0,72.0,72.85666666666667,,,67.0,69.0,68.0,68.0,41.84,0.0
1279,2025-02-10 17:45:00,156.79666666666665,0.0,28.936666666666667,32.333333333333336,64.95,158.91666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.46,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
1280,2025-02-10 18:00:00,167.39,-4.239999999999981,35.669999999999995,33.833333333333336,64.98333333333333,167.39,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.50666666666666,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
1281,2025-02-10 18:15:00,162.44333333333336,-2.1200000000000045,30.82333333333333,31.83333333333333,65.19333333333333,161.03333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.27666666666666,,,67.0,69.0,68.0,68.0,3.4399999999999906,0.0
1282,2025-02-10 18:30:00,153.97333333333333,4.230000000000018,23.183333333333334,30.33333333333333,65.43333333333334,152.56,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.01666666666667,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
1283,2025-02-10 18:45:00,137.02,0.0,9.376666666666669,27.666666666666668,65.57,135.60666666666668,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
1284,2025-02-10 19:00:00,125.01,2.1200000000000045,0.06,25.666666666666668,65.67333333333333,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
1285,2025-02-10 19:15:00,124.30666666666669,0.0,0.0,25.5,66.49,125.01,0.0,72.0,6.673333333333333,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
1286,2025-02-10 19:30:00,126.42333333333332,-2.1099999999999994,0.0,25.5,73.37666666666667,125.01,0.0,72.0,26.37,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
1287,2025-02-10 19:45:00,125.71666666666664,2.1199999999999903,0.0,25.0,76.61666666666666,125.01,0.0,72.0,32.046666666666674,70.0,0.0,70.0,72.0,71.04,,,67.0,69.0,68.0,68.0,11.4,0.0
1288,2025-02-10 20:00:00,125.01,0.0,0.0,24.5,80.00666666666667,125.01,0.0,72.0,38.59666666666666,70.0,0.0,70.0,72.0,71.04666666666667,,,67.0,69.0,68.0,68.0,13.61,0.0
1289,2025-02-10 20:15:00,127.13,0.0,0.0,24.33333333333333,85.15333333333334,125.01,0.0,72.0,46.830000000000005,70.0,0.0,70.0,72.0,71.00666666666666,,,67.0,69.0,68.0,68.0,18.64,0.0
1290,2025-02-10 20:30:00,125.71666666666664,2.1199999999999903,0.0,23.83333333333333,89.3,125.01,0.0,72.0,52.93666666666667,70.0,0.0,70.0,72.0,71.06,,,67.0,69.0,68.0,68.0,23.17000000000001,0.0
1291,2025-02-10 20:45:00,125.01333333333334,0.0,0.0,23.5,92.53333333333336,125.01,0.0,72.0,57.77333333333333,70.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,68.0,68.0,26.72,0.0
1292,2025-02-10 21:00:00,125.71999999999998,2.1199999999999903,0.0,23.666666666666668,94.86666666666667,125.01,0.0,72.0,62.03,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,28.889999999999997,0.0
1293,2025-02-10 21:15:00,123.60333333333334,2.1199999999999903,0.0,24.0,97.48666666666668,125.01,0.0,72.0,66.14999999999999,70.0,0.0,70.0,72.0,71.3,,,67.0,69.0,68.0,68.0,31.849999999999994,0.0
1294,2025-02-10 21:30:00,125.01333333333334,2.1199999999999903,0.0,23.83333333333333,96.13333333333333,125.01,0.0,72.0,63.42333333333334,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,33.690000000000005,0.0
1295,2025-02-10 21:45:00,125.01333333333334,2.1199999999999903,0.0,23.33333333333333,96.51666666666668,125.01,0.0,72.0,64.86333333333333,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,32.2,0.0
1296,2025-02-10 22:00:00,125.71666666666664,-2.1099999999999994,0.0,24.33333333333333,97.91,125.01,0.0,72.0,67.63666666666667,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,33.49999999999999,0.0
1297,2025-02-10 22:15:00,125.71666666666664,0.0,0.0,24.33333333333333,97.16666666666669,125.01,0.0,72.0,66.37,70.0,0.0,70.0,72.0,71.82333333333334,,,67.0,69.0,68.0,68.0,34.43,0.0
1298,2025-02-10 22:30:00,125.71666666666664,0.0,0.0,24.166666666666668,97.17333333333332,125.01,0.0,72.0,66.52333333333333,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,33.65,0.0
1299,2025-02-10 22:45:00,125.01333333333334,0.0,0.0,24.0,96.29666666666668,125.01,0.0,72.0,65.94333333333334,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,33.629999999999995,0.0
1300,2025-02-10 23:00:00,124.30666666666669,0.0,0.0,24.166666666666668,96.41,125.01,0.0,72.0,66.59333333333332,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,33.809999999999995,0.0
1301,2025-02-10 23:15:00,125.71666666666664,-2.1099999999999994,0.0,25.33333333333333,96.92666666666666,125.01,0.0,72.0,68.53666666666666,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,34.129999999999995,0.0
1302,2025-02-10 23:30:00,123.60333333333334,0.0,0.0,25.5,98.4,125.01,0.0,72.0,70.99666666666667,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,35.410000000000004,0.0
1303,2025-02-10 23:45:00,124.30666666666669,-2.1099999999999994,0.0,25.666666666666668,99.69,125.01,0.0,72.0,75.07333333333334,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,36.79,0.0
1304,2025-02-11 00:00:00,123.60333333333334,0.0,0.0,26.666666666666668,104.72666666666667,125.01,0.0,72.0,87.56333333333333,70.0,0.0,70.0,72.0,71.24666666666667,,,67.0,69.0,68.0,68.0,39.21,0.0
1305,2025-02-11 00:15:00,125.71666666666664,-2.1099999999999994,0.0,27.0,104.88333333333333,125.01,0.0,72.0,86.20333333333333,70.0,0.0,70.0,72.0,71.53333333333335,,,67.0,69.0,68.0,68.0,44.27,0.0
1306,2025-02-11 00:30:00,124.30666666666669,0.0,0.0,27.166666666666668,105.61,125.01,0.0,72.0,90.48666666666668,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,42.67,0.0
1307,2025-02-11 00:45:00,125.01,0.0,0.0,27.83333333333333,106.63333333333333,125.71666666666664,0.0,72.0,98.79,70.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,45.22,0.0
1308,2025-02-11 01:00:00,125.71666666666664,-2.1199999999999903,0.0,28.0,106.62666666666668,126.42333333333332,0.0,72.0,99.77666666666666,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,45.62,0.0
1309,2025-02-11 01:15:00,127.13,2.1199999999999903,0.0,28.0,106.42,126.42333333333332,0.0,72.0,99.98,70.0,0.0,70.0,72.0,71.44666666666666,,,67.0,69.0,68.0,68.0,45.43,0.0
1310,2025-02-11 01:30:00,125.71666666666664,0.0,0.0,28.166666666666668,106.56666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,45.4,0.0
1311,2025-02-11 01:45:00,125.01,0.0,0.0,28.83333333333333,106.97333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,45.91,0.0
1312,2025-02-11 02:00:00,127.83666666666666,-2.1199999999999903,0.0,28.5,106.55666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,68.0,68.0,46.42000000000001,0.0
1313,2025-02-11 02:15:00,127.83666666666666,0.0,0.0,27.666666666666668,106.53333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21,,,67.0,69.0,68.0,68.0,45.75,0.0
1314,2025-02-11 02:30:00,125.01333333333334,2.1200000000000045,0.0,27.5,106.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12333333333333,,,67.0,69.0,68.0,68.0,45.69,0.0
1315,2025-02-11 02:45:00,124.30666666666669,-2.1199999999999903,0.0,28.33333333333333,107.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,46.02,0.0
1316,2025-02-11 03:00:00,125.71666666666664,-2.1199999999999903,0.0,29.0,107.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17,,,67.0,69.0,68.0,68.0,46.73,0.0
1317,2025-02-11 03:15:00,125.71999999999998,0.0,0.0,29.0,107.19,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,45.85000000000001,0.0
1318,2025-02-11 03:30:00,127.13,0.0,0.0,29.5,106.91333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.2,0.0
1319,2025-02-11 03:45:00,127.13,0.0,0.0,28.666666666666668,106.77333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.1,0.0
1320,2025-02-11 04:00:00,126.42333333333332,0.0,0.0,28.0,106.92666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,45.94,0.0
1321,2025-02-11 04:15:00,125.71666666666664,-2.1199999999999903,0.0,28.5,107.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.49,0.0
1322,2025-02-11 04:30:00,125.71666666666664,-2.1199999999999903,0.0,29.0,107.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.46,0.0
1323,2025-02-11 04:45:00,127.13,0.0,0.0,29.0,107.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,46.66,0.0
1324,2025-02-11 05:00:00,125.01,0.0,0.0,29.0,107.26333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,46.63,0.0
1325,2025-02-11 05:15:00,124.30666666666669,-2.1199999999999903,0.0,29.33333333333333,107.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,46.55,0.0
1326,2025-02-11 05:30:00,125.01333333333334,-2.1199999999999903,0.0,29.5,107.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,46.29,0.0
1327,2025-02-11 05:45:00,126.42333333333332,0.0,0.0,29.5,107.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.05,0.0
1328,2025-02-11 06:00:00,126.42333333333332,,0.0,29.5,107.26666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
1329,2025-02-11 06:15:00,127.13,,0.0,30.0,106.86666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,,
1330,2025-02-11 06:30:00,127.13,,0.0,29.83333333333333,107.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
1331,2025-02-11 06:45:00,126.42333333333332,,0.0,29.33333333333333,106.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,,
1332,2025-02-11 07:00:00,125.71666666666664,,0.0,28.0,106.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,,
1333,2025-02-11 07:15:00,124.31,,0.0,28.33333333333333,107.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
1334,2025-02-11 07:30:00,125.71666666666664,,0.0,28.5,107.05,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
1335,2025-02-11 07:45:00,127.13,,0.0,28.5,107.08333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
1336,2025-02-11 08:00:00,124.30666666666669,,0.0,28.5,107.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
1337,2025-02-11 08:15:00,127.83666666666666,,0.0,28.166666666666668,106.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
1338,2025-02-11 08:30:00,126.42333333333332,,0.0,28.166666666666668,107.25333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.11,,,67.0,69.0,68.0,68.0,,
1339,2025-02-11 08:45:00,127.13,,0.0,28.33333333333333,106.74333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,,
1340,2025-02-11 09:00:00,125.71666666666664,,0.0,28.0,107.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,,
1341,2025-02-11 09:15:00,125.01,,0.0,28.0,107.06666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,,
1342,2025-02-11 09:30:00,126.42333333333332,,0.0,28.0,106.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,,
1343,2025-02-11 09:45:00,126.42333333333332,,0.0,28.0,105.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,,
1344,2025-02-11 10:00:00,125.01,,0.0,28.5,105.53,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22999999999999,,,67.0,69.0,68.0,68.0,,
1345,2025-02-11 10:15:00,124.30666666666669,,0.0,28.83333333333333,105.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.15333333333332,,,67.0,69.0,68.0,68.0,,
1346,2025-02-11 10:30:00,124.30666666666669,,0.0,29.5,105.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,,
1347,2025-02-11 10:45:00,127.13,,0.0,28.666666666666668,105.09,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.04,,,67.0,69.0,68.0,68.0,,
1348,2025-02-11 11:00:00,125.71666666666664,,0.0,28.5,104.83333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,,
1349,2025-02-11 11:15:00,126.42333333333332,,0.0,28.5,104.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,,
1350,2025-02-11 11:30:00,125.01333333333334,,0.0,28.5,104.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,,
1351,2025-02-11 11:45:00,124.30666666666669,,0.0,29.166666666666668,105.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,,
1352,2025-02-11 12:00:00,125.01,,0.0,29.666666666666668,105.25333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79,,,67.0,69.0,68.0,68.0,,
1353,2025-02-11 12:15:00,126.42333333333332,,0.0,28.666666666666668,105.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,,
1354,2025-02-11 12:30:00,126.42333333333332,,0.0,29.83333333333333,104.94666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,,
1355,2025-02-11 12:45:00,125.01333333333334,,0.0,29.666666666666668,105.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,,
1356,2025-02-11 13:00:00,127.13,,0.0,29.5,105.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.62333333333333,,,67.0,69.0,68.0,68.0,,
1357,2025-02-11 13:15:00,124.30666666666669,,0.0,29.5,105.52333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,,
1358,2025-02-11 13:30:00,124.30666666666669,,0.0,29.83333333333333,105.71999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,,
1359,2025-02-11 13:45:00,125.71666666666664,,0.0,29.5,105.15333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.54666666666667,,,67.0,69.0,68.0,68.0,,
1360,2025-02-11 14:00:00,125.01,,0.0,29.5,105.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.59666666666666,,,67.0,69.0,68.0,68.0,,
1361,2025-02-11 14:15:00,125.71666666666664,-2.1199999999999903,0.0,29.166666666666668,104.92666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.58999999999999,,,67.0,69.0,68.0,68.0,46.74,0.0
1362,2025-02-11 14:30:00,125.01333333333334,-2.1199999999999903,0.0,29.33333333333333,105.06666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,46.09,0.0
1363,2025-02-11 14:45:00,127.13,0.0,0.0,29.5,104.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79,,,67.0,69.0,68.0,68.0,46.45,0.0
1364,2025-02-11 15:00:00,125.71999999999998,0.0,0.0,28.5,104.50333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81,,,67.0,69.0,68.0,68.0,45.75000000000001,0.0
1365,2025-02-11 15:15:00,127.13,-4.22999999999999,0.0,30.0,104.88333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,46.17,0.0
1366,2025-02-11 15:30:00,126.42333333333332,-2.1199999999999903,0.0,30.0,104.94666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,46.400000000000006,0.0
1367,2025-02-11 15:45:00,126.42333333333332,0.0,0.0,30.0,104.97,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05666666666667,,,67.0,69.0,68.0,68.0,45.940000000000005,0.0
1368,2025-02-11 16:00:00,127.83666666666666,0.0,0.0,29.33333333333333,104.78000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48,,,67.0,69.0,68.0,68.0,46.4,0.0
1369,2025-02-11 16:15:00,126.42333333333332,0.0,8.156666666666666,28.33333333333333,104.69666666666669,125.01,0.0,72.0,94.91333333333334,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,46.03,0.0
1370,2025-02-11 16:30:00,126.42333333333332,0.0,12.493333333333334,28.0,104.47333333333334,125.01,0.0,72.0,91.32,70.0,0.0,70.0,72.0,72.28333333333333,,,67.0,69.0,68.0,68.0,45.91,0.0
1371,2025-02-11 16:45:00,85.46,0.0,5.95,55.333333333333336,102.30666666666669,125.71666666666664,0.0,72.0,95.29333333333334,70.0,0.0,70.0,72.0,71.96666666666667,,,67.0,69.0,68.0,68.0,46.36000000000001,0.0
1372,2025-02-11 17:00:00,125.01,2.1200000000000045,0.0,39.66666666666666,106.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,46.23,0.0
1373,2025-02-11 17:15:00,126.42333333333332,-2.1199999999999903,0.6699999999999999,39.333333333333336,105.73333333333332,125.71666666666664,0.0,72.0,99.9,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,47.38999999999999,0.0
1374,2025-02-11 17:30:00,125.71999999999998,0.0,10.206666666666663,38.66666666666666,105.74333333333334,125.01,0.0,72.0,92.95,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,46.72,0.0
1375,2025-02-11 17:45:00,126.42333333333332,-2.1099999999999994,5.236666666666667,40.833333333333336,106.37333333333332,125.01,0.0,72.0,95.42333333333332,70.0,0.0,70.0,72.0,72.04666666666667,,,67.0,69.0,68.0,68.0,46.96000000000001,0.0
1376,2025-02-11 18:00:00,127.13,2.1199999999999903,2.8233333333333337,40.833333333333336,105.92666666666666,125.71666666666664,0.0,72.0,97.57,70.0,0.0,70.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,46.64999999999999,0.0
1377,2025-02-11 18:15:00,125.71999999999998,2.1199999999999903,6.4,40.16666666666666,106.37666666666668,125.01,0.0,72.0,94.7,70.0,0.0,70.0,72.0,72.06666666666666,,,67.0,69.0,68.0,68.0,46.43999999999999,0.0
1378,2025-02-11 18:30:00,125.01333333333334,2.1199999999999903,0.0733333333333333,40.333333333333336,106.23333333333332,126.42333333333332,0.0,72.0,99.48333333333332,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,47.36000000000001,0.0
1379,2025-02-11 18:45:00,127.83666666666666,0.0,0.0,38.833333333333336,105.99333333333334,125.71666666666664,0.0,72.0,99.58,70.0,0.0,70.0,72.0,71.88333333333333,,,67.0,69.0,68.0,68.0,46.31,0.0
1380,2025-02-11 19:00:00,125.71999999999998,2.1200000000000045,0.0,40.0,106.59333333333332,127.13,0.0,72.0,99.97333333333334,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,46.24,0.0
1381,2025-02-11 19:15:00,127.13,0.0,0.0,39.5,106.25333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,47.22,0.0
1382,2025-02-11 19:30:00,128.54333333333332,0.0,0.0,38.16666666666666,105.95666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,46.67,0.0
1383,2025-02-11 19:45:00,125.71999999999998,0.0,0.0,38.16666666666666,105.95,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,46.51,0.0
1384,2025-02-11 20:00:00,127.13,-4.22999999999999,0.0,39.5,105.94,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88333333333334,,,67.0,69.0,68.0,68.0,47.39000000000001,0.0
1385,2025-02-11 20:15:00,128.54333333333332,2.1200000000000045,0.0,38.16666666666666,105.38333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.76,0.0
1386,2025-02-11 20:30:00,126.42333333333332,2.1200000000000045,0.0,37.5,105.68333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.120000000000005,0.0
1387,2025-02-11 20:45:00,124.31,-2.1199999999999903,0.0,39.66666666666666,106.1,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,47.09,0.0
1388,2025-02-11 21:00:00,126.42333333333332,-4.22999999999999,0.0,40.833333333333336,105.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77999999999999,,,67.0,69.0,68.0,68.0,47.54,0.0
1389,2025-02-11 21:15:00,126.42333333333332,0.0,0.0,39.5,105.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.35,0.0
1390,2025-02-11 21:30:00,127.13,-2.1199999999999903,0.0,39.833333333333336,105.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,47.06,0.0
1391,2025-02-11 21:45:00,126.42333333333332,-2.1199999999999903,0.0,41.0,106.22333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48,,,67.0,69.0,68.0,68.0,47.5,0.0
1392,2025-02-11 22:00:00,126.42333333333332,0.0,0.0,40.333333333333336,105.79,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38333333333334,,,67.0,69.0,68.0,68.0,47.42,0.0
1393,2025-02-11 22:15:00,126.42333333333332,-2.1199999999999903,0.0,39.5,105.93333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,68.0,68.0,46.79,0.0
1394,2025-02-11 22:30:00,126.42333333333332,2.1200000000000045,0.0,40.333333333333336,106.09333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,46.7,0.0
1395,2025-02-11 22:45:00,127.13,-2.1199999999999903,0.0,40.66666666666666,105.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,47.76,0.0
1396,2025-02-11 23:00:00,125.71999999999998,0.0,0.0,39.16666666666666,105.79,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.75,0.0
1397,2025-02-11 23:15:00,125.01,-4.22999999999999,0.0,41.0,106.32,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05333333333333,,,67.0,69.0,68.0,68.0,47.05,0.0
1398,2025-02-11 23:30:00,127.83666666666666,-2.1199999999999903,0.0,41.833333333333336,106.16,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,47.46,0.0
1399,2025-02-11 23:45:00,127.13,2.1200000000000045,0.0,41.0,106.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,47.150000000000006,0.0
1400,2025-02-12 00:00:00,127.13,0.0,0.0,39.833333333333336,106.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,46.99,0.0
1401,2025-02-12 00:15:00,124.30666666666669,0.0,0.0,40.833333333333336,106.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.96,,,67.0,69.0,68.0,68.0,46.68999999999999,0.0
1402,2025-02-12 00:30:00,127.83666666666666,-2.1199999999999903,0.0,41.0,106.32,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.13333333333333,,,67.0,69.0,68.0,68.0,48.080000000000005,0.0
1403,2025-02-12 00:45:00,125.01333333333334,0.0,0.0,40.333333333333336,107.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.75333333333333,,,67.0,69.0,68.0,68.0,47.17,0.0
1404,2025-02-12 01:00:00,126.42333333333332,-4.22999999999999,0.0,42.66666666666666,107.20333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,48.39000000000001,0.0
1405,2025-02-12 01:15:00,127.13,-2.1199999999999903,0.0,41.66666666666666,106.93333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,48.54,0.0
1406,2025-02-12 01:30:00,127.13,0.0,0.0,40.833333333333336,106.84333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65333333333334,,,67.0,69.0,68.0,68.0,47.86000000000001,0.0
1407,2025-02-12 01:45:00,125.71666666666664,0.0,0.0,41.333333333333336,107.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,47.54,0.0
1408,2025-02-12 02:00:00,127.13,-2.1199999999999903,0.0,41.333333333333336,106.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.63000000000001,,,67.0,69.0,68.0,68.0,48.54,0.0
1409,2025-02-12 02:15:00,127.13,0.0,0.0,40.333333333333336,106.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.58,,,67.0,69.0,68.0,68.0,48.18,0.0
1410,2025-02-12 02:30:00,126.42333333333332,0.0,0.0,40.66666666666666,107.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.63333333333334,,,67.0,69.0,68.0,68.0,47.75,0.0
1411,2025-02-12 02:45:00,126.42333333333332,-2.1199999999999903,0.0,43.16666666666666,107.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.59333333333335,,,67.0,69.0,68.0,68.0,48.91,0.0
1412,2025-02-12 03:00:00,127.13,0.0,0.0,41.333333333333336,107.00333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.52,,,67.0,69.0,68.0,68.0,48.17,0.0
1413,2025-02-12 03:15:00,126.42333333333332,0.0,0.0,40.5,107.07666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.52,,,67.0,69.0,68.0,68.0,48.05,0.0
1414,2025-02-12 03:30:00,125.71666666666664,-2.1199999999999903,0.0,42.5,107.49,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.47,,,67.0,69.0,68.0,68.0,48.09,0.0
1415,2025-02-12 03:45:00,126.42333333333332,-2.1199999999999903,0.0,41.0,107.04333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.24,0.0
1416,2025-02-12 04:00:00,125.01,-2.1199999999999903,0.0,41.0,107.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,48.12,0.0
1417,2025-02-12 04:15:00,125.72,-2.1199999999999903,0.0,42.5,107.09666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,49.14000000000001,0.0
1418,2025-02-12 04:30:00,126.42333333333332,-2.1199999999999903,0.0,43.0,107.69666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,48.75,0.0
1419,2025-02-12 04:45:00,127.13,2.1200000000000045,0.0,41.0,107.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,48.370000000000005,0.0
1420,2025-02-12 05:00:00,124.30666666666669,0.0,0.0,41.66666666666666,107.52,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,48.18,0.0
1421,2025-02-12 05:15:00,127.13,0.0,0.0,42.333333333333336,107.43666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,48.25,0.0
1422,2025-02-12 05:30:00,127.13,2.1200000000000045,0.0,40.5,107.05333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,47.94,0.0
1423,2025-02-12 05:45:00,125.71666666666664,0.0,0.0,41.66666666666666,107.58333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,48.510000000000005,0.0
1424,2025-02-12 06:00:00,128.54333333333332,-2.1199999999999903,0.0,43.16666666666666,107.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,49.92,0.0
1425,2025-02-12 06:15:00,127.13,2.1200000000000045,0.0,41.5,107.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,48.74,0.0
1426,2025-02-12 06:30:00,125.71666666666664,-2.1199999999999903,0.0,41.333333333333336,107.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,68.0,68.0,48.55,0.0
1427,2025-02-12 06:45:00,125.71666666666664,0.0,0.0,41.16666666666666,107.32666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,48.36000000000001,0.0
1428,2025-02-12 07:00:00,127.13,0.0,0.0,40.333333333333336,107.03333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,48.33,0.0
1429,2025-02-12 07:15:00,127.83666666666666,0.0,0.0,40.0,107.15,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.33333333333333,,,67.0,69.0,68.0,68.0,48.44,0.0
1430,2025-02-12 07:30:00,125.71666666666664,0.0,0.0,41.66666666666666,107.82666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36,,,67.0,69.0,68.0,68.0,48.31999999999999,0.0
1431,2025-02-12 07:45:00,128.54333333333332,0.0,0.0,42.333333333333336,107.52333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38,,,67.0,69.0,68.0,68.0,49.39,0.0
1432,2025-02-12 08:00:00,127.83666666666666,2.1200000000000045,0.0,40.66666666666666,107.05,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,48.35999999999999,0.0
1433,2025-02-12 08:15:00,125.01,2.1200000000000045,0.0,40.333333333333336,107.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,47.98,0.0
1434,2025-02-12 08:30:00,127.83666666666666,-2.1199999999999903,0.0,40.0,106.84333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,48.46000000000001,0.0
1435,2025-02-12 08:45:00,123.60333333333334,2.1200000000000045,0.0,42.333333333333336,108.03333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.040000000000006,0.0
1436,2025-02-12 09:00:00,126.42333333333332,-2.1199999999999903,0.0,42.16666666666666,107.31333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.34333333333332,,,67.0,69.0,68.0,68.0,48.82000000000001,0.0
1437,2025-02-12 09:15:00,128.54333333333332,-2.1199999999999903,0.0,40.16666666666666,106.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,48.27,0.0
1438,2025-02-12 09:30:00,127.13,0.0,0.0,40.66666666666666,107.44,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,48.2,0.0
1439,2025-02-12 09:45:00,127.83666666666666,-2.1199999999999903,0.0,41.5,107.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,49.13,0.0
1440,2025-02-12 10:00:00,126.42333333333332,0.0,0.0,40.66666666666666,107.35333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.03000000000001,0.0
1441,2025-02-12 10:15:00,127.83666666666666,-2.1199999999999903,0.0,41.16666666666666,107.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.92,0.0
1442,2025-02-12 10:30:00,127.83666666666666,0.0,0.0,40.0,106.95,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,48.15,0.0
1443,2025-02-12 10:45:00,127.83666666666666,0.0,0.0,39.5,106.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,48.06999999999999,0.0
1444,2025-02-12 11:00:00,125.01333333333334,2.1200000000000045,0.0,40.0,106.59666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.41,,,67.0,69.0,68.0,68.0,47.78,0.0
