,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1445,2025-02-12 11:15:00,125.01,-2.1199999999999903,0.0,42.0,107.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46,,,67.0,69.0,68.0,68.0,48.0,0.0
1446,2025-02-12 11:30:00,127.13,-2.1199999999999903,0.0,41.5,106.62333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46,,,67.0,69.0,68.0,68.0,48.22,0.0
1447,2025-02-12 11:45:00,127.83666666666666,2.1200000000000045,0.0,40.0,106.31666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,47.5,0.0
1448,2025-02-12 12:00:00,127.13,2.1200000000000045,0.0,39.333333333333336,106.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,47.16,0.0
1449,2025-02-12 12:15:00,125.71666666666664,0.0,0.0,41.833333333333336,107.31,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46,,,67.0,69.0,68.0,68.0,46.91,0.0
1450,2025-02-12 12:30:00,127.83666666666666,-2.1199999999999903,0.0,43.0,107.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,48.82999999999999,0.0
1451,2025-02-12 12:45:00,127.83666666666666,0.0,0.0,41.66666666666666,107.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.41,,,67.0,69.0,68.0,68.0,48.26,0.0
1452,2025-02-12 13:00:00,127.83666666666666,2.1200000000000045,0.0,40.333333333333336,106.62666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,47.84,0.0
1453,2025-02-12 13:15:00,124.30666666666669,0.0,0.0,38.5,105.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,47.440000000000005,0.0
1454,2025-02-12 13:30:00,127.13,-2.1199999999999903,0.0,37.66666666666666,105.50333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.55,,,67.0,69.0,68.0,68.0,46.99,0.0
1455,2025-02-12 13:45:00,127.13,0.0,0.0,37.0,105.72333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,46.81,0.0
1456,2025-02-12 14:00:00,126.42333333333332,0.0,0.0,37.0,105.52,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09666666666666,,,67.0,69.0,68.0,68.0,46.98,0.0
1457,2025-02-12 14:15:00,42.376666666666665,0.0,0.0,63.5,98.61,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52666666666667,,,67.0,69.0,68.0,68.0,46.48,0.0
1458,2025-02-12 14:30:00,88.28666666666668,-127.13,0.0,60.5,96.35,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,25.260000000000005,0.0
1459,2025-02-12 14:45:00,123.60333333333334,0.0,0.0,37.0,106.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92999999999999,,,67.0,69.0,68.0,68.0,46.63,0.0
1460,2025-02-12 15:00:00,126.42333333333332,-2.1199999999999903,0.82,38.0,106.09333333333332,125.71666666666664,0.0,72.0,99.48666666666666,70.0,0.0,70.0,72.0,71.99666666666667,,,67.0,69.0,68.0,68.0,47.1,0.0
1461,2025-02-12 15:15:00,126.42333333333332,2.1199999999999903,2.066666666666667,38.0,105.43333333333334,125.01,0.0,72.0,98.55,70.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,46.19,0.0
1462,2025-02-12 15:30:00,125.01,2.1199999999999903,0.0,40.333333333333336,107.07333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,46.14999999999999,0.0
1463,2025-02-12 15:45:00,127.83666666666666,-2.1199999999999903,0.0,41.66666666666666,106.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,48.16,0.0
1464,2025-02-12 16:00:00,125.71666666666664,0.0,0.0,39.5,106.61333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.86666666666666,,,67.0,69.0,68.0,68.0,46.66,0.0
1465,2025-02-12 16:15:00,122.90000000000002,-2.1199999999999903,0.0,40.66666666666666,107.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,47.10000000000001,0.0
1466,2025-02-12 16:30:00,126.42333333333332,-4.22999999999999,0.0,42.0,107.04666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,47.54,0.0
1467,2025-02-12 16:45:00,127.13,,0.0,41.16666666666666,106.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,,
1468,2025-02-12 17:00:00,127.83666666666666,2.1200000000000045,0.0,39.5,106.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88666666666667,,,67.0,69.0,68.0,68.0,46.62,0.0
1469,2025-02-12 17:15:00,126.42333333333332,0.0,9.17,38.5,106.66,125.01,0.0,72.0,94.21999999999998,70.0,0.0,70.0,72.0,72.24666666666667,,,67.0,69.0,68.0,68.0,46.81,0.0
1470,2025-02-12 17:30:00,126.42333333333332,0.0,22.89,40.5,105.01333333333334,125.01,0.0,72.0,84.66666666666667,70.0,0.0,70.0,72.0,72.56333333333333,,,67.0,69.0,68.0,68.0,46.84,0.0
1471,2025-02-12 17:45:00,127.13,4.239999999999995,33.04666666666667,39.333333333333336,101.50333333333332,125.01,0.0,72.0,76.64,70.0,0.0,70.0,72.0,72.71,,,67.0,69.0,68.0,68.0,42.89,0.0
1472,2025-02-12 18:00:00,125.71666666666664,0.0,45.88333333333333,40.5,97.15,125.01,0.0,72.0,66.42666666666666,70.0,0.0,70.0,72.0,72.90666666666667,,,67.0,69.0,68.0,68.0,40.36,0.0
1473,2025-02-12 18:15:00,126.42333333333332,2.1199999999999903,54.586666666666666,38.0,91.92,125.01,0.0,72.0,58.29666666666666,70.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,34.65,0.0
1474,2025-02-12 18:30:00,127.13,0.0,61.73333333333333,36.833333333333336,87.08,125.01,0.0,72.0,51.12,70.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,29.97,0.0
1475,2025-02-12 18:45:00,126.42333333333332,2.1199999999999903,66.77999999999999,36.333333333333336,83.17,125.01,0.0,72.0,45.26333333333334,70.0,0.0,70.0,72.0,72.89,,,67.0,69.0,68.0,68.0,24.660000000000004,0.0
1476,2025-02-12 19:00:00,123.60333333333334,2.1199999999999903,68.09666666666666,36.0,81.27,125.01,0.0,72.0,42.01,70.0,0.0,70.0,72.0,72.74,,,67.0,69.0,68.0,68.0,21.86,0.0
1477,2025-02-12 19:15:00,126.42333333333332,0.0,67.75666666666666,35.833333333333336,80.13000000000001,125.01,0.0,72.0,40.24666666666667,70.0,0.0,70.0,72.0,72.58666666666666,,,67.0,69.0,68.0,68.0,20.46999999999999,0.0
1478,2025-02-12 19:30:00,125.01,0.0,78.28333333333335,35.5,74.98,125.01,0.0,72.0,31.786666666666665,70.0,0.0,70.0,72.0,72.75333333333333,,,67.0,69.0,68.0,68.0,18.870000000000005,0.0
1479,2025-02-12 19:45:00,125.01,0.0,73.74666666666667,35.5,75.17999999999999,125.01,0.0,72.0,32.63999999999999,70.0,0.0,70.0,72.0,72.46333333333332,,,67.0,69.0,68.0,68.0,13.72,0.0
1480,2025-02-12 20:00:00,125.01,0.0,68.73333333333333,35.5,76.39999999999999,125.01,0.0,72.0,34.53,70.0,0.0,70.0,72.0,72.24333333333334,,,67.0,69.0,68.0,68.0,14.28,0.0
1481,2025-02-12 20:15:00,127.13,0.0,71.99,35.5,75.19,125.01,0.0,72.0,31.925,70.0,0.0,70.0,72.0,72.28,,,67.0,69.0,68.0,68.0,15.560000000000002,0.0
1482,2025-02-12 20:30:00,123.955,-2.1099999999999994,68.10249999999999,35.0,75.85499999999999,125.01,0.0,72.0,33.6225,70.0,0.0,70.0,72.0,72.1175,,,67.0,69.0,68.0,68.0,13.819999999999991,0.0
1483,2025-02-12 20:45:00,124.30666666666669,0.0,62.74333333333334,35.0,77.96,125.01,0.0,72.0,36.67333333333334,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,15.22,0.0
1484,2025-02-12 21:00:00,123.60333333333334,0.0,58.24,35.0,79.65666666666668,125.01,0.0,72.0,39.64333333333334,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,16.89,0.0
1485,2025-02-12 21:15:00,124.30666666666669,0.0,58.67666666666667,35.0,79.98333333333333,125.01,0.0,72.0,39.82333333333333,70.0,0.0,70.0,72.0,71.86333333333333,,,67.0,69.0,68.0,68.0,19.090000000000003,0.0
1486,2025-02-12 21:30:00,124.30666666666669,0.0,55.23333333333333,35.0,81.71333333333332,125.01,0.0,72.0,42.35,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,18.879999999999995,0.0
1487,2025-02-12 21:45:00,124.30666666666669,-2.1099999999999994,51.98,35.166666666666664,83.17666666666666,125.01,0.0,72.0,44.88333333333333,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,20.77000000000001,0.0
1488,2025-02-12 22:00:00,122.90000000000002,0.0,42.4,36.333333333333336,87.79,125.01,0.0,72.0,51.626666666666665,70.0,0.0,70.0,72.0,71.53333333333335,,,67.0,69.0,68.0,68.0,23.16,0.0
1489,2025-02-12 22:15:00,124.30666666666669,-2.1099999999999994,38.56,37.0,90.30666666666669,125.01,0.0,72.0,55.32666666666666,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,27.630000000000003,0.0
1490,2025-02-12 22:30:00,125.01333333333334,0.0,20.52333333333333,37.0,97.69,125.01,0.0,72.0,68.11,70.0,0.0,70.0,72.0,71.13,,,67.0,69.0,68.0,68.0,30.15,0.0
1491,2025-02-12 22:45:00,123.60333333333334,2.1199999999999903,13.886666666666663,37.0,101.35666666666668,125.01,0.0,72.0,74.74666666666667,70.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,37.68,0.0
1492,2025-02-12 23:00:00,124.30666666666669,-2.1099999999999994,11.543333333333337,37.16666666666666,102.65333333333332,125.01,0.0,72.0,78.49333333333333,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,40.17,0.0
1493,2025-02-12 23:15:00,124.30666666666669,0.0,8.616666666666667,37.5,104.25,125.01,0.0,72.0,82.40333333333334,70.0,0.0,70.0,72.0,71.29333333333334,,,67.0,69.0,68.0,68.0,41.32999999999999,0.0
1494,2025-02-12 23:30:00,125.71666666666664,0.0,4.25,37.5,105.96333333333332,125.01,0.0,72.0,87.02666666666666,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,43.04,0.0
1495,2025-02-12 23:45:00,126.42333333333332,0.0,4.13,37.66666666666666,106.71333333333332,125.01,0.0,72.0,88.78666666666668,70.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,68.0,68.0,44.71999999999999,0.0
1496,2025-02-13 00:00:00,125.71666666666664,0.0,1.0333333333333332,38.0,107.43666666666668,125.01,0.0,72.0,92.3,70.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,44.830000000000005,0.0
1497,2025-02-13 00:15:00,127.13,0.0,0.0,38.0,107.68333333333334,125.01,0.0,72.0,95.50666666666666,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.080000000000005,0.0
1498,2025-02-13 00:30:00,123.60333333333334,2.1199999999999903,0.0,38.0,108.15333333333336,125.01,0.0,72.0,97.43666666666668,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,46.29,0.0
1499,2025-02-13 00:45:00,124.30666666666669,-2.1099999999999994,0.0,38.0,108.25,125.01,0.0,72.0,98.42,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.28,0.0
1500,2025-02-13 01:00:00,125.71666666666664,0.0,0.0,38.16666666666666,108.20333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,46.65,0.0
1501,2025-02-13 01:15:00,125.71999999999998,0.0,0.0,38.5,108.23333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.07999999999999,0.0
1502,2025-02-13 01:30:00,127.13,-4.22999999999999,0.0,38.833333333333336,108.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,46.5,0.0
1503,2025-02-13 01:45:00,127.83666666666666,2.1200000000000045,0.0,38.833333333333336,108.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.78999999999999,0.0
1504,2025-02-13 02:00:00,125.01,0.0,0.0,38.5,108.94666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.78,0.0
1505,2025-02-13 02:15:00,125.71666666666664,-2.1199999999999903,0.0,39.0,109.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89999999999999,,,67.0,69.0,68.0,68.0,47.35,0.0
1506,2025-02-13 02:30:00,125.71666666666664,-2.1199999999999903,0.0,39.0,109.08,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,47.07000000000001,0.0
1507,2025-02-13 02:45:00,125.71666666666664,-2.1199999999999903,0.6533333333333333,38.5,109.02666666666666,125.71666666666664,0.0,72.0,99.59666666666668,70.0,0.0,70.0,72.0,72.00666666666666,,,67.0,69.0,68.0,68.0,46.78,0.0
1508,2025-02-13 03:00:00,127.83666666666666,0.0,2.95,38.5,108.98666666666668,125.01,0.0,72.0,98.05666666666666,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,46.57000000000001,0.0
1509,2025-02-13 03:15:00,125.71666666666664,2.1199999999999903,3.983333333333333,37.5,109.00333333333332,125.01,0.0,72.0,97.2,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,46.59,0.0
1510,2025-02-13 03:30:00,125.71666666666664,0.0,5.086666666666667,37.5,109.0,125.01,0.0,72.0,96.24333333333334,70.0,0.0,70.0,72.0,72.09333333333333,,,67.0,69.0,68.0,68.0,47.45,0.0
1511,2025-02-13 03:45:00,127.13,0.0,9.786666666666669,37.5,108.87,125.01,0.0,72.0,92.98,70.0,0.0,70.0,72.0,72.19,,,67.0,69.0,68.0,68.0,47.27,0.0
1512,2025-02-13 04:00:00,124.30666666666669,2.1199999999999903,11.283333333333331,38.0,108.97666666666667,125.01,0.0,72.0,91.46333333333332,70.0,0.0,70.0,72.0,72.18666666666667,,,67.0,69.0,68.0,68.0,47.31999999999999,0.0
1513,2025-02-13 04:15:00,127.13,0.0,11.636666666666663,39.333333333333336,108.51666666666668,125.01,0.0,72.0,90.69666666666666,70.0,0.0,70.0,72.0,72.17,,,67.0,69.0,68.0,68.0,47.31999999999999,0.0
1514,2025-02-13 04:30:00,125.71666666666664,4.239999999999995,14.29,39.5,107.69333333333331,125.01,0.0,72.0,88.55,70.0,0.0,70.0,72.0,72.19666666666666,,,67.0,69.0,68.0,68.0,46.28,0.0
1515,2025-02-13 04:45:00,124.30666666666669,0.0,11.923333333333332,39.5,107.85666666666668,125.01,0.0,72.0,89.44,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,46.24999999999999,0.0
1516,2025-02-13 05:00:00,123.6,-2.1099999999999994,12.153333333333334,39.5,107.81666666666666,125.01,0.0,72.0,89.02,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,46.95,0.0
1517,2025-02-13 05:15:00,124.30666666666669,0.0,10.806666666666668,39.5,108.01,125.01,0.0,72.0,89.60666666666667,70.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,46.38,0.0
1518,2025-02-13 05:30:00,122.90000000000002,-2.1099999999999994,7.916666666666667,40.16666666666666,108.45,125.01,0.0,72.0,91.41,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,47.45,0.0
1519,2025-02-13 05:45:00,123.60333333333334,-2.1099999999999994,4.776666666666666,41.5,108.83,125.01,0.0,72.0,93.53333333333336,70.0,0.0,70.0,72.0,71.86,,,67.0,69.0,68.0,68.0,47.92,0.0
1520,2025-02-13 06:00:00,125.01,2.1199999999999903,1.5033333333333332,42.5,109.28666666666668,125.01,0.0,72.0,96.00666666666666,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.96,0.0
1521,2025-02-13 06:15:00,125.01333333333334,0.0,0.0366666666666666,43.833333333333336,109.28333333333336,125.71666666666664,0.0,72.0,98.41333333333334,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,48.620000000000005,0.0
1522,2025-02-13 06:30:00,128.54333333333332,0.0,0.0,41.5,108.53000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,48.4,0.0
1523,2025-02-13 06:45:00,128.54333333333332,0.0,0.0,40.66666666666666,108.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,68.0,68.0,48.21,0.0
1524,2025-02-13 07:00:00,126.42333333333332,0.0,0.0,40.333333333333336,108.41333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,68.0,68.0,48.17999999999999,0.0
1525,2025-02-13 07:15:00,125.71666666666664,0.0,0.0,40.0,108.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.10000000000001,0.0
1526,2025-02-13 07:30:00,126.42333333333332,-2.1199999999999903,0.0,39.833333333333336,107.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35000000000001,,,67.0,69.0,68.0,68.0,48.13,0.0
1527,2025-02-13 07:45:00,126.42333333333332,-2.1199999999999903,0.0,39.5,107.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,48.3,0.0
1528,2025-02-13 08:00:00,125.01,0.0,0.0,40.333333333333336,108.23666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.16666666666667,,,67.0,69.0,68.0,68.0,48.08,0.0
1529,2025-02-13 08:15:00,125.01,-2.1199999999999903,0.0,42.66666666666666,108.16666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,49.3,0.0
1530,2025-02-13 08:30:00,126.42333333333332,-2.1199999999999903,0.0,43.333333333333336,108.27666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.90333333333334,,,67.0,69.0,68.0,68.0,49.47,0.0
1531,2025-02-13 08:45:00,127.83666666666666,-2.1199999999999903,0.0,42.66666666666666,108.11333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,49.22,0.0
1532,2025-02-13 09:00:00,125.71666666666664,-2.1199999999999903,0.0,42.16666666666666,108.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.78,,,67.0,69.0,68.0,68.0,49.49,0.0
1533,2025-02-13 09:15:00,127.13,0.0,0.0,41.333333333333336,107.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,48.75,0.0
1534,2025-02-13 09:30:00,125.01333333333334,0.0,0.0,41.66666666666666,108.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,48.260000000000005,0.0
1535,2025-02-13 09:45:00,126.42333333333332,0.0,0.0,42.5,107.93,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,49.02,0.0
1536,2025-02-13 10:00:00,126.42333333333332,-2.1199999999999903,0.0,42.5,107.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,48.94,0.0
1537,2025-02-13 10:15:00,127.13,0.0,0.0,41.5,107.20333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,48.73,0.0
1538,2025-02-13 10:30:00,127.13,-2.1199999999999903,0.0,41.0,107.26333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,49.10000000000001,0.0
1539,2025-02-13 10:45:00,127.83666666666666,0.0,0.0,40.5,107.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,48.56999999999999,0.0
1540,2025-02-13 11:00:00,127.13,0.0,0.0,40.333333333333336,106.07,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,48.11,0.0
1541,2025-02-13 11:15:00,125.71666666666664,-2.1199999999999903,0.0,40.0,105.93333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,47.290000000000006,0.0
1542,2025-02-13 11:30:00,125.01333333333334,-2.1199999999999903,0.0,40.66666666666666,106.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25,,,67.0,69.0,68.0,68.0,46.91,0.0
1543,2025-02-13 11:45:00,126.42666666666666,-4.22999999999999,0.0,43.66666666666666,106.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,48.28999999999999,0.0
1544,2025-02-13 12:00:00,126.42333333333332,0.0,0.0,42.0,106.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,47.77,0.0
1545,2025-02-13 12:15:00,127.13,0.0,0.0,41.5,105.96333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,47.89000000000001,0.0
1546,2025-02-13 12:30:00,127.13,-2.1199999999999903,0.0,41.333333333333336,106.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,47.8,0.0
1547,2025-02-13 12:45:00,127.83666666666666,2.1200000000000045,0.0,40.833333333333336,105.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,47.68000000000001,0.0
1548,2025-02-13 13:00:00,127.13,2.1200000000000045,0.0,40.333333333333336,105.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,47.68,0.0
1549,2025-02-13 13:15:00,125.71666666666664,0.0,0.0,40.0,105.84,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,47.49,0.0
1550,2025-02-13 13:30:00,126.42333333333332,-2.1199999999999903,0.0,41.833333333333336,106.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,48.03,0.0
1551,2025-02-13 13:45:00,127.83666666666666,2.1200000000000045,0.0,40.16666666666666,105.28333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,47.45,0.0
1552,2025-02-13 14:00:00,127.13,2.1200000000000045,0.0,40.0,105.05333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,47.17,0.0
1553,2025-02-13 14:15:00,126.42333333333332,0.0,0.0,39.66666666666666,105.19333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,47.24,0.0
1554,2025-02-13 14:30:00,126.42333333333332,0.0,0.0,39.833333333333336,105.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12,,,67.0,69.0,68.0,68.0,47.23,0.0
1555,2025-02-13 14:45:00,126.42333333333332,0.0,0.0,39.5,104.91666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.19666666666666,,,67.0,69.0,68.0,68.0,47.10000000000001,0.0
1556,2025-02-13 15:00:00,125.71666666666664,0.0,0.0,40.0,105.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67333333333333,,,67.0,69.0,68.0,68.0,47.02,0.0
1557,2025-02-13 15:15:00,125.71666666666664,-2.1199999999999903,5.91,41.0,105.35666666666668,125.01,0.0,72.0,96.33,70.0,0.0,70.0,72.0,72.15666666666667,,,67.0,69.0,68.0,68.0,47.79,0.0
1558,2025-02-13 15:30:00,127.13,2.1199999999999903,17.87333333333333,39.833333333333336,103.46999999999998,125.01,0.0,72.0,88.07666666666667,70.0,0.0,70.0,72.0,72.44666666666667,,,67.0,69.0,68.0,68.0,47.48,0.0
1559,2025-02-13 15:45:00,127.13,2.1199999999999903,18.47,39.333333333333336,102.69333333333331,125.01,0.0,72.0,86.48666666666668,70.0,0.0,70.0,72.0,72.35333333333334,,,67.0,69.0,68.0,68.0,45.50000000000001,0.0
1560,2025-02-13 16:00:00,126.42333333333332,2.1199999999999903,13.603333333333332,39.0,103.26666666666668,125.01,0.0,72.0,88.58333333333333,70.0,0.0,70.0,72.0,72.14666666666666,,,67.0,69.0,68.0,68.0,44.9,0.0
1561,2025-02-13 16:15:00,127.83666666666666,2.1199999999999903,17.866666666666664,39.0,102.15666666666668,125.01,0.0,72.0,85.42999999999999,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,46.32000000000001,0.0
1562,2025-02-13 16:30:00,124.30666666666669,2.1199999999999903,10.193333333333332,40.333333333333336,103.82,125.01,0.0,72.0,89.56666666666666,70.0,0.0,70.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,44.22,0.0
1563,2025-02-13 16:45:00,127.13,0.0,6.5,41.5,104.16,125.01,0.0,72.0,91.98,70.0,0.0,70.0,72.0,71.88333333333333,,,67.0,69.0,68.0,68.0,47.21000000000001,0.0
1564,2025-02-13 17:00:00,127.13,2.1199999999999903,1.9666666666666668,40.333333333333336,103.76333333333332,125.01,0.0,72.0,95.18333333333334,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.48,0.0
1565,2025-02-13 17:15:00,127.13,2.1199999999999903,0.0,39.5,103.91666666666669,125.71666666666664,0.0,72.0,99.38,70.0,0.0,70.0,72.0,71.65333333333334,,,67.0,69.0,68.0,68.0,47.06,0.0
1566,2025-02-13 17:30:00,128.54333333333332,0.0,0.0,39.333333333333336,104.20333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56666666666666,,,67.0,69.0,68.0,68.0,47.1,0.0
1567,2025-02-13 17:45:00,126.42333333333332,0.0,0.0,39.0,104.1,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,68.0,68.0,46.85,0.0
1568,2025-02-13 18:00:00,125.72,0.0,0.0,39.0,104.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,47.23,0.0
1569,2025-02-13 18:15:00,125.71666666666664,-2.1199999999999903,0.0,39.0,104.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.23,0.0
1570,2025-02-13 18:30:00,125.01,-2.1199999999999903,0.0,41.16666666666666,105.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.53,0.0
1571,2025-02-13 18:45:00,128.54333333333332,-2.1199999999999903,0.0,41.5,104.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.49999999999999,0.0
1572,2025-02-13 19:00:00,127.83666666666666,0.0,0.0,40.833333333333336,104.71999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,47.91,0.0
1573,2025-02-13 19:15:00,127.13,0.0,0.0,40.66666666666666,104.55,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41333333333334,,,67.0,69.0,68.0,68.0,48.7,0.0
1574,2025-02-13 19:30:00,127.13,0.0,0.0,40.0,104.48,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,48.03999999999999,0.0
1575,2025-02-13 19:45:00,125.01333333333334,-2.1199999999999903,0.0,39.66666666666666,104.90000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,47.42,0.0
1576,2025-02-13 20:00:00,125.71666666666664,-4.22999999999999,0.0,40.5,105.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,48.580000000000005,0.0
1577,2025-02-13 20:15:00,126.42333333333332,-2.1199999999999903,0.0,40.16666666666666,104.84666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,47.98,0.0
1578,2025-02-13 20:30:00,125.01,0.0,0.0,38.833333333333336,104.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.45,,,67.0,69.0,68.0,68.0,47.46,0.0
1579,2025-02-13 20:45:00,125.01,-2.1199999999999903,0.0,38.5,104.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38666666666667,,,67.0,69.0,68.0,68.0,47.92000000000001,0.0
1580,2025-02-13 21:00:00,125.01333333333334,-2.1199999999999903,0.0,40.0,105.15333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,47.74,0.0
1581,2025-02-13 21:15:00,126.42333333333332,0.0,0.0,40.0,104.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,47.63,0.0
1582,2025-02-13 21:30:00,127.13,0.0,0.6733333333333333,40.0,104.5,126.42333333333332,0.0,72.0,99.59,70.0,0.0,70.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,47.96999999999999,0.0
1583,2025-02-13 21:45:00,125.71666666666664,2.1199999999999903,2.333333333333333,40.0,104.80333333333331,125.01,0.0,72.0,98.43333333333334,70.0,0.0,70.0,72.0,72.04,,,67.0,69.0,68.0,68.0,47.55,0.0
1584,2025-02-13 22:00:00,126.42333333333332,0.0,0.6166666666666667,40.0,104.65333333333332,125.71666666666664,0.0,72.0,99.50333333333332,70.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,47.78,0.0
1585,2025-02-13 22:15:00,127.13,2.1199999999999903,0.0,39.16666666666666,104.59333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.87,,,67.0,69.0,68.0,68.0,47.47,0.0
1586,2025-02-13 22:30:00,123.60333333333334,0.0,0.0,38.66666666666666,105.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,47.21,0.0
1587,2025-02-13 22:45:00,125.71666666666664,-4.22999999999999,0.0,39.0,104.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36,,,67.0,69.0,68.0,68.0,48.16,0.0
1588,2025-02-13 23:00:00,125.71666666666664,0.0,0.0,39.0,104.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.15666666666667,,,67.0,69.0,68.0,68.0,47.28,0.0
1589,2025-02-13 23:15:00,127.83666666666666,0.0,0.0,39.0,103.96999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.88666666666667,,,67.0,69.0,68.0,68.0,47.53,0.0
1590,2025-02-13 23:30:00,125.71999999999998,0.0,0.0,39.0,104.02333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.61666666666667,,,67.0,69.0,68.0,68.0,47.42,0.0
1591,2025-02-13 23:45:00,124.30666666666669,-4.22999999999999,0.0,40.66666666666666,104.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,47.8,0.0
1592,2025-02-14 00:00:00,125.01,-2.1199999999999903,0.0,41.0,104.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.28,,,67.0,69.0,68.0,68.0,48.33,0.0
1593,2025-02-14 00:15:00,126.42333333333332,-2.1199999999999903,0.0,41.0,104.05333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,48.27,0.0
1594,2025-02-14 00:30:00,127.83666666666666,0.0,0.0,40.5,103.57333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,47.7,0.0
1595,2025-02-14 00:45:00,127.13,0.0,0.0,39.5,103.87333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.78333333333332,,,67.0,69.0,68.0,68.0,47.61,0.0
1596,2025-02-14 01:00:00,127.13,0.0,0.0,39.0,103.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.52,,,67.0,69.0,68.0,68.0,48.02,0.0
1597,2025-02-14 01:15:00,127.13,0.0,0.0,39.0,103.55333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,48.32000000000001,0.0
1598,2025-02-14 01:30:00,125.71666666666664,0.0,0.0,39.0,103.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.07000000000001,,,67.0,69.0,68.0,68.0,48.035,0.0
1599,2025-02-14 01:45:00,125.01333333333334,-2.1199999999999903,0.0,40.0,103.98333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,48.15,0.0
1600,2025-02-14 02:00:00,124.30666666666669,-2.1199999999999903,0.0,40.833333333333336,103.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,48.650000000000006,0.0
1601,2025-02-14 02:15:00,124.30666666666669,-2.1199999999999903,0.0,41.5,104.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.0,,,67.0,69.0,68.0,68.0,48.73,0.0
1602,2025-02-14 02:30:00,124.30666666666669,-4.22999999999999,0.0,41.5,104.34666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.74333333333334,,,67.0,69.0,68.0,68.0,49.02,0.0
1603,2025-02-14 02:45:00,125.01,-2.1199999999999903,0.0,41.5,104.4,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.58999999999999,,,67.0,69.0,68.0,68.0,49.21999999999999,0.0
1604,2025-02-14 03:00:00,127.13,-2.1199999999999903,0.0,41.5,104.00666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.47,,,67.0,69.0,68.0,68.0,49.440000000000005,0.0
1605,2025-02-14 03:15:00,127.13,0.0,0.0,40.16666666666666,103.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.35666666666667,,,67.0,69.0,68.0,68.0,48.99,0.0
1606,2025-02-14 03:30:00,127.13,0.0,0.0,39.66666666666666,103.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.23,,,67.0,69.0,68.0,68.0,48.97,0.0
1607,2025-02-14 03:45:00,126.42333333333332,0.0,0.0,39.5,103.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.18666666666667,,,67.0,69.0,68.0,68.0,48.81,0.0
1608,2025-02-14 04:00:00,127.13,0.0,0.0,39.5,103.72,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.08666666666666,,,67.0,69.0,68.0,68.0,49.07,0.0
1609,2025-02-14 04:15:00,125.01,0.0,0.0,39.5,103.74666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.95333333333333,,,67.0,69.0,68.0,68.0,48.95,0.0
1610,2025-02-14 04:30:00,125.01333333333334,-2.1199999999999903,0.0,40.833333333333336,104.05333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.89,,,67.0,69.0,68.0,68.0,49.36,0.0
1611,2025-02-14 04:45:00,125.71666666666664,-2.1199999999999903,0.0,41.333333333333336,104.21666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.81,,,67.0,69.0,68.0,68.0,49.35,0.0
1612,2025-02-14 05:00:00,125.71666666666664,-2.1199999999999903,0.0,41.5,103.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.73,,,67.0,69.0,68.0,68.0,49.76,0.0
1613,2025-02-14 05:15:00,128.54333333333332,0.0,0.0,40.333333333333336,103.31,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.64,,,67.0,69.0,68.0,68.0,49.22,0.0
1614,2025-02-14 05:30:00,127.83666666666666,2.1200000000000045,0.0,39.5,103.30333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.60333333333334,,,67.0,69.0,68.0,68.0,49.15,0.0
1615,2025-02-14 05:45:00,127.13,0.0,0.0,39.16666666666666,103.38333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.45,,,67.0,69.0,68.0,68.0,48.78,0.0
1616,2025-02-14 06:00:00,125.01,0.0,0.0,39.5,103.9,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.37,,,67.0,69.0,68.0,68.0,49.34,0.0
1617,2025-02-14 06:15:00,126.42333333333332,-2.1199999999999903,0.0,39.5,103.4,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.31333333333333,,,67.0,69.0,68.0,68.0,49.650000000000006,0.0
1618,2025-02-14 06:30:00,127.13,0.0,0.0,39.5,103.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.21,,,67.0,69.0,68.0,68.0,49.11,0.0
1619,2025-02-14 06:45:00,125.71666666666664,0.0,0.0,39.5,103.37,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.09333333333332,,,67.0,69.0,68.0,68.0,49.05,0.0
1620,2025-02-14 07:00:00,125.71666666666664,-2.1199999999999903,0.0,40.0,103.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.08666666666666,,,67.0,69.0,68.0,68.0,49.65,0.0
1621,2025-02-14 07:15:00,125.71666666666664,0.0,0.0,40.833333333333336,103.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.95666666666666,,,67.0,69.0,68.0,68.0,49.92,0.0
1622,2025-02-14 07:30:00,125.71666666666664,0.0,0.0,41.0,102.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.84666666666666,,,67.0,69.0,68.0,68.0,50.06999999999999,0.0
1623,2025-02-14 07:45:00,127.83666666666666,0.0,0.0,40.66666666666666,102.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.81,,,67.0,69.0,68.0,68.0,49.650000000000006,0.0
1624,2025-02-14 08:00:00,126.42333333333332,2.1200000000000045,0.0,39.5,102.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.73,,,67.0,69.0,68.0,68.0,49.00000000000001,0.0
1625,2025-02-14 08:15:00,127.13,0.0,0.0,39.5,102.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.66333333333334,,,67.0,69.0,68.0,68.0,49.56,0.0
1626,2025-02-14 08:30:00,125.71666666666664,0.0,0.0,39.0,102.62,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.57333333333334,,,67.0,69.0,68.0,68.0,49.27,0.0
1627,2025-02-14 08:45:00,124.30666666666669,-2.1199999999999903,0.0,40.5,102.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.55333333333334,,,67.0,69.0,68.0,68.0,49.31,0.0
1628,2025-02-14 09:00:00,123.60333333333334,-2.1199999999999903,0.0,41.0,102.65333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.43333333333334,,,67.0,69.0,68.0,68.0,50.150000000000006,0.0
1629,2025-02-14 09:15:00,125.71666666666664,-2.1199999999999903,0.0,41.16666666666666,102.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.34,,,67.0,69.0,68.0,68.0,49.510000000000005,0.0
1630,2025-02-14 09:30:00,125.72,-2.1199999999999903,0.0,43.833333333333336,103.14333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.30333333333334,,,67.0,69.0,68.0,68.0,50.37,0.0
1631,2025-02-14 09:45:00,126.42333333333332,2.1200000000000045,0.0,40.5,102.59666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.23333333333333,,,67.0,69.0,68.0,68.0,50.7,0.0
1632,2025-02-14 10:00:00,128.54333333333332,0.0,0.0,40.0,101.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.15666666666667,,,67.0,69.0,68.0,68.0,49.74,0.0
1633,2025-02-14 10:15:00,125.01333333333334,0.0,0.0,39.5,102.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.15,,,67.0,69.0,68.0,68.0,49.26,0.0
1634,2025-02-14 10:30:00,123.60333333333334,-4.22999999999999,0.0,42.0,102.71333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.08666666666666,,,67.0,69.0,68.0,68.0,50.13,0.0
1635,2025-02-14 10:45:00,128.54333333333332,-2.1199999999999903,0.0,41.0,101.80333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.03333333333335,,,67.0,69.0,68.0,68.0,50.41,0.0
1636,2025-02-14 11:00:00,126.42333333333332,2.1200000000000045,0.0,40.0,101.54,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.00666666666666,,,67.0,69.0,68.0,68.0,49.54,0.0
1637,2025-02-14 11:15:00,128.54333333333332,0.0,0.0,39.66666666666666,100.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.94,,,67.0,69.0,68.0,68.0,48.93,0.0
1638,2025-02-14 11:30:00,126.42333333333332,0.0,0.0,39.5,100.87333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.90333333333332,,,67.0,69.0,68.0,68.0,48.72,0.0
1639,2025-02-14 11:45:00,125.01,-2.1199999999999903,0.0,39.5,101.07666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.87333333333333,,,67.0,69.0,68.0,68.0,48.81,0.0
1640,2025-02-14 12:00:00,127.13,-2.1199999999999903,0.0,40.66666666666666,100.84999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.87333333333333,,,67.0,69.0,68.0,68.0,49.23,0.0
1641,2025-02-14 12:15:00,127.13,0.0,0.0,39.5,100.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.77,,,67.0,69.0,68.0,68.0,48.84,0.0
1642,2025-02-14 12:30:00,125.71666666666664,2.1200000000000045,0.0,39.0,100.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.73666666666666,,,67.0,69.0,68.0,68.0,48.71,0.0
1643,2025-02-14 12:45:00,125.71666666666664,-2.1199999999999903,0.0,38.66666666666666,101.23333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.75,,,67.0,69.0,68.0,68.0,48.97,0.0
1644,2025-02-14 13:00:00,125.71666666666664,-2.1199999999999903,0.0,41.833333333333336,102.02666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.77999999999999,,,67.0,69.0,68.0,68.0,49.59,0.0
1645,2025-02-14 13:15:00,127.83666666666666,-2.1199999999999903,0.0,39.66666666666666,101.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.85333333333334,,,67.0,69.0,68.0,68.0,49.37,0.0
1646,2025-02-14 13:30:00,127.83666666666666,0.0,0.0,39.16666666666666,101.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.11,,,67.0,69.0,68.0,68.0,49.04,0.0
1647,2025-02-14 13:45:00,125.71666666666664,0.0,0.0,39.0,102.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.48333333333333,,,67.0,69.0,68.0,68.0,48.620000000000005,0.0
1648,2025-02-14 14:00:00,126.42333333333332,-2.1199999999999903,0.0,40.833333333333336,102.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.24666666666667,,,67.0,69.0,68.0,68.0,49.34,0.0
1649,2025-02-14 14:15:00,128.54333333333332,2.1200000000000045,0.0,39.833333333333336,102.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.73,,,67.0,69.0,68.0,68.0,48.18999999999999,0.0
1650,2025-02-14 14:30:00,126.42333333333332,2.1200000000000045,0.0,39.5,103.22333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.17666666666668,,,67.0,69.0,68.0,68.0,48.61,0.0
1651,2025-02-14 14:45:00,127.83666666666666,0.0,0.0,38.16666666666666,102.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,48.22,0.0
1652,2025-02-14 15:00:00,126.42333333333332,2.1200000000000045,0.0,37.16666666666666,102.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.8,,,67.0,69.0,68.0,68.0,47.69,0.0
1653,2025-02-14 15:15:00,125.01,0.0,0.0,37.333333333333336,103.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,47.66,0.0
1654,2025-02-14 15:30:00,124.30666666666669,-2.1199999999999903,0.0,39.66666666666666,104.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.22,,,67.0,69.0,68.0,68.0,48.2,0.0
1655,2025-02-14 15:45:00,127.83666666666666,-2.1199999999999903,0.0,40.0,104.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,48.56,0.0
1656,2025-02-14 16:00:00,127.83666666666666,2.1200000000000045,0.0,38.5,104.44666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.49,,,67.0,69.0,68.0,68.0,47.74999999999999,0.0
1657,2025-02-14 16:15:00,126.42333333333332,0.0,0.0,38.5,104.93,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.76,,,67.0,69.0,68.0,68.0,47.60999999999999,0.0
1658,2025-02-14 16:30:00,125.71666666666664,0.0,0.0,38.5,105.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08333333333333,,,67.0,69.0,68.0,68.0,47.73,0.0
1659,2025-02-14 16:45:00,125.01,0.0,0.0,38.5,105.80666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.18666666666667,,,67.0,69.0,68.0,68.0,47.78000000000001,0.0
1660,2025-02-14 17:00:00,123.60333333333334,-2.1199999999999903,0.9266666666666666,39.333333333333336,106.8,126.42333333333332,0.0,72.0,99.43666666666668,70.0,0.0,70.0,72.0,71.83333333333333,,,67.0,69.0,68.0,68.0,47.940000000000005,0.0
1661,2025-02-14 17:15:00,124.30666666666669,-2.1099999999999994,9.566666666666668,40.333333333333336,106.57333333333334,125.01,0.0,72.0,93.67666666666666,70.0,0.0,70.0,72.0,72.23333333333333,,,67.0,69.0,68.0,68.0,48.48,0.0
1662,2025-02-14 17:30:00,124.30666666666669,0.0,11.49,40.5,106.84333333333332,125.01,0.0,72.0,92.14,70.0,0.0,70.0,72.0,72.24666666666667,,,67.0,69.0,68.0,68.0,47.99,0.0
1663,2025-02-14 17:45:00,127.13,0.0,29.01,39.5,102.54666666666668,125.01,0.0,72.0,80.00333333333333,70.0,0.0,70.0,72.0,72.66666666666667,,,67.0,69.0,68.0,68.0,46.59,0.0
1664,2025-02-14 18:00:00,127.83666666666666,2.1199999999999903,40.76,38.333333333333336,98.94333333333331,125.01,0.0,72.0,70.82666666666667,70.0,0.0,70.0,72.0,72.86,,,67.0,69.0,68.0,68.0,42.440000000000005,0.0
1665,2025-02-14 18:15:00,124.30666666666669,4.239999999999995,39.123333333333335,38.0,98.36666666666667,125.01,0.0,72.0,69.42,70.0,0.0,70.0,72.0,72.64333333333333,,,67.0,69.0,68.0,68.0,37.13,0.0
1666,2025-02-14 18:30:00,125.71666666666664,-2.1099999999999994,36.22,37.66666666666666,98.20333333333332,125.01,0.0,72.0,69.60000000000001,70.0,0.0,70.0,72.0,72.42,,,67.0,69.0,68.0,68.0,38.41,0.0
1667,2025-02-14 18:45:00,127.13,0.0,46.196666666666665,37.16666666666666,94.49666666666668,125.01,0.0,72.0,62.05,70.0,0.0,70.0,72.0,72.60000000000001,,,67.0,69.0,68.0,68.0,38.1,0.0
1668,2025-02-14 19:00:00,125.01,2.1199999999999903,52.88666666666666,36.66666666666666,90.98,125.01,0.0,72.0,56.09666666666666,70.0,0.0,70.0,72.0,72.65333333333332,,,67.0,69.0,68.0,68.0,32.29,0.0
1669,2025-02-14 19:15:00,125.71666666666664,0.0,56.94,36.16666666666666,88.02,125.01,0.0,72.0,51.63666666666666,70.0,0.0,70.0,72.0,72.64,,,67.0,69.0,68.0,68.0,29.15000000000001,0.0
1670,2025-02-14 19:30:00,124.31,0.0,56.27,35.666666666666664,86.43333333333334,125.01,0.0,72.0,50.25666666666666,70.0,0.0,70.0,72.0,72.46333333333332,,,67.0,69.0,68.0,68.0,26.069999999999997,0.0
1671,2025-02-14 19:45:00,125.01,-2.1099999999999994,55.580000000000005,36.0,86.21,125.01,0.0,72.0,49.52666666666666,70.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,26.580000000000005,0.0
1672,2025-02-14 20:00:00,127.13,0.0,54.903333333333336,35.666666666666664,85.16666666666667,125.01,0.0,72.0,48.84333333333333,70.0,0.0,70.0,72.0,72.26666666666667,,,67.0,69.0,68.0,68.0,24.77,0.0
1673,2025-02-14 20:15:00,126.42333333333332,2.1199999999999903,56.88666666666666,35.0,83.88,125.01,0.0,72.0,46.85,70.0,0.0,70.0,72.0,72.24666666666667,,,67.0,69.0,68.0,68.0,24.50999999999999,0.0
1674,2025-02-14 20:30:00,125.01333333333334,2.1199999999999903,45.803333333333335,34.833333333333336,87.82333333333334,125.01,0.0,72.0,53.19333333333333,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,22.330000000000005,0.0
1675,2025-02-14 20:45:00,126.42333333333332,-2.1099999999999994,40.77666666666667,34.5,90.19333333333331,125.01,0.0,72.0,56.63666666666666,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,27.51,0.0
1676,2025-02-14 21:00:00,125.01,2.1199999999999903,37.73,34.5,91.60333333333334,125.01,0.0,72.0,59.16666666666666,70.0,0.0,70.0,72.0,71.75333333333333,,,67.0,69.0,68.0,68.0,29.87,0.0
1677,2025-02-14 21:15:00,125.71666666666664,0.0,32.49333333333333,34.166666666666664,93.77666666666666,125.01,0.0,72.0,63.00333333333333,70.0,0.0,70.0,72.0,71.65333333333334,,,67.0,69.0,68.0,68.0,31.29,0.0
1678,2025-02-14 21:30:00,124.30666666666669,0.0,19.9,34.333333333333336,98.82333333333332,125.01,0.0,72.0,72.13333333333333,70.0,0.0,70.0,72.0,71.39999999999999,,,67.0,69.0,68.0,68.0,34.65,0.0
1679,2025-02-14 21:45:00,125.71666666666664,0.0,4.8566666666666665,36.0,103.10666666666668,125.01,0.0,72.0,83.38333333333333,70.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,38.05,0.0
1680,2025-02-14 22:00:00,123.60333333333334,0.0,0.0,36.5,106.08666666666666,125.01,0.0,72.0,90.23666666666666,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,43.28,0.0
1681,2025-02-14 22:15:00,123.60333333333334,-2.1099999999999994,0.0,37.16666666666666,107.02333333333333,125.01,0.0,72.0,95.34666666666664,70.0,0.0,70.0,72.0,71.16666666666667,,,67.0,69.0,68.0,68.0,45.98,0.0
1682,2025-02-14 22:30:00,125.01,0.0,0.0,37.5,106.89333333333332,126.42333333333332,0.0,72.0,99.49,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,46.45,0.0
1683,2025-02-14 22:45:00,125.71666666666664,-2.1199999999999903,0.0,37.5,106.73,126.42333333333332,0.0,72.0,99.92,70.0,0.0,70.0,72.0,71.42,,,67.0,69.0,68.0,68.0,46.11,0.0
1684,2025-02-14 23:00:00,126.42333333333332,0.0,0.0,37.5,106.43333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,68.0,68.0,46.06999999999999,0.0
1685,2025-02-14 23:15:00,128.54333333333332,-2.1199999999999903,0.0,36.66666666666666,105.91333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,45.72,0.0
1686,2025-02-14 23:30:00,126.42333333333332,2.1200000000000045,0.0,36.0,106.12333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.30666666666667,,,67.0,69.0,68.0,68.0,45.17,0.0
1687,2025-02-14 23:45:00,125.01,-2.1199999999999903,0.0,36.0,106.19666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,45.93000000000001,0.0
1688,2025-02-15 00:00:00,124.30666666666669,-2.1199999999999903,0.0,37.5,106.36333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.29333333333334,,,67.0,69.0,68.0,68.0,45.96000000000001,0.0
1689,2025-02-15 00:15:00,125.71666666666664,-4.22999999999999,0.0,37.16666666666666,106.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,46.47,0.0
1690,2025-02-15 00:30:00,125.01333333333334,-2.1199999999999903,0.0,37.16666666666666,106.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,46.13999999999999,0.0
1691,2025-02-15 00:45:00,126.42333333333332,-2.1199999999999903,0.0,38.0,106.42666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,46.56,0.0
1692,2025-02-15 01:00:00,125.71666666666664,-2.1199999999999903,0.0,38.5,107.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.2,,,67.0,69.0,68.0,68.0,46.59,0.0
1693,2025-02-15 01:15:00,124.30666666666669,-2.1199999999999903,0.0,38.833333333333336,107.75333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,47.28999999999999,0.0
1694,2025-02-15 01:30:00,127.13,-2.1199999999999903,0.0,37.5,107.40333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.77,0.0
1695,2025-02-15 01:45:00,126.42333333333332,0.0,0.0,37.833333333333336,107.23333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.290000000000006,0.0
1696,2025-02-15 02:00:00,125.01333333333334,0.0,0.0,37.0,107.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,46.94,0.0
1697,2025-02-15 02:15:00,127.13,-4.22999999999999,0.0,37.5,107.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.48,0.0
1698,2025-02-15 02:30:00,127.13,0.0,0.0,37.5,107.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.64,0.0
1699,2025-02-15 02:45:00,125.71666666666664,2.1200000000000045,0.0,37.0,107.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.25333333333333,,,67.0,69.0,68.0,68.0,47.05,0.0
1700,2025-02-15 03:00:00,127.83666666666666,0.0,0.0,37.0,107.74666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.30666666666667,,,67.0,69.0,68.0,68.0,47.24,0.0
1701,2025-02-15 03:15:00,125.71999999999998,2.1200000000000045,0.0,37.16666666666666,107.53000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,47.41,0.0
1702,2025-02-15 03:30:00,125.71666666666664,0.0,0.0,37.16666666666666,108.04666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,47.17999999999999,0.0
1703,2025-02-15 03:45:00,125.71666666666664,0.0,0.0,38.333333333333336,107.66,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,48.080000000000005,0.0
1704,2025-02-15 04:00:00,125.71666666666664,-2.1199999999999903,0.0,38.5,107.63666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,47.580000000000005,0.0
1705,2025-02-15 04:15:00,127.13,-2.1199999999999903,0.0,38.5,107.54666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.45,0.0
1706,2025-02-15 04:30:00,125.01,-2.1199999999999903,0.0,38.5,108.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.42,0.0
1707,2025-02-15 04:45:00,126.42333333333332,-2.1199999999999903,0.0,39.5,108.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.89000000000001,0.0
1708,2025-02-15 05:00:00,125.71999999999998,0.0,0.0,38.66666666666666,108.13333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.43333333333334,,,67.0,69.0,68.0,68.0,47.75,0.0
1709,2025-02-15 05:15:00,127.13,0.0,0.0,38.833333333333336,107.94333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.42,,,67.0,69.0,68.0,68.0,48.03999999999999,0.0
1710,2025-02-15 05:30:00,126.42333333333332,2.1200000000000045,0.0,37.5,108.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,47.54,0.0
1711,2025-02-15 05:45:00,127.13,-2.1199999999999903,0.0,37.5,108.01666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.65,0.0
1712,2025-02-15 06:00:00,126.42333333333332,0.0,0.0,38.16666666666666,107.94333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.45,0.0
1713,2025-02-15 06:15:00,124.30666666666669,2.1200000000000045,0.0,37.333333333333336,108.07666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.18,0.0
