,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1714,2025-02-15 06:30:00,125.01333333333334,-2.1199999999999903,0.0,37.0,107.87666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.58,0.0
1715,2025-02-15 06:45:00,127.13,-4.22999999999999,0.0,37.5,108.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,47.75000000000001,0.0
1716,2025-02-15 07:00:00,127.13,0.0,0.0,37.5,108.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.69,0.0
1717,2025-02-15 07:15:00,127.13,-2.1199999999999903,0.0,37.5,108.07,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,48.21000000000001,0.0
1718,2025-02-15 07:30:00,125.01333333333334,0.0,0.0,38.333333333333336,108.19333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.830000000000005,0.0
1719,2025-02-15 07:45:00,127.13,0.0,0.0,38.5,108.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,47.35999999999999,0.0
1720,2025-02-15 08:00:00,125.72,0.0,0.0,37.0,108.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,47.96,0.0
1721,2025-02-15 08:15:00,125.71666666666664,-4.22999999999999,0.0,38.16666666666666,108.30666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,47.85,0.0
1722,2025-02-15 08:30:00,125.01333333333334,0.0,0.0,39.16666666666666,108.36,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,47.47,0.0
1723,2025-02-15 08:45:00,125.71666666666664,0.0,0.0,37.833333333333336,107.82666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,47.83,0.0
1724,2025-02-15 09:00:00,126.42333333333332,-2.1199999999999903,0.0,37.5,108.14333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.120000000000005,0.0
1725,2025-02-15 09:15:00,126.42333333333332,0.0,0.0,38.0,108.37,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57333333333334,,,67.0,69.0,68.0,68.0,47.28,0.0
1726,2025-02-15 09:30:00,125.01333333333334,2.1200000000000045,0.0,37.5,107.85,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,47.92,0.0
1727,2025-02-15 09:45:00,125.01333333333334,-2.1199999999999903,0.0,38.16666666666666,108.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,47.42999999999999,0.0
1728,2025-02-15 10:00:00,127.13,0.0,0.0,38.66666666666666,107.68333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57333333333334,,,67.0,69.0,68.0,68.0,47.94,0.0
1729,2025-02-15 10:15:00,127.13,0.0,0.0,38.5,107.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,47.59,0.0
1730,2025-02-15 10:30:00,125.01,2.1200000000000045,0.0,38.0,107.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,68.0,68.0,47.88,0.0
1731,2025-02-15 10:45:00,127.13,-2.1199999999999903,0.0,38.0,107.40666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.81,0.0
1732,2025-02-15 11:00:00,125.71666666666664,0.0,0.0,37.5,107.73333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.38999999999999,0.0
1733,2025-02-15 11:15:00,126.42333333333332,0.0,0.0,37.5,107.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.96999999999999,0.0
1734,2025-02-15 11:30:00,125.71999999999998,0.0,0.0,37.5,107.62333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.51,0.0
1735,2025-02-15 11:45:00,125.01333333333334,-4.22999999999999,0.0,37.833333333333336,108.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.81,0.0
1736,2025-02-15 12:00:00,126.42333333333332,-2.1199999999999903,0.0,38.0,107.77333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,48.150000000000006,0.0
1737,2025-02-15 12:15:00,126.42333333333332,0.0,0.0,38.0,107.93,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,47.370000000000005,0.0
1738,2025-02-15 12:30:00,127.13,-2.1199999999999903,0.0,37.5,107.9,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.59333333333332,,,67.0,69.0,68.0,68.0,47.73,0.0
1739,2025-02-15 12:45:00,126.42333333333332,0.0,0.0,37.5,107.69666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,47.68,0.0
1740,2025-02-15 13:00:00,125.01,0.0,0.0,37.5,107.86333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,47.81999999999999,0.0
1741,2025-02-15 13:15:00,125.71666666666664,-2.1199999999999903,0.0,37.5,107.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,47.620000000000005,0.0
1742,2025-02-15 13:30:00,127.83666666666666,-2.1199999999999903,0.0,37.5,107.56666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,47.150000000000006,0.0
1743,2025-02-15 13:45:00,126.42333333333332,0.0,0.0,37.16666666666666,107.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,47.39,0.0
1744,2025-02-15 14:00:00,125.71666666666664,0.0,0.0,37.0,107.49666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.11,0.0
1745,2025-02-15 14:15:00,124.30666666666669,-2.1199999999999903,0.0,37.16666666666666,107.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.18000000000001,0.0
1746,2025-02-15 14:30:00,126.42333333333332,-4.22999999999999,0.0,37.5,107.74333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.65,0.0
1747,2025-02-15 14:45:00,127.13,-2.1199999999999903,0.0,37.333333333333336,107.75666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.46999999999999,0.0
1748,2025-02-15 15:00:00,125.71666666666664,0.0,0.0,37.0,108.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.13,0.0
1749,2025-02-15 15:15:00,127.13,-2.1199999999999903,0.0,37.0,107.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.73,0.0
1750,2025-02-15 15:30:00,126.42333333333332,0.0,0.0,37.0,108.21666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.28999999999999,0.0
1751,2025-02-15 15:45:00,125.01,0.0,0.0,37.5,108.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71666666666667,,,67.0,69.0,68.0,68.0,47.74,0.0
1752,2025-02-15 16:00:00,125.01,-2.1199999999999903,0.0,38.16666666666666,108.60333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.64,0.0
1753,2025-02-15 16:15:00,126.42333333333332,-2.1199999999999903,0.0,38.5,108.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.45,0.0
1754,2025-02-15 16:30:00,125.71666666666664,-2.1199999999999903,0.0,38.16666666666666,108.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.84666666666666,,,67.0,69.0,68.0,68.0,47.190000000000005,0.0
1755,2025-02-15 16:45:00,125.71666666666664,-2.1199999999999903,0.0,38.0,108.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,46.86,0.0
1756,2025-02-15 17:00:00,126.42333333333332,0.0,0.0,38.0,108.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,47.06,0.0
1757,2025-02-15 17:15:00,127.13,0.0,0.0,37.5,108.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91,,,67.0,69.0,68.0,68.0,47.04,0.0
1758,2025-02-15 17:30:00,127.13,0.0,0.0,37.0,108.73,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,46.9,0.0
1759,2025-02-15 17:45:00,125.01333333333334,-2.1199999999999903,0.0,36.5,108.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.72,0.0
1760,2025-02-15 18:00:00,125.71666666666664,-4.22999999999999,0.0,36.5,109.13666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,46.97,0.0
1761,2025-02-15 18:15:00,125.01,-2.1199999999999903,0.0,36.5,109.30333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.220000000000006,0.0
1762,2025-02-15 18:30:00,125.71666666666664,-2.1199999999999903,0.0,36.5,109.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.93,0.0
1763,2025-02-15 18:45:00,126.42333333333332,-2.1199999999999903,0.0,36.5,110.02333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,46.75,0.0
1764,2025-02-15 19:00:00,125.71666666666664,-2.1199999999999903,0.0,36.833333333333336,110.41666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,46.66,0.0
1765,2025-02-15 19:15:00,127.13,-2.1199999999999903,0.0,36.833333333333336,110.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75333333333333,,,67.0,69.0,68.0,68.0,46.400000000000006,0.0
1766,2025-02-15 19:30:00,127.13,0.0,0.0,36.5,110.12333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69666666666666,,,67.0,69.0,68.0,68.0,46.17999999999999,0.0
1767,2025-02-15 19:45:00,124.30666666666669,0.0,0.0,36.5,110.67666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,45.99,0.0
1768,2025-02-15 20:00:00,126.42333333333332,-4.22999999999999,0.0,36.5,110.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71999999999998,,,67.0,69.0,68.0,68.0,46.66,0.0
1769,2025-02-15 20:15:00,127.13,-2.1199999999999903,0.0,36.5,110.69666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,46.13,0.0
1770,2025-02-15 20:30:00,127.83666666666666,0.0,0.0,36.333333333333336,110.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,45.870000000000005,0.0
1771,2025-02-15 20:45:00,127.83666666666666,2.1200000000000045,0.0,36.0,111.09333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69,,,67.0,69.0,68.0,68.0,45.47,0.0
1772,2025-02-15 21:00:00,126.42333333333332,2.1200000000000045,0.0,35.666666666666664,111.31666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75666666666667,,,67.0,69.0,68.0,68.0,45.34,0.0
1773,2025-02-15 21:15:00,127.83666666666666,-2.1199999999999903,0.0,35.5,111.05666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,45.55,0.0
1774,2025-02-15 21:30:00,126.42333333333332,-2.1199999999999903,0.0,35.5,111.35666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,45.650000000000006,0.0
1775,2025-02-15 21:45:00,126.42333333333332,-2.1199999999999903,0.0,35.5,111.14,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,45.5,0.0
1776,2025-02-15 22:00:00,125.01,0.0,0.0,35.5,111.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,45.72,0.0
1777,2025-02-15 22:15:00,125.01,-2.1199999999999903,0.0,35.5,111.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,45.92999999999999,0.0
1778,2025-02-15 22:30:00,126.42333333333332,-2.1199999999999903,0.0,36.0,111.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,45.8,0.0
1779,2025-02-15 22:45:00,125.01,0.0,0.0,36.0,110.84333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,45.69999999999999,0.0
1780,2025-02-15 23:00:00,125.01,-2.1199999999999903,0.0,36.333333333333336,111.21666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62,,,67.0,69.0,68.0,68.0,46.1,0.0
1781,2025-02-15 23:15:00,126.42333333333332,-2.1199999999999903,0.0,37.0,111.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,46.2,0.0
1782,2025-02-15 23:30:00,125.71666666666664,0.0,0.0,37.0,111.11666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,45.91,0.0
1783,2025-02-15 23:45:00,126.42333333333332,-2.1199999999999903,0.0,37.0,111.11666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,45.900000000000006,0.0
1784,2025-02-16 00:00:00,125.71666666666664,-2.1199999999999903,0.0,37.0,111.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,45.75,0.0
1785,2025-02-16 00:15:00,125.71666666666664,-2.1199999999999903,0.0,37.0,111.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.44333333333333,,,67.0,69.0,68.0,68.0,45.8,0.0
1786,2025-02-16 00:30:00,127.13,0.0,0.0,37.0,111.42333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,45.88,0.0
1787,2025-02-16 00:45:00,125.01,0.0,0.0,37.0,111.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46666666666665,,,67.0,69.0,68.0,68.0,46.19,0.0
1788,2025-02-16 01:00:00,126.42333333333332,-2.1199999999999903,0.0,37.0,111.55333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.42,,,67.0,69.0,68.0,68.0,45.77,0.0
1789,2025-02-16 01:15:00,124.30666666666669,0.0,0.0,37.0,111.19,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.45666666666666,,,67.0,69.0,68.0,68.0,46.19,0.0
1790,2025-02-16 01:30:00,127.13,-2.1199999999999903,0.0,37.0,110.59333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.39333333333333,,,67.0,69.0,68.0,68.0,46.18000000000001,0.0
1791,2025-02-16 01:45:00,125.01,0.0,0.0,37.16666666666666,110.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,46.16000000000001,0.0
1792,2025-02-16 02:00:00,125.71666666666664,-2.1199999999999903,0.0,37.5,111.13333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,46.260000000000005,0.0
1793,2025-02-16 02:15:00,125.01333333333334,-2.1199999999999903,0.0,37.5,110.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,46.36999999999999,0.0
1794,2025-02-16 02:30:00,125.71666666666664,0.0,0.0,37.5,111.19666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,46.11,0.0
1795,2025-02-16 02:45:00,126.42333333333332,0.0,0.0,37.5,110.89,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,46.08999999999999,0.0
1796,2025-02-16 03:00:00,127.83666666666666,-2.1199999999999903,0.0,37.5,110.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,46.14,0.0
1797,2025-02-16 03:15:00,125.01,2.1200000000000045,0.0,37.5,110.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,46.17,0.0
1798,2025-02-16 03:30:00,125.71666666666664,-2.1199999999999903,0.0,37.5,111.21333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,45.900000000000006,0.0
1799,2025-02-16 03:45:00,126.42333333333332,0.0,0.0,37.5,111.02333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,46.16000000000001,0.0
1800,2025-02-16 04:00:00,125.71666666666664,-2.1199999999999903,0.0,37.5,111.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,45.97,0.0
1801,2025-02-16 04:15:00,125.01333333333334,-2.1199999999999903,0.0,37.5,111.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.34,0.0
1802,2025-02-16 04:30:00,125.71666666666664,-2.1199999999999903,0.0,37.5,111.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.28,0.0
1803,2025-02-16 04:45:00,125.01,-2.1199999999999903,0.0,37.5,110.91333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,46.260000000000005,0.0
1804,2025-02-16 05:00:00,125.01,-2.1199999999999903,0.0,37.5,110.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.49,0.0
1805,2025-02-16 05:15:00,125.01333333333334,-2.1199999999999903,0.0,37.66666666666666,111.00666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.47,0.0
1806,2025-02-16 05:30:00,125.71666666666664,0.0,0.0,38.0,111.01333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,46.72,0.0
1807,2025-02-16 05:45:00,125.01,0.0,0.0,38.0,111.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.50999999999999,0.0
1808,2025-02-16 06:00:00,125.01,-2.1199999999999903,0.0,38.0,111.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.72,0.0
1809,2025-02-16 06:15:00,124.30666666666669,-2.1199999999999903,0.0,38.0,110.85666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.99000000000001,0.0
1810,2025-02-16 06:30:00,124.30666666666669,-4.22999999999999,0.0,38.16666666666666,110.58333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,46.50999999999999,0.0
1811,2025-02-16 06:45:00,125.01,-2.1199999999999903,0.0,38.5,110.21333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.55,0.0
1812,2025-02-16 07:00:00,125.01,-2.1199999999999903,0.0,38.5,110.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.64,0.0
1813,2025-02-16 07:15:00,125.01,-2.1199999999999903,0.0,39.0,110.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.7,0.0
1814,2025-02-16 07:30:00,128.54333333333332,-2.1199999999999903,0.0,38.833333333333336,110.03666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,46.34,0.0
1815,2025-02-16 07:45:00,125.71999999999998,2.1200000000000045,0.0,38.5,110.39,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.26,0.0
1816,2025-02-16 08:00:00,125.01,-4.22999999999999,0.0,38.833333333333336,110.77333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,46.8,0.0
1817,2025-02-16 08:15:00,125.71666666666664,-2.1199999999999903,0.0,39.0,110.6,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,46.69000000000001,0.0
1818,2025-02-16 08:30:00,127.83666666666666,-2.1199999999999903,0.0,39.0,110.43666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,46.5,0.0
1819,2025-02-16 08:45:00,125.71666666666664,0.0,0.0,39.0,110.49666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,46.53,0.0
1820,2025-02-16 09:00:00,125.01,-2.1199999999999903,0.0,39.0,110.53333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,46.62,0.0
1821,2025-02-16 09:15:00,124.30666666666669,-2.1199999999999903,0.0,39.16666666666666,110.61666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,46.57000000000001,0.0
1822,2025-02-16 09:30:00,125.01333333333334,-2.1199999999999903,0.0,39.5,110.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.04,0.0
1823,2025-02-16 09:45:00,126.42333333333332,0.0,0.0,38.333333333333336,109.64,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,46.86,0.0
1824,2025-02-16 10:00:00,125.01,-2.1199999999999903,0.0,38.0,109.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,46.96999999999999,0.0
1825,2025-02-16 10:15:00,126.42333333333332,-2.1199999999999903,0.0,38.333333333333336,108.94333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.81999999999999,0.0
1826,2025-02-16 10:30:00,124.30666666666669,0.0,0.0,39.333333333333336,108.82666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46999999999998,,,67.0,69.0,68.0,68.0,47.62,0.0
1827,2025-02-16 10:45:00,127.13,-2.1199999999999903,0.0,39.5,107.75666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.40666666666665,,,67.0,69.0,68.0,68.0,48.04999999999999,0.0
1828,2025-02-16 11:00:00,124.30666666666669,0.0,0.0,39.5,107.87,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,47.92,0.0
1829,2025-02-16 11:15:00,125.01,-4.22999999999999,0.0,40.16666666666666,107.88333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,48.2,0.0
1830,2025-02-16 11:30:00,125.71666666666664,-2.1199999999999903,0.0,40.5,107.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.940000000000005,0.0
1831,2025-02-16 11:45:00,125.01333333333334,-2.1199999999999903,0.0,40.5,107.42666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.15333333333334,,,67.0,69.0,68.0,68.0,48.32,0.0
1832,2025-02-16 12:00:00,127.13,-4.22999999999999,0.0,40.5,106.86,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.69,0.0
1833,2025-02-16 12:15:00,125.71666666666664,0.0,0.0,40.5,106.43333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,48.43000000000001,0.0
1834,2025-02-16 12:30:00,125.01,0.0,0.0,40.5,106.03333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.01666666666667,,,67.0,69.0,68.0,68.0,48.66,0.0
1835,2025-02-16 12:45:00,126.42333333333332,-2.1199999999999903,0.0,40.66666666666666,106.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,48.93000000000001,0.0
1836,2025-02-16 13:00:00,127.83666666666666,0.0,0.0,39.833333333333336,106.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,48.330000000000005,0.0
1837,2025-02-16 13:15:00,127.83666666666666,0.0,0.0,39.5,106.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.35,0.0
1838,2025-02-16 13:30:00,127.13,0.0,0.0,39.5,107.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,48.11,0.0
1839,2025-02-16 13:45:00,126.42333333333332,0.0,0.0,39.5,107.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.97666666666667,,,67.0,69.0,68.0,68.0,48.79,0.0
1840,2025-02-16 14:00:00,126.42333333333332,0.0,0.0,39.5,106.55333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05333333333334,,,67.0,69.0,68.0,68.0,48.76,0.0
1841,2025-02-16 14:15:00,127.13,-2.1199999999999903,0.0,39.5,106.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,47.88,0.0
1842,2025-02-16 14:30:00,126.42333333333332,2.1200000000000045,0.0,39.5,106.47333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,47.76,0.0
1843,2025-02-16 14:45:00,125.71666666666664,,0.0,39.5,106.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21,,,67.0,69.0,68.0,68.0,,
1844,2025-02-16 15:00:00,125.71666666666664,-2.1199999999999903,0.0,39.5,105.89,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.63,0.0
1845,2025-02-16 15:15:00,125.01,0.0,0.0,39.5,106.13333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,47.52,0.0
1846,2025-02-16 15:30:00,125.01,-2.1199999999999903,0.0,39.5,106.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,47.43999999999999,0.0
1847,2025-02-16 15:45:00,124.30666666666669,-2.1199999999999903,0.0,39.5,106.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,48.06,0.0
1848,2025-02-16 16:00:00,124.30666666666669,-4.22999999999999,0.0,40.833333333333336,106.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.42,0.0
1849,2025-02-16 16:15:00,125.71666666666664,-2.1199999999999903,0.0,41.0,106.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,48.03,0.0
1850,2025-02-16 16:30:00,126.42333333333332,-2.1199999999999903,0.0,41.5,106.76,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,48.25,0.0
1851,2025-02-16 16:45:00,125.71666666666664,0.0,0.0,41.5,106.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,48.12,0.0
1852,2025-02-16 17:00:00,125.01,0.0,0.0,41.5,106.19,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46666666666665,,,67.0,69.0,68.0,68.0,48.04,0.0
1853,2025-02-16 17:15:00,127.13,-2.1199999999999903,0.0,41.5,105.87333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,48.51,0.0
1854,2025-02-16 17:30:00,125.71666666666664,-2.1199999999999903,0.0,41.5,105.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,47.81,0.0
1855,2025-02-16 17:45:00,127.13,0.0,0.0,41.5,105.63666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,47.68,0.0
1856,2025-02-16 18:00:00,126.42333333333332,0.0,0.0,41.0,105.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.62,0.0
1857,2025-02-16 18:15:00,127.83666666666666,0.0,0.0,40.0,105.58333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,47.42999999999999,0.0
1858,2025-02-16 18:30:00,127.13,-2.1199999999999903,0.0,40.0,105.96333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,47.8,0.0
1859,2025-02-16 18:45:00,126.42333333333332,0.0,0.0,39.5,105.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,47.21999999999999,0.0
1860,2025-02-16 19:00:00,127.13,-2.1199999999999903,0.0,39.5,105.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,47.66,0.0
1861,2025-02-16 19:15:00,125.01,0.0,0.0,39.5,105.59333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,47.46,0.0
1862,2025-02-16 19:30:00,125.01,-2.1199999999999903,0.0,39.833333333333336,105.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.45666666666666,,,67.0,69.0,68.0,68.0,47.790000000000006,0.0
1863,2025-02-16 19:45:00,125.01,-2.1199999999999903,0.0,40.0,105.88333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.91,0.0
1864,2025-02-16 20:00:00,125.01,-2.1199999999999903,0.0,40.0,105.74666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,47.87,0.0
1865,2025-02-16 20:15:00,124.30666666666669,-2.1199999999999903,0.0,40.5,105.40333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.27,,,67.0,69.0,68.0,68.0,48.08,0.0
1866,2025-02-16 20:30:00,125.01,-2.1199999999999903,0.0,41.0,105.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,48.01,0.0
1867,2025-02-16 20:45:00,125.01333333333334,-2.1199999999999903,0.0,41.0,105.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,68.0,68.0,47.93,0.0
1868,2025-02-16 21:00:00,126.42333333333332,0.0,0.0,41.0,105.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,47.82,0.0
1869,2025-02-16 21:15:00,124.30666666666669,-2.1199999999999903,0.0,41.0,105.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12666666666667,,,67.0,69.0,68.0,68.0,47.63,0.0
1870,2025-02-16 21:30:00,126.42333333333332,-2.1199999999999903,0.0,41.0,106.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.13,,,67.0,69.0,68.0,68.0,48.260000000000005,0.0
1871,2025-02-16 21:45:00,126.42333333333332,0.0,0.0,41.0,105.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,48.29,0.0
1872,2025-02-16 22:00:00,127.83666666666666,0.0,0.0,40.5,105.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,68.0,68.0,48.11,0.0
1873,2025-02-16 22:15:00,126.42333333333332,0.0,0.0,40.5,105.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,48.37,0.0
1874,2025-02-16 22:30:00,127.13,-2.1199999999999903,0.0,40.5,105.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,48.59,0.0
1875,2025-02-16 22:45:00,127.13,0.0,0.0,40.5,105.685,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.220000000000006,0.0
1876,2025-02-16 23:00:00,127.13,0.0,0.0,40.5,105.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.56000000000001,0.0
1877,2025-02-16 23:15:00,125.01,-2.1199999999999903,0.0,40.833333333333336,105.90666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,48.46,0.0
1878,2025-02-16 23:30:00,125.01,-2.1199999999999903,0.0,41.0,105.88333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,48.790000000000006,0.0
1879,2025-02-16 23:45:00,125.01333333333334,-2.1199999999999903,0.0,41.16666666666666,105.99,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12333333333333,,,67.0,69.0,68.0,68.0,49.60999999999999,0.0
1880,2025-02-17 00:00:00,125.01333333333334,-4.22999999999999,0.0,41.5,105.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,49.45,0.0
1881,2025-02-17 00:15:00,125.71666666666664,0.0,0.0,41.16666666666666,105.09333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.89000000000001,0.0
1882,2025-02-17 00:30:00,127.13,-2.1199999999999903,0.0,41.0,105.12666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.21,0.0
1883,2025-02-17 00:45:00,125.71666666666664,0.0,0.0,41.0,105.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.1,0.0
1884,2025-02-17 01:00:00,125.71666666666664,0.0,0.0,41.0,105.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,48.99999999999999,0.0
1885,2025-02-17 01:15:00,124.30666666666669,0.0,0.0,41.0,105.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,48.50000000000001,0.0
1886,2025-02-17 01:30:00,126.42333333333332,-4.22999999999999,0.0,41.0,105.32333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,49.01,0.0
1887,2025-02-17 01:45:00,125.01,0.0,0.0,41.0,105.41333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,48.81,0.0
1888,2025-02-17 02:00:00,127.13,-2.1199999999999903,0.0,41.5,104.91666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.04,,,67.0,69.0,68.0,68.0,49.05,0.0
1889,2025-02-17 02:15:00,126.42333333333332,-2.1199999999999903,0.0,41.16666666666666,105.05666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,48.44,0.0
1890,2025-02-17 02:30:00,129.25,-2.1199999999999903,0.0,41.0,105.15666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,48.67,0.0
1891,2025-02-17 02:45:00,126.42333333333332,2.1200000000000045,0.0,39.66666666666666,104.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.17999999999999,0.0
1892,2025-02-17 03:00:00,125.01,-2.1199999999999903,0.0,39.5,105.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,48.91,0.0
1893,2025-02-17 03:15:00,125.71666666666664,-2.1199999999999903,0.0,39.5,104.89666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,48.8,0.0
1894,2025-02-17 03:30:00,125.01,0.0,0.0,39.5,105.11333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.91333333333334,,,67.0,69.0,68.0,68.0,48.67,0.0
1895,2025-02-17 03:45:00,125.71666666666664,-2.1199999999999903,0.0,39.5,104.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,68.0,68.0,48.81,0.0
1896,2025-02-17 04:00:00,124.30666666666669,-2.1199999999999903,0.0,40.0,105.04333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,48.57000000000001,0.0
1897,2025-02-17 04:15:00,126.42333333333332,-2.1199999999999903,0.0,41.0,104.61666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.71666666666667,,,67.0,69.0,68.0,68.0,49.31999999999999,0.0
1898,2025-02-17 04:30:00,126.42333333333332,0.0,0.0,41.0,104.6,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,48.95,0.0
1899,2025-02-17 04:45:00,127.13,0.0,0.0,41.0,104.32,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.64666666666666,,,67.0,69.0,68.0,68.0,48.900000000000006,0.0
1900,2025-02-17 05:00:00,127.13,0.0,0.0,41.0,104.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.55666666666667,,,67.0,69.0,68.0,68.0,48.75000000000001,0.0
1901,2025-02-17 05:15:00,128.54333333333332,0.0,0.0,40.5,103.73333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,48.440000000000005,0.0
1902,2025-02-17 05:30:00,127.83666666666666,0.0,0.0,39.5,103.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,48.34,0.0
1903,2025-02-17 05:45:00,127.13,0.0,0.0,39.5,103.67333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,48.71,0.0
1904,2025-02-17 06:00:00,125.71999999999998,0.0,0.0,39.66666666666666,103.00333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36333333333333,,,67.0,69.0,68.0,68.0,48.53,0.0
1905,2025-02-17 06:15:00,126.42333333333332,-4.22999999999999,0.0,42.0,103.87666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,49.03,0.0
1906,2025-02-17 06:30:00,127.13,0.0,0.0,42.0,103.37666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23,,,67.0,69.0,68.0,68.0,49.18,0.0
1907,2025-02-17 06:45:00,126.42333333333332,0.0,0.0,42.0,103.74666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,49.17,0.0
1908,2025-02-17 07:00:00,125.01,0.0,0.0,42.0,103.85333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,49.17,0.0
1909,2025-02-17 07:15:00,126.42333333333332,-2.1199999999999903,0.0,42.0,104.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,49.52,0.0
1910,2025-02-17 07:30:00,127.83666666666666,0.0,0.0,40.66666666666666,103.6,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,49.46,0.0
1911,2025-02-17 07:45:00,126.42333333333332,0.0,0.0,40.5,103.5,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,49.06000000000001,0.0
1912,2025-02-17 08:00:00,126.42333333333332,-2.1199999999999903,0.0,40.5,103.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11,,,67.0,69.0,68.0,68.0,48.970000000000006,0.0
1913,2025-02-17 08:15:00,126.42333333333332,0.0,0.0,40.5,103.37,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,49.16,0.0
1914,2025-02-17 08:30:00,125.71666666666664,-2.1199999999999903,0.0,40.5,103.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,49.35,0.0
1915,2025-02-17 08:45:00,127.13,0.0,0.0,40.5,103.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,49.48,0.0
1916,2025-02-17 09:00:00,128.54333333333332,0.0,0.0,40.5,103.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,49.05,0.0
1917,2025-02-17 09:15:00,126.42333333333332,0.0,0.0,40.0,103.25333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,49.190000000000005,0.0
1918,2025-02-17 09:30:00,126.42333333333332,-2.1199999999999903,0.0,40.0,103.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,49.27,0.0
1919,2025-02-17 09:45:00,126.42333333333332,0.0,0.0,39.66666666666666,103.39,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.760000000000005,0.0
1920,2025-02-17 10:00:00,125.71666666666664,-2.1199999999999903,0.0,39.5,103.09333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,49.06,0.0
1921,2025-02-17 10:15:00,125.01333333333334,-2.1199999999999903,0.0,40.5,103.11666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,48.98,0.0
1922,2025-02-17 10:30:00,125.71666666666664,-4.22999999999999,0.0,41.833333333333336,103.00333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84,,,67.0,69.0,68.0,68.0,49.8,0.0
1923,2025-02-17 10:45:00,125.01,-2.1199999999999903,0.0,41.0,102.525,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.81,,,67.0,69.0,68.0,68.0,49.24999999999999,0.0
1924,2025-02-17 11:00:00,127.13,-2.1199999999999903,0.0,40.5,102.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,49.150000000000006,0.0
1925,2025-02-17 11:15:00,127.13,0.0,0.0,40.16666666666666,101.86333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.64333333333333,,,67.0,69.0,68.0,68.0,48.85,0.0
1926,2025-02-17 11:30:00,125.01,0.0,0.0,41.0,102.39,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.57,,,67.0,69.0,68.0,68.0,48.72,0.0
1927,2025-02-17 11:45:00,125.71666666666664,-2.1199999999999903,0.0,41.833333333333336,102.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,49.54,0.0
1928,2025-02-17 12:00:00,127.13,-2.1199999999999903,0.0,41.66666666666666,102.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.57,,,67.0,69.0,68.0,68.0,49.74,0.0
1929,2025-02-17 12:15:00,127.13,0.0,0.0,40.0,102.02666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,49.400000000000006,0.0
1930,2025-02-17 12:30:00,125.71999999999998,-2.1199999999999903,0.0,40.0,102.41,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.55,,,67.0,69.0,68.0,68.0,49.32,0.0
1931,2025-02-17 12:45:00,127.83666666666666,-4.22999999999999,0.0,41.5,102.53666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.50666666666666,,,67.0,69.0,68.0,68.0,50.12,0.0
1932,2025-02-17 13:00:00,127.83666666666666,2.1200000000000045,0.0,40.333333333333336,102.21666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.51333333333334,,,67.0,69.0,68.0,68.0,49.63,0.0
1933,2025-02-17 13:15:00,128.54333333333332,0.0,0.0,39.833333333333336,101.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,49.51,0.0
1934,2025-02-17 13:30:00,126.42333333333332,2.1200000000000045,0.0,39.5,102.15,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.73666666666666,,,67.0,69.0,68.0,68.0,49.08,0.0
1935,2025-02-17 13:45:00,127.83666666666666,0.0,0.0,39.0,102.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,49.28,0.0
1936,2025-02-17 14:00:00,126.42333333333332,0.0,0.0,39.0,102.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,49.3,0.0
1937,2025-02-17 14:15:00,125.71999999999998,-2.1199999999999903,0.0,41.0,102.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.71,,,67.0,69.0,68.0,68.0,49.15,0.0
1938,2025-02-17 14:30:00,127.83666666666666,0.0,0.0,39.66666666666666,102.06666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,48.88999999999999,0.0
1939,2025-02-17 14:45:00,126.42333333333332,0.0,0.0,39.0,101.84666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.95,,,67.0,69.0,68.0,68.0,48.96,0.0
1940,2025-02-17 15:00:00,126.42333333333332,0.0,0.0,38.5,101.99333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.14666666666666,,,67.0,69.0,68.0,68.0,48.51,0.0
1941,2025-02-17 15:15:00,127.13,-2.1199999999999903,0.0,38.333333333333336,102.16,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,48.43999999999999,0.0
1942,2025-02-17 15:30:00,125.01,0.0,0.0,38.0,102.42666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11,,,67.0,69.0,68.0,68.0,48.28000000000001,0.0
1943,2025-02-17 15:45:00,126.42333333333332,-2.1199999999999903,0.0,38.0,102.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,48.91,0.0
1944,2025-02-17 16:00:00,125.71666666666664,0.0,0.0,38.0,102.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,48.34,0.0
1945,2025-02-17 16:15:00,127.13,-2.1199999999999903,0.0,37.66666666666666,102.95,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,48.15,0.0
1946,2025-02-17 16:30:00,125.01,-2.1199999999999903,0.0,37.5,103.40666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,48.17,0.0
1947,2025-02-17 16:45:00,127.13,-2.1199999999999903,0.0,37.5,102.99,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.40333333333332,,,67.0,69.0,68.0,68.0,48.38999999999999,0.0
1948,2025-02-17 17:00:00,127.13,0.0,0.0,37.5,103.19,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.52,,,67.0,69.0,68.0,68.0,47.81999999999999,0.0
1949,2025-02-17 17:15:00,125.71666666666664,0.0,0.0,37.5,103.38666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.63666666666667,,,67.0,69.0,68.0,68.0,47.79,0.0
1950,2025-02-17 17:30:00,126.42333333333332,-2.1199999999999903,0.0,37.5,103.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.71666666666667,,,67.0,69.0,68.0,68.0,48.3,0.0
1951,2025-02-17 17:45:00,126.42333333333332,0.0,0.0,37.5,104.03333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.83333333333333,,,67.0,69.0,68.0,68.0,48.14,0.0
1952,2025-02-17 18:00:00,127.13,0.0,0.0,37.5,103.8,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94,,,67.0,69.0,68.0,68.0,48.07,0.0
1953,2025-02-17 18:15:00,127.13,0.0,0.0,37.5,104.07333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,48.03,0.0
1954,2025-02-17 18:30:00,127.13,2.1200000000000045,0.0,37.5,104.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21,,,67.0,69.0,68.0,68.0,47.78999999999999,0.0
1955,2025-02-17 18:45:00,126.42333333333332,0.0,0.0,37.5,104.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.43333333333334,,,67.0,69.0,68.0,68.0,47.38,0.0
1956,2025-02-17 19:00:00,126.42333333333332,0.0,0.0,37.5,103.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,47.59,0.0
1957,2025-02-17 19:15:00,127.13,0.0,0.0,36.66666666666666,103.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.51,0.0
1958,2025-02-17 19:30:00,125.71666666666664,0.0,0.0,36.5,103.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,47.21,0.0
1959,2025-02-17 19:45:00,126.42333333333332,0.0,0.0,36.5,103.58333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,46.98,0.0
1960,2025-02-17 20:00:00,126.42333333333332,-2.1199999999999903,0.0,36.0,103.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88,,,67.0,69.0,68.0,68.0,47.06,0.0
1961,2025-02-17 20:15:00,127.13,0.0,0.0,35.75,103.37,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,46.830000000000005,0.0
1962,2025-02-17 20:30:00,125.71666666666664,0.0,0.0,36.66666666666666,103.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,46.78,0.0
1963,2025-02-17 20:45:00,126.42333333333332,-2.1199999999999903,0.0,37.5,103.55,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.86666666666666,,,67.0,69.0,68.0,68.0,47.21999999999999,0.0
1964,2025-02-17 21:00:00,126.42333333333332,0.0,3.556666666666666,37.5,103.16333333333334,125.71666666666664,0.0,72.0,97.82666666666668,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,47.26,0.0
1965,2025-02-17 21:15:00,124.30666666666669,2.1199999999999903,24.66,37.5,101.51666666666668,125.01,0.0,72.0,84.06,70.0,0.0,70.0,72.0,72.63,,,67.0,69.0,68.0,68.0,46.84,0.0
1966,2025-02-17 21:30:00,125.71666666666664,0.0,35.693333333333335,37.5,97.56666666666666,125.01,0.0,72.0,75.04333333333334,70.0,0.0,70.0,72.0,72.79333333333334,,,67.0,69.0,68.0,68.0,43.46,0.0
1967,2025-02-17 21:45:00,127.13,0.0,25.933333333333334,36.333333333333336,98.21666666666664,125.01,0.0,72.0,79.0,70.0,0.0,70.0,72.0,72.34666666666668,,,67.0,69.0,68.0,68.0,40.42999999999999,0.0
1968,2025-02-17 22:00:00,126.42333333333332,2.1199999999999903,23.096666666666664,35.5,99.18333333333334,125.01,0.0,72.0,79.90666666666668,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,42.85,0.0
1969,2025-02-17 22:15:00,127.13,0.0,16.996666666666666,35.0,99.63666666666666,125.01,0.0,72.0,83.14666666666666,70.0,0.0,70.0,72.0,72.01,,,67.0,69.0,68.0,68.0,42.12,0.0
1970,2025-02-17 22:30:00,125.01333333333334,2.1199999999999903,8.776666666666666,34.5,101.73666666666668,125.01,0.0,72.0,88.37,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,43.53,0.0
1971,2025-02-17 22:45:00,125.71666666666664,-2.1099999999999994,1.7933333333333332,36.5,103.33666666666666,125.01,0.0,72.0,93.91,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,46.07000000000001,0.0
1972,2025-02-17 23:00:00,126.42333333333332,0.0,0.0,36.5,103.09,126.42333333333332,0.0,72.0,99.36666666666667,70.0,0.0,70.0,72.0,71.41333333333334,,,67.0,69.0,68.0,68.0,47.23,0.0
1973,2025-02-17 23:15:00,125.01333333333334,-2.1199999999999903,0.0,37.0,103.21666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,47.07999999999999,0.0
1974,2025-02-17 23:30:00,125.01,0.0,0.0,37.5,102.96333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.13333333333333,,,67.0,69.0,68.0,68.0,47.35999999999999,0.0
1975,2025-02-17 23:45:00,124.30666666666669,-2.1199999999999903,0.0,37.5,102.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.05666666666667,,,67.0,69.0,68.0,68.0,46.82,0.0
1976,2025-02-18 00:00:00,125.01,-4.22999999999999,0.0,38.16666666666666,103.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.98,,,67.0,69.0,68.0,68.0,47.25999999999999,0.0
1977,2025-02-18 00:15:00,124.30666666666669,-2.1199999999999903,0.0,38.5,103.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.77666666666667,,,67.0,69.0,68.0,68.0,47.71,0.0
1978,2025-02-18 00:30:00,123.60333333333334,-4.22999999999999,0.0,38.833333333333336,103.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.76,,,67.0,69.0,68.0,68.0,47.65,0.0
1979,2025-02-18 00:45:00,124.30666666666669,-2.1199999999999903,0.0,39.16666666666666,103.42333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,47.62,0.0
1980,2025-02-18 01:00:00,125.01,-4.22999999999999,0.0,39.5,103.34666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,48.06999999999999,0.0
1981,2025-02-18 01:15:00,124.30666666666669,-2.1199999999999903,0.0,40.0,103.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.93333333333334,,,67.0,69.0,68.0,68.0,48.41,0.0
1982,2025-02-18 01:30:00,127.13,-2.1199999999999903,0.0,41.833333333333336,103.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,48.74,0.0
1983,2025-02-18 01:45:00,127.13,0.0,0.0,40.16666666666666,103.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,48.35,0.0
1984,2025-02-18 02:00:00,127.13,-2.1199999999999903,0.0,39.66666666666666,102.85666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.60333333333334,,,67.0,69.0,68.0,68.0,48.06,0.0
1985,2025-02-18 02:15:00,128.54333333333332,0.0,0.0,39.16666666666666,103.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,48.23,0.0
1986,2025-02-18 02:30:00,126.42333333333332,2.1200000000000045,0.0,39.0,102.99333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46,,,67.0,69.0,68.0,68.0,47.88,0.0
1987,2025-02-18 02:45:00,125.71666666666664,0.0,0.0,38.5,103.19666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,48.05,0.0
1988,2025-02-18 03:00:00,127.13,-2.1199999999999903,0.0,40.5,103.67666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,68.0,68.0,48.6,0.0
1989,2025-02-18 03:15:00,125.01333333333334,0.0,0.0,41.0,103.84,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.27,,,67.0,69.0,68.0,68.0,48.71999999999999,0.0
1990,2025-02-18 03:30:00,127.83666666666666,0.0,0.0,40.333333333333336,103.80333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,49.07,0.0
1991,2025-02-18 03:45:00,127.13,0.0,0.0,39.5,103.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,49.04,0.0
1992,2025-02-18 04:00:00,126.42333333333332,0.0,0.0,39.5,103.60333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,48.79,0.0
1993,2025-02-18 04:15:00,127.13,-2.1199999999999903,0.0,39.0,103.29333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,49.22,0.0
1994,2025-02-18 04:30:00,127.13,0.0,0.0,38.66666666666666,103.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.22333333333334,,,67.0,69.0,68.0,68.0,48.59,0.0
1995,2025-02-18 04:45:00,126.42333333333332,0.0,0.0,38.5,103.19333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,48.55,0.0
