,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1996,2025-02-18 05:00:00,126.42333333333332,0.0,0.0,38.5,103.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,48.71,0.0
1997,2025-02-18 05:15:00,125.71666666666664,-2.1199999999999903,0.0,38.333333333333336,103.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,48.63999999999999,0.0
1998,2025-02-18 05:30:00,125.71666666666664,-2.1199999999999903,0.0,38.5,103.26333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,48.99,0.0
1999,2025-02-18 05:45:00,125.01333333333334,0.0,0.0,38.5,102.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.23,,,67.0,69.0,68.0,68.0,48.25,0.0
2000,2025-02-18 06:00:00,127.13,-4.22999999999999,0.0,38.5,102.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,48.09,0.0
2001,2025-02-18 06:15:00,127.13,0.0,0.0,38.5,102.53,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,48.190000000000005,0.0
2002,2025-02-18 06:30:00,127.83666666666666,0.0,0.0,38.5,102.60333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,47.99,0.0
2003,2025-02-18 06:45:00,126.42333333333332,2.1200000000000045,0.0,38.5,102.34,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,48.25000000000001,0.0
2004,2025-02-18 07:00:00,125.71666666666664,0.0,0.0,38.5,102.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,48.33,0.0
2005,2025-02-18 07:15:00,126.42333333333332,0.0,0.0,38.5,102.62666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11,,,67.0,69.0,68.0,68.0,48.55,0.0
2006,2025-02-18 07:30:00,127.13,-2.1199999999999903,0.0,38.5,102.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,48.17,0.0
2007,2025-02-18 07:45:00,127.83666666666666,0.0,0.0,38.5,102.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11,,,67.0,69.0,68.0,68.0,48.71,0.0
2008,2025-02-18 08:00:00,126.42333333333332,0.0,0.0,38.0,102.84333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,48.620000000000005,0.0
2009,2025-02-18 08:15:00,127.13,-2.1199999999999903,0.0,38.0,102.36,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,68.0,68.0,48.85,0.0
2010,2025-02-18 08:30:00,127.83666666666666,0.0,0.0,38.0,102.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,48.61000000000001,0.0
2011,2025-02-18 08:45:00,127.13,0.0,0.0,38.0,102.34,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.76,0.0
2012,2025-02-18 09:00:00,127.83666666666666,2.1200000000000045,0.0,38.0,101.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,48.8,0.0
2013,2025-02-18 09:15:00,125.71666666666664,,0.0,38.0,102.22333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,,
2014,2025-02-18 09:30:00,125.01,-2.1199999999999903,0.0,38.0,102.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,49.12,0.0
2015,2025-02-18 09:45:00,127.13,-2.1199999999999903,0.0,38.0,101.69666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,49.23,0.0
2016,2025-02-18 10:00:00,126.42333333333332,0.0,0.0,37.66666666666666,101.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.71,,,67.0,69.0,68.0,68.0,48.59,0.0
2017,2025-02-18 10:15:00,125.71666666666664,-2.1199999999999903,0.0,37.5,101.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,48.96,0.0
2018,2025-02-18 10:30:00,126.42333333333332,-2.1199999999999903,0.0,37.5,101.76333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.67,,,67.0,69.0,68.0,68.0,48.78,0.0
2019,2025-02-18 10:45:00,126.42333333333332,0.0,0.0,37.5,101.84666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,48.63,0.0
2020,2025-02-18 11:00:00,125.71666666666664,0.0,0.0,37.5,102.01,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,48.68,0.0
2021,2025-02-18 11:15:00,125.71666666666664,-2.1199999999999903,0.0,37.5,101.93666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.60000000000001,,,67.0,69.0,68.0,68.0,48.95,0.0
2022,2025-02-18 11:30:00,126.42333333333332,-2.1199999999999903,0.0,37.5,101.22333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.57,,,67.0,69.0,68.0,68.0,48.900000000000006,0.0
2023,2025-02-18 11:45:00,127.13,0.0,0.0,37.5,101.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,47.94,0.0
2024,2025-02-18 12:00:00,125.01333333333334,0.0,0.0,38.0,101.5,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,48.13,0.0
2025,2025-02-18 12:15:00,125.71666666666664,-4.22999999999999,0.0,39.5,101.78666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.57,,,67.0,69.0,68.0,68.0,48.79,0.0
2026,2025-02-18 12:30:00,125.71666666666664,-2.1199999999999903,0.0,39.5,101.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.57,,,67.0,69.0,68.0,68.0,48.77,0.0
2027,2025-02-18 12:45:00,125.71666666666664,0.0,0.0,39.66666666666666,101.99,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.57,,,67.0,69.0,68.0,68.0,48.57,0.0
2028,2025-02-18 13:00:00,126.42333333333332,-2.1199999999999903,0.0,41.833333333333336,102.60333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.58666666666666,,,67.0,69.0,68.0,68.0,49.27,0.0
2029,2025-02-18 13:15:00,126.42333333333332,0.0,0.0,39.833333333333336,101.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,49.25000000000001,0.0
2030,2025-02-18 13:30:00,126.42333333333332,-2.1199999999999903,0.0,39.0,101.87,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.78333333333332,,,67.0,69.0,68.0,68.0,48.42,0.0
2031,2025-02-18 13:45:00,128.54333333333332,0.0,0.0,38.5,101.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96333333333332,,,67.0,69.0,68.0,68.0,48.36,0.0
2032,2025-02-18 14:00:00,127.13,2.1200000000000045,0.0,38.5,101.35666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,48.21,0.0
2033,2025-02-18 14:15:00,126.42333333333332,0.0,0.0,38.5,101.12666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.2,,,67.0,69.0,68.0,68.0,48.03,0.0
2034,2025-02-18 14:30:00,125.71999999999998,0.0,0.0,38.333333333333336,101.08333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,48.16,0.0
2035,2025-02-18 14:45:00,127.13,-4.22999999999999,0.0,38.0,100.63666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,48.3,0.0
2036,2025-02-18 15:00:00,127.13,0.0,0.0,38.0,100.7,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,48.09,0.0
2037,2025-02-18 15:15:00,126.42333333333332,-2.1199999999999903,0.0,38.0,100.62666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.29,,,67.0,69.0,68.0,68.0,48.58,0.0
2038,2025-02-18 15:30:00,125.71666666666664,0.0,0.0,38.0,100.93333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,48.260000000000005,0.0
2039,2025-02-18 15:45:00,125.01,-2.1199999999999903,0.0,38.0,101.45666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46666666666667,,,67.0,69.0,68.0,68.0,48.45,0.0
2040,2025-02-18 16:00:00,125.01,-2.1199999999999903,0.0,38.833333333333336,101.68666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,68.0,68.0,48.91,0.0
2041,2025-02-18 16:15:00,126.42666666666666,-2.1199999999999903,0.0,39.833333333333336,101.40666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65,,,67.0,69.0,68.0,68.0,48.28999999999999,0.0
2042,2025-02-18 16:30:00,126.42333333333332,2.1200000000000045,0.0,39.66666666666666,101.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.76,,,67.0,69.0,68.0,68.0,47.97,0.0
2043,2025-02-18 16:45:00,127.83666666666666,-2.1199999999999903,0.0,39.333333333333336,101.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.90666666666668,,,67.0,69.0,68.0,68.0,48.540000000000006,0.0
2044,2025-02-18 17:00:00,127.13,0.0,0.0,38.16666666666666,101.50333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08333333333333,,,67.0,69.0,68.0,68.0,48.03000000000001,0.0
2045,2025-02-18 17:15:00,125.71666666666664,0.0,0.0,38.0,101.78666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.31666666666666,,,67.0,69.0,68.0,68.0,47.81,0.0
2046,2025-02-18 17:30:00,127.13,-2.1199999999999903,0.0,38.0,102.00333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,48.010000000000005,0.0
2047,2025-02-18 17:45:00,127.13,0.0,0.0,38.0,101.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,47.99000000000001,0.0
2048,2025-02-18 18:00:00,127.83666666666666,0.0,0.0,38.0,101.57666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.7,0.0
2049,2025-02-18 18:15:00,126.42333333333332,0.0,0.0533333333333333,37.66666666666666,101.59,127.13,0.0,72.0,99.95,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,47.690000000000005,0.0
2050,2025-02-18 18:30:00,127.13,0.0,0.0,37.5,101.71333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,47.63,0.0
2051,2025-02-18 18:45:00,125.71666666666664,0.0,2.3200000000000003,37.5,101.76666666666668,125.01,0.0,72.0,98.48666666666666,70.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,47.98,0.0
2052,2025-02-18 19:00:00,125.71666666666664,0.0,1.9266666666666663,37.5,102.16666666666669,125.71666666666664,0.0,72.0,98.66333333333334,70.0,0.0,70.0,72.0,72.01333333333334,,,67.0,69.0,68.0,68.0,47.83,0.0
2053,2025-02-18 19:15:00,125.71666666666664,-2.1199999999999903,0.0,37.5,101.87666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,48.17999999999999,0.0
2054,2025-02-18 19:30:00,126.42333333333332,0.0,0.0,37.5,101.76333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,47.94,0.0
2055,2025-02-18 19:45:00,125.01333333333332,-2.1199999999999903,0.0,37.5,101.90000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,47.74000000000001,0.0
2056,2025-02-18 20:00:00,124.30666666666669,-6.349999999999994,0.0,38.333333333333336,102.62666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,47.940000000000005,0.0
2057,2025-02-18 20:15:00,126.42333333333332,-2.1199999999999903,0.0,39.0,102.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89333333333333,,,67.0,69.0,68.0,68.0,48.34,0.0
2058,2025-02-18 20:30:00,127.83666666666666,0.0,1.08,38.0,102.15666666666668,125.01,0.0,72.0,99.32,70.0,0.0,70.0,72.0,72.01333333333334,,,67.0,69.0,68.0,68.0,47.53,0.0
2059,2025-02-18 20:45:00,126.42333333333332,2.1199999999999903,0.0,37.0,102.34,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,47.3,0.0
2060,2025-02-18 21:00:00,126.42333333333332,0.0,0.0,37.0,102.49666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,47.330000000000005,0.0
2061,2025-02-18 21:15:00,127.13,-2.1199999999999903,0.0,37.0,102.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.77,0.0
2062,2025-02-18 21:30:00,128.54333333333332,0.0,0.0,36.66666666666666,102.08333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72000000000001,,,67.0,69.0,68.0,68.0,47.72,0.0
2063,2025-02-18 21:45:00,127.13,0.0,0.0,36.16666666666666,102.09666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.81,0.0
2064,2025-02-18 22:00:00,125.71999999999998,0.0,0.0,36.5,102.35666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,47.48,0.0
2065,2025-02-18 22:15:00,126.42333333333332,-4.22999999999999,0.0,37.5,101.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.32333333333332,,,67.0,69.0,68.0,68.0,47.99,0.0
2066,2025-02-18 22:30:00,124.30666666666669,-2.1199999999999903,0.0,37.833333333333336,102.06,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17666666666666,,,67.0,69.0,68.0,68.0,47.29,0.0
2067,2025-02-18 22:45:00,125.71666666666664,-4.22999999999999,0.0,38.0,102.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,68.0,68.0,47.25,0.0
2068,2025-02-18 23:00:00,126.42333333333332,0.0,0.0,38.333333333333336,102.05666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.91000000000001,,,67.0,69.0,68.0,68.0,47.65,0.0
2069,2025-02-18 23:15:00,125.01,0.0,0.0,38.833333333333336,102.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.76,,,67.0,69.0,68.0,68.0,48.2,0.0
2070,2025-02-18 23:30:00,125.71666666666664,-2.1199999999999903,0.0,39.0,102.05666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67,,,67.0,69.0,68.0,68.0,48.35,0.0
2071,2025-02-18 23:45:00,126.42333333333332,0.0,0.0,39.0,101.84,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.61333333333334,,,67.0,69.0,68.0,68.0,48.09,0.0
2072,2025-02-19 00:00:00,125.71666666666664,2.1200000000000045,0.0,39.0,102.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.54,,,67.0,69.0,68.0,68.0,47.74,0.0
2073,2025-02-19 00:15:00,124.30666666666669,-2.1199999999999903,0.0,39.16666666666666,102.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.54,,,67.0,69.0,68.0,68.0,48.540000000000006,0.0
2074,2025-02-19 00:30:00,126.42333333333332,-2.1199999999999903,0.0,39.5,102.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.58,,,67.0,69.0,68.0,68.0,48.35,0.0
2075,2025-02-19 00:45:00,125.01,0.0,0.0,39.66666666666666,102.9,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.55666666666667,,,67.0,69.0,68.0,68.0,48.68000000000001,0.0
2076,2025-02-19 01:00:00,126.42333333333332,-2.1199999999999903,0.0,40.0,102.55,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.64,,,67.0,69.0,68.0,68.0,49.18,0.0
2077,2025-02-19 01:15:00,125.01,-2.1199999999999903,0.0,40.0,102.71999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81,,,67.0,69.0,68.0,68.0,49.06,0.0
2078,2025-02-19 01:30:00,125.01,-2.1199999999999903,0.0,40.333333333333336,102.69666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.71666666666668,,,67.0,69.0,68.0,68.0,48.96,0.0
2079,2025-02-19 01:45:00,127.13,-2.1199999999999903,0.0,40.333333333333336,102.55333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,48.99,0.0
2080,2025-02-19 02:00:00,127.13,0.0,0.0,40.0,102.21666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.58666666666666,,,67.0,69.0,68.0,68.0,49.14,0.0
2081,2025-02-19 02:15:00,127.13,0.0,0.0,39.16666666666666,102.16333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,48.85,0.0
2082,2025-02-19 02:30:00,125.71666666666664,-2.1199999999999903,0.0,39.0,102.00666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.49333333333333,,,67.0,69.0,68.0,68.0,48.81000000000001,0.0
2083,2025-02-19 02:45:00,126.42333333333332,-2.1199999999999903,0.0,38.66666666666666,102.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.11,,,67.0,69.0,68.0,68.0,48.940000000000005,0.0
2084,2025-02-19 03:00:00,126.42666666666666,0.0,0.0,38.5,102.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.83333333333333,,,67.0,69.0,68.0,68.0,49.41,0.0
2085,2025-02-19 03:15:00,127.13,0.0,0.0,38.5,102.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.59333333333333,,,67.0,69.0,68.0,68.0,49.35,0.0
2086,2025-02-19 03:30:00,127.83666666666666,0.0,0.0,38.5,102.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.39999999999999,,,67.0,69.0,68.0,68.0,49.15,0.0
2087,2025-02-19 03:45:00,127.83666666666666,2.1200000000000045,0.0,38.5,102.31666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.23,,,67.0,69.0,68.0,68.0,49.64,0.0
2088,2025-02-19 04:00:00,125.71999999999998,0.0,0.0,38.5,102.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.07,,,67.0,69.0,68.0,68.0,49.54,0.0
2089,2025-02-19 04:15:00,127.13,0.0,0.0,38.5,102.01666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.86,,,67.0,69.0,68.0,68.0,49.78000000000001,0.0
2090,2025-02-19 04:30:00,125.71666666666664,0.0,0.0,38.5,101.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.76,,,67.0,69.0,68.0,68.0,49.53,0.0
2091,2025-02-19 04:45:00,125.71666666666664,-2.1199999999999903,0.0,38.5,101.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.59333333333333,,,67.0,69.0,68.0,68.0,49.68,0.0
2092,2025-02-19 05:00:00,125.01333333333334,0.0,0.0,38.5,102.02333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.44,,,67.0,69.0,68.0,68.0,49.69,0.0
2093,2025-02-19 05:15:00,124.30666666666669,-4.22999999999999,0.0,39.0,102.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.32,,,67.0,69.0,68.0,68.0,50.07999999999999,0.0
2094,2025-02-19 05:30:00,125.01333333333334,-4.22999999999999,0.0,40.0,101.90666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.18666666666667,,,67.0,69.0,68.0,68.0,50.45,0.0
2095,2025-02-19 05:45:00,126.42333333333332,0.0,0.0,40.0,101.75333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.02333333333333,,,67.0,69.0,68.0,68.0,50.13,0.0
2096,2025-02-19 06:00:00,125.01,-2.1199999999999903,0.0,40.0,101.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.92,,,67.0,69.0,68.0,68.0,49.830000000000005,0.0
2097,2025-02-19 06:15:00,126.42333333333332,-2.1199999999999903,0.0,40.0,101.83,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.78666666666668,,,67.0,69.0,68.0,68.0,50.13999999999999,0.0
2098,2025-02-19 06:30:00,125.71666666666664,0.0,0.0,40.0,101.60666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.68,,,67.0,69.0,68.0,68.0,50.16,0.0
2099,2025-02-19 06:45:00,125.71666666666664,-2.1199999999999903,0.0,40.0,101.51666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.60666666666667,,,67.0,69.0,68.0,68.0,49.870000000000005,0.0
2100,2025-02-19 07:00:00,126.42333333333332,-2.1199999999999903,0.0,39.5,101.34,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.48,,,67.0,69.0,68.0,68.0,49.82000000000001,0.0
2101,2025-02-19 07:15:00,127.13,-2.1199999999999903,0.0,39.5,101.42666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.41666666666667,,,67.0,69.0,68.0,68.0,49.96,0.0
2102,2025-02-19 07:30:00,127.13,0.0,0.0,39.5,101.58333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.37,,,67.0,69.0,68.0,68.0,50.08,0.0
2103,2025-02-19 07:45:00,126.42333333333332,0.0,0.0,39.5,101.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.30333333333334,,,67.0,69.0,68.0,68.0,49.78,0.0
2104,2025-02-19 08:00:00,126.42333333333332,-2.1199999999999903,0.0,39.333333333333336,101.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.21666666666665,,,67.0,69.0,68.0,68.0,49.970000000000006,0.0
2105,2025-02-19 08:15:00,127.13,-2.1199999999999903,0.0,39.0,101.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.17333333333333,,,67.0,69.0,68.0,68.0,49.7,0.0
2106,2025-02-19 08:30:00,124.30666666666669,0.0,0.0,39.0,101.49666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.14999999999999,,,67.0,69.0,68.0,68.0,49.95,0.0
2107,2025-02-19 08:45:00,125.71666666666664,-4.22999999999999,0.0,39.5,101.73,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.08666666666666,,,67.0,69.0,68.0,68.0,50.33,0.0
2108,2025-02-19 09:00:00,125.71666666666664,-2.1199999999999903,0.0,40.16666666666666,101.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.04,,,67.0,69.0,68.0,68.0,50.36,0.0
2109,2025-02-19 09:15:00,127.83666666666666,0.0,0.0,40.0,100.96999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.0,,,67.0,69.0,68.0,68.0,49.91,0.0
2110,2025-02-19 09:30:00,127.13,0.0,0.0,39.16666666666666,101.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.92999999999999,,,67.0,69.0,68.0,68.0,49.55,0.0
2111,2025-02-19 09:45:00,127.13,0.0,0.0,39.0,101.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.90333333333332,,,67.0,69.0,68.0,68.0,49.720000000000006,0.0
2112,2025-02-19 10:00:00,127.13,0.0,0.0,39.0,101.21999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.88666666666667,,,67.0,69.0,68.0,68.0,50.09,0.0
2113,2025-02-19 10:15:00,126.42333333333332,-2.1199999999999903,0.0,39.0,101.52666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.85333333333334,,,67.0,69.0,68.0,68.0,50.06,0.0
2114,2025-02-19 10:30:00,125.01,0.0,0.0,39.0,101.32333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.78333333333335,,,67.0,69.0,68.0,68.0,50.37,0.0
2115,2025-02-19 10:45:00,124.30666666666669,-2.1199999999999903,0.0,39.16666666666666,101.73666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.77666666666666,,,67.0,69.0,68.0,68.0,49.99,0.0
2116,2025-02-19 11:00:00,124.30666666666669,-2.1199999999999903,0.0,39.5,101.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.73666666666666,,,67.0,69.0,68.0,68.0,50.39999999999999,0.0
2117,2025-02-19 11:15:00,125.01,-2.1199999999999903,0.0,39.5,100.94666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.66000000000001,,,67.0,69.0,68.0,68.0,49.72,0.0
2118,2025-02-19 11:30:00,125.71666666666664,-2.1199999999999903,0.0,39.5,100.73,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.64,,,67.0,69.0,68.0,68.0,49.73,0.0
2119,2025-02-19 11:45:00,124.30666666666669,-2.1199999999999903,0.0,39.5,100.88666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.62666666666667,,,67.0,69.0,68.0,68.0,49.85999999999999,0.0
2120,2025-02-19 12:00:00,126.42333333333332,-4.22999999999999,0.0,39.5,100.90333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.54333333333334,,,67.0,69.0,68.0,68.0,49.83,0.0
2121,2025-02-19 12:15:00,125.71666666666664,-2.1199999999999903,0.0,39.5,101.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.52,,,67.0,69.0,68.0,68.0,49.98,0.0
2122,2025-02-19 12:30:00,126.42333333333332,-2.1199999999999903,0.0,39.5,101.15666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.52,,,67.0,69.0,68.0,68.0,49.81999999999999,0.0
2123,2025-02-19 12:45:00,125.01333333333334,-2.1199999999999903,0.0,39.5,101.39,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.54333333333334,,,67.0,69.0,68.0,68.0,50.13,0.0
2124,2025-02-19 13:00:00,125.01,-4.22999999999999,0.0,40.16666666666666,101.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.61333333333333,,,67.0,69.0,68.0,68.0,50.03,0.0
2125,2025-02-19 13:15:00,126.42333333333332,-2.1199999999999903,0.0,41.0,101.48333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.7,,,67.0,69.0,68.0,68.0,49.94,0.0
2126,2025-02-19 13:30:00,126.42333333333332,0.0,0.0,41.0,101.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.98333333333333,,,67.0,69.0,68.0,68.0,49.89000000000001,0.0
2127,2025-02-19 13:45:00,126.42333333333332,-2.1199999999999903,0.0,40.5,101.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.22,,,67.0,69.0,68.0,68.0,49.50999999999999,0.0
2128,2025-02-19 14:00:00,126.42333333333332,0.0,0.0,39.333333333333336,101.39,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.09333333333332,,,67.0,69.0,68.0,68.0,49.21,0.0
2129,2025-02-19 14:15:00,126.42333333333332,-2.1199999999999903,0.0,39.0,101.40333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.58,,,67.0,69.0,68.0,68.0,49.36,0.0
2130,2025-02-19 14:30:00,127.83666666666666,0.0,0.0,39.0,101.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.99666666666667,,,67.0,69.0,68.0,68.0,48.970000000000006,0.0
2131,2025-02-19 14:45:00,127.13,0.0,0.0,39.0,101.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.40333333333332,,,67.0,69.0,68.0,68.0,49.19,0.0
2132,2025-02-19 15:00:00,126.42333333333332,0.0,0.0,39.0,101.57666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.72333333333334,,,67.0,69.0,68.0,68.0,49.32000000000001,0.0
2133,2025-02-19 15:15:00,127.13,0.0,0.0,39.0,101.32333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,49.220000000000006,0.0
2134,2025-02-19 15:30:00,126.42333333333332,0.0,0.0,39.0,101.99,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,49.03,0.0
2135,2025-02-19 15:45:00,127.83666666666666,0.0,0.0,39.0,102.31333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.46666666666667,,,67.0,69.0,68.0,68.0,49.07,0.0
2136,2025-02-19 16:00:00,126.42333333333332,2.1200000000000045,0.0,39.0,102.71666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,48.71000000000001,0.0
2137,2025-02-19 16:15:00,127.13,0.0,0.0,38.66666666666666,102.62,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.11333333333333,,,67.0,69.0,68.0,68.0,48.98,0.0
2138,2025-02-19 16:30:00,126.42333333333332,0.0,0.0,38.5,102.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.92,0.0
2139,2025-02-19 16:45:00,127.13,0.0,0.0,38.5,102.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33999999999999,,,67.0,69.0,68.0,68.0,48.73,0.0
2140,2025-02-19 17:00:00,126.42333333333332,0.0,0.0,38.5,102.74,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.59333333333332,,,67.0,69.0,68.0,68.0,48.23,0.0
2141,2025-02-19 17:15:00,125.71666666666664,-2.1199999999999903,0.0,38.16666666666666,102.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,48.27,0.0
2142,2025-02-19 17:30:00,126.42333333333332,-2.1199999999999903,0.0,38.0,102.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88666666666667,,,67.0,69.0,68.0,68.0,47.98,0.0
2143,2025-02-19 17:45:00,125.71666666666664,0.0,0.0,38.0,103.01333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,48.39,0.0
2144,2025-02-19 18:00:00,127.13,-2.1199999999999903,0.0,38.0,103.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,48.63,0.0
2145,2025-02-19 18:15:00,125.01,0.0,0.0,38.0,103.09666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.31,0.0
2146,2025-02-19 18:30:00,126.42333333333332,-2.1199999999999903,0.0,37.66666666666666,102.80333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.84333333333332,,,67.0,69.0,68.0,68.0,48.09,0.0
2147,2025-02-19 18:45:00,126.42333333333332,0.0,0.1666666666666666,37.5,102.48666666666668,126.42333333333332,0.0,72.0,99.89666666666666,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,48.03,0.0
2148,2025-02-19 19:00:00,125.01333333333334,0.0,5.316666666666666,37.5,102.58333333333331,125.01,0.0,72.0,96.62333333333332,70.0,0.0,70.0,72.0,72.14,,,67.0,69.0,68.0,68.0,47.85000000000001,0.0
2149,2025-02-19 19:15:00,126.42333333333332,-2.1099999999999994,12.346666666666666,37.333333333333336,102.0,125.01,0.0,72.0,91.70666666666666,70.0,0.0,70.0,72.0,72.29666666666667,,,67.0,69.0,68.0,68.0,47.81,0.0
2150,2025-02-19 19:30:00,125.01,0.0,18.28,37.0,100.77333333333333,125.01,0.0,72.0,87.10333333333334,70.0,0.0,70.0,72.0,72.39,,,67.0,69.0,68.0,68.0,47.43000000000001,0.0
2151,2025-02-19 19:45:00,125.71666666666664,0.0,20.743333333333336,37.0,99.41333333333334,125.01,0.0,72.0,84.35333333333334,70.0,0.0,70.0,72.0,72.36666666666667,,,67.0,69.0,68.0,68.0,45.78,0.0
2152,2025-02-19 20:00:00,126.42333333333332,0.0,18.296666666666667,36.833333333333336,99.81,125.01,0.0,72.0,84.94666666666667,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,45.74,0.0
2153,2025-02-19 20:15:00,125.01666666666668,0.0,10.88,37.66666666666666,101.63666666666666,125.01,0.0,72.0,88.97000000000001,70.0,0.0,70.0,72.0,71.97666666666667,,,67.0,69.0,68.0,68.0,45.35,0.0
2154,2025-02-19 20:30:00,125.71666666666664,4.239999999999995,14.300000000000002,38.0,100.92666666666666,125.01,0.0,72.0,86.85666666666667,70.0,0.0,70.0,72.0,72.07333333333334,,,67.0,69.0,68.0,68.0,47.6,0.0
2155,2025-02-19 20:45:00,125.71666666666664,0.0,20.566666666666663,38.0,99.36,125.01,0.0,72.0,82.52666666666667,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,45.42,0.0
2156,2025-02-19 21:00:00,126.42333333333332,0.0,21.8,37.66666666666666,98.58666666666666,125.01,0.0,72.0,81.10333333333334,70.0,0.0,70.0,72.0,72.19333333333333,,,67.0,69.0,68.0,68.0,44.46000000000001,0.0
2157,2025-02-19 21:15:00,124.30666666666669,2.1199999999999903,31.61,37.833333333333336,96.47666666666667,125.01,0.0,72.0,74.32000000000001,70.0,0.0,70.0,72.0,72.43666666666667,,,67.0,69.0,68.0,68.0,43.77,0.0
2158,2025-02-19 21:30:00,125.71666666666664,-2.1099999999999994,38.46,39.0,93.94333333333334,125.01,0.0,72.0,68.64999999999999,70.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,40.720000000000006,0.0
2159,2025-02-19 21:45:00,125.71666666666664,0.0,41.57666666666667,39.0,92.03333333333336,125.01,0.0,72.0,65.20666666666666,70.0,0.0,70.0,72.0,72.49,,,67.0,69.0,68.0,68.0,38.78000000000001,0.0
2160,2025-02-19 22:00:00,124.30666666666669,0.0,41.75333333333334,39.0,91.00333333333332,125.01,0.0,72.0,63.71,70.0,0.0,70.0,72.0,72.39999999999999,,,67.0,69.0,68.0,68.0,37.49,0.0
2161,2025-02-19 22:15:00,124.30666666666669,-2.1099999999999994,39.53333333333333,39.16666666666666,90.87666666666668,125.01,0.0,72.0,64.02666666666666,70.0,0.0,70.0,72.0,72.25333333333333,,,67.0,69.0,68.0,68.0,36.61000000000001,0.0
2162,2025-02-19 22:30:00,123.4275,0.0,39.495000000000005,39.5,90.8425,125.01,0.0,72.0,63.4125,70.0,0.0,70.0,72.0,72.1925,,,67.0,69.0,68.0,68.0,37.26,0.0
2163,2025-02-19 22:45:00,123.60333333333334,-2.1099999999999994,31.766666666666666,39.5,92.38333333333333,125.01,0.0,72.0,67.66000000000001,70.0,0.0,70.0,72.0,71.94333333333333,,,67.0,69.0,68.0,68.0,36.39000000000001,0.0
2164,2025-02-19 23:00:00,125.01333333333334,0.0,11.51,40.0,97.90333333333336,125.01,0.0,72.0,80.76,70.0,0.0,70.0,72.0,71.39999999999999,,,67.0,69.0,68.0,68.0,39.790000000000006,0.0
2165,2025-02-19 23:15:00,125.01,-2.1099999999999994,8.893333333333333,40.0,99.66666666666669,125.01,0.0,72.0,84.17,70.0,0.0,70.0,72.0,71.47333333333334,,,67.0,69.0,68.0,68.0,46.830000000000005,0.0
2166,2025-02-19 23:30:00,125.01,0.0,19.716666666666665,40.0,97.49666666666668,125.01,0.0,72.0,78.57666666666667,70.0,0.0,70.0,72.0,71.85666666666667,,,67.0,69.0,68.0,68.0,44.99,0.0
2167,2025-02-19 23:45:00,125.71666666666664,0.0,24.996666666666663,40.0,96.27333333333333,125.01,0.0,72.0,75.54666666666667,70.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,43.510000000000005,0.0
2168,2025-02-20 00:00:00,125.71666666666664,0.0,28.49,40.0,95.18,125.01,0.0,72.0,73.21,70.0,0.0,70.0,72.0,72.09333333333333,,,67.0,69.0,68.0,68.0,42.0,0.0
2169,2025-02-20 00:15:00,125.71666666666664,2.1199999999999903,32.876666666666665,40.0,93.65666666666668,125.01,0.0,72.0,70.04,70.0,0.0,70.0,72.0,72.2,,,67.0,69.0,68.0,68.0,41.67,0.0
2170,2025-02-20 00:30:00,125.71666666666664,0.0,40.21,40.0,91.28666666666668,125.01,0.0,72.0,64.73,70.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,40.02,0.0
2171,2025-02-20 00:45:00,126.42333333333332,0.0,34.08,40.0,91.11333333333332,125.01,0.0,72.0,67.38666666666667,70.0,0.0,70.0,72.0,72.12666666666667,,,67.0,69.0,68.0,68.0,36.940000000000005,0.0
2172,2025-02-20 01:00:00,127.13,2.1199999999999903,25.57,40.0,94.17666666666666,125.01,0.0,72.0,72.58,70.0,0.0,70.0,72.0,71.84666666666668,,,67.0,69.0,68.0,68.0,41.2,0.0
2173,2025-02-20 01:15:00,125.01333333333334,2.1199999999999903,19.39333333333333,40.16666666666666,96.18,125.01,0.0,72.0,76.79666666666667,70.0,0.0,70.0,72.0,71.69333333333334,,,67.0,69.0,68.0,68.0,41.35,0.0
2174,2025-02-20 01:30:00,125.01333333333334,0.0,12.79,40.5,98.48,125.01,0.0,72.0,81.78333333333333,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,44.42,0.0
2175,2025-02-20 01:45:00,125.71666666666664,0.0,3.2000000000000006,40.5,100.73333333333332,125.71666666666664,0.0,72.0,91.76,70.0,0.0,70.0,72.0,71.12,,,67.0,69.0,68.0,68.0,46.74,0.0
2176,2025-02-20 02:00:00,126.42333333333332,0.0,0.0,40.5,102.14,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,49.12,0.0
2177,2025-02-20 02:15:00,125.71666666666664,-2.1199999999999903,0.0,40.5,102.16,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,49.4,0.0
2178,2025-02-20 02:30:00,126.42333333333332,-2.1199999999999903,0.0,40.5,102.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.90666666666668,,,67.0,69.0,68.0,68.0,49.3,0.0
2179,2025-02-20 02:45:00,126.42333333333332,0.0,0.0,40.5,101.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.10000000000001,,,67.0,69.0,68.0,68.0,49.690000000000005,0.0
2180,2025-02-20 03:00:00,127.13,0.0,0.0,39.5,101.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,49.370000000000005,0.0
2181,2025-02-20 03:15:00,127.83666666666666,0.0,0.0,39.0,101.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.79,,,67.0,69.0,68.0,68.0,49.28,0.0
2182,2025-02-20 03:30:00,126.42333333333332,0.0,0.0,39.0,101.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.81666666666668,,,67.0,69.0,68.0,68.0,49.1,0.0
2183,2025-02-20 03:45:00,127.13,-2.1199999999999903,0.0,39.0,101.37666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.17,,,67.0,69.0,68.0,68.0,49.39999999999999,0.0
2184,2025-02-20 04:00:00,126.42333333333332,2.1200000000000045,0.0,39.0,101.53000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.77333333333333,,,67.0,69.0,68.0,68.0,49.290000000000006,0.0
2185,2025-02-20 04:15:00,126.42333333333332,0.0,0.0,39.0,101.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.50333333333333,,,67.0,69.0,68.0,68.0,49.20000000000001,0.0
2186,2025-02-20 04:30:00,126.42333333333332,0.0,0.0,39.0,101.55333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.27333333333333,,,67.0,69.0,68.0,68.0,49.45,0.0
2187,2025-02-20 04:45:00,127.13,0.0,0.0,39.0,101.41666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.05666666666667,,,67.0,69.0,68.0,68.0,49.510000000000005,0.0
2188,2025-02-20 05:00:00,127.13,0.0,0.0,38.66666666666666,100.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.91333333333334,,,67.0,69.0,68.0,68.0,49.510000000000005,0.0
2189,2025-02-20 05:15:00,128.54333333333332,-2.1199999999999903,0.0,38.5,101.31333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.74,,,67.0,69.0,68.0,68.0,49.00999999999999,0.0
2190,2025-02-20 05:30:00,125.71666666666664,0.0,0.0,38.66666666666666,102.04333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.57666666666667,,,67.0,69.0,68.0,68.0,49.84,0.0
2191,2025-02-20 05:45:00,125.01,0.0,0.0,39.0,102.05666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.48666666666666,,,67.0,69.0,68.0,68.0,50.23,0.0
2192,2025-02-20 06:00:00,124.30666666666669,-2.1199999999999903,0.0,39.0,102.13333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.34666666666668,,,67.0,69.0,68.0,68.0,50.36,0.0
2193,2025-02-20 06:15:00,124.30666666666669,-2.1199999999999903,0.0,39.0,101.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.24666666666667,,,67.0,69.0,68.0,68.0,50.57000000000001,0.0
2194,2025-02-20 06:30:00,127.13,-2.1199999999999903,0.0,39.333333333333336,101.84666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.16333333333334,,,67.0,69.0,68.0,68.0,50.12,0.0
2195,2025-02-20 06:45:00,125.01333333333334,0.0,0.0,39.5,102.05666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.08666666666666,,,67.0,69.0,68.0,68.0,49.93000000000001,0.0
2196,2025-02-20 07:00:00,124.30666666666669,-2.1199999999999903,0.0,40.0,102.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.03333333333335,,,67.0,69.0,68.0,68.0,50.27,0.0
2197,2025-02-20 07:15:00,125.71666666666664,-4.22999999999999,0.0,40.5,101.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.02666666666666,,,67.0,69.0,68.0,68.0,50.2,0.0
2198,2025-02-20 07:30:00,125.71999999999998,-2.1199999999999903,0.0,40.5,101.85666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.96,,,67.0,69.0,68.0,68.0,50.330000000000005,0.0
2199,2025-02-20 07:45:00,126.42333333333332,0.0,0.0,40.5,101.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.88666666666667,,,67.0,69.0,68.0,68.0,50.27,0.0
2200,2025-02-20 08:00:00,125.71666666666664,0.0,0.0,40.5,101.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.77666666666666,,,67.0,69.0,68.0,68.0,49.96,0.0
2201,2025-02-20 08:15:00,125.01333333333334,0.0,0.0,40.5,101.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.71333333333332,,,67.0,69.0,68.0,68.0,50.35,0.0
2202,2025-02-20 08:30:00,126.42333333333332,-2.1199999999999903,0.0,40.5,101.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.55333333333333,,,67.0,69.0,68.0,68.0,50.190000000000005,0.0
2203,2025-02-20 08:45:00,125.01,-2.1199999999999903,0.0,41.0,101.16666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.44333333333333,,,67.0,69.0,68.0,68.0,50.52,0.0
2204,2025-02-20 09:00:00,126.42333333333332,-2.1199999999999903,0.0,41.0,101.22333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.36,,,67.0,69.0,68.0,68.0,50.06,0.0
2205,2025-02-20 09:15:00,126.42333333333332,-2.1199999999999903,0.0,40.5,100.64,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.2,,,67.0,69.0,68.0,68.0,50.31,0.0
2206,2025-02-20 09:30:00,127.13,0.0,0.0,39.66666666666666,100.36,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.09666666666666,,,67.0,69.0,68.0,68.0,49.870000000000005,0.0
2207,2025-02-20 09:45:00,127.83666666666666,0.0,0.0,39.5,100.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.06,,,67.0,69.0,68.0,68.0,49.85999999999999,0.0
2208,2025-02-20 10:00:00,127.13,0.0,0.0,39.5,100.57333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.96333333333332,,,67.0,69.0,68.0,68.0,49.98,0.0
2209,2025-02-20 10:15:00,125.71666666666664,0.0,0.0,39.0,100.05333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.84333333333332,,,67.0,69.0,68.0,68.0,50.15,0.0
2210,2025-02-20 10:30:00,127.83666666666666,0.0,0.0,39.0,99.83333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.75,,,67.0,69.0,68.0,68.0,50.06,0.0
2211,2025-02-20 10:45:00,127.13,0.0,0.0,39.0,99.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.67,,,67.0,69.0,68.0,68.0,49.970000000000006,0.0
2212,2025-02-20 11:00:00,127.13,0.0,0.0,39.0,99.21333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.59333333333332,,,67.0,69.0,68.0,68.0,49.45,0.0
2213,2025-02-20 11:15:00,126.42333333333332,0.0,0.0,38.66666666666666,99.05666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.53,,,67.0,69.0,68.0,68.0,49.13,0.0
2214,2025-02-20 11:30:00,125.01,0.0,0.0,39.0,99.08666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.45666666666666,,,67.0,69.0,68.0,68.0,49.45,0.0
2215,2025-02-20 11:45:00,125.01,-2.1199999999999903,0.0,39.0,99.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.33,,,67.0,69.0,68.0,68.0,49.91,0.0
2216,2025-02-20 12:00:00,124.30666666666669,-2.1199999999999903,0.0,39.0,99.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.26,,,67.0,69.0,68.0,68.0,49.99,0.0
2217,2025-02-20 12:15:00,125.01,-2.1199999999999903,0.0,39.16666666666666,99.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.18333333333334,,,67.0,69.0,68.0,68.0,49.89,0.0
2218,2025-02-20 12:30:00,124.30666666666669,-2.1199999999999903,0.0,39.66666666666666,99.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,64.09666666666668,,,67.0,69.0,68.0,68.0,50.15,0.0
2219,2025-02-20 12:45:00,124.30666666666669,-4.22999999999999,0.0,40.16666666666666,98.83333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,63.96666666666667,,,67.0,69.0,68.0,68.0,50.36,0.0
2220,2025-02-20 13:00:00,125.01,-2.1199999999999903,0.0,40.5,98.60666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,63.91666666666666,,,67.0,69.0,68.0,68.0,50.48,0.0
2221,2025-02-20 13:15:00,126.42333333333332,-2.1199999999999903,0.0,40.5,98.63666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,63.88333333333333,,,67.0,69.0,68.0,68.0,50.27,0.0
2222,2025-02-20 13:30:00,127.13,0.0,0.0,40.333333333333336,98.07333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,63.903333333333336,,,67.0,69.0,68.0,68.0,50.24,0.0
2223,2025-02-20 13:45:00,127.13,0.0,0.0,39.5,98.01333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,65.22,,,67.0,69.0,68.0,68.0,49.86,0.0
2224,2025-02-20 14:00:00,127.13,0.0,0.0,39.0,98.66,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,66.57333333333332,,,67.0,69.0,68.0,68.0,50.16,0.0
2225,2025-02-20 14:15:00,126.42333333333332,0.0,0.0,38.66666666666666,98.48666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.44333333333333,,,67.0,69.0,68.0,68.0,49.89,0.0
2226,2025-02-20 14:30:00,125.71666666666664,0.0,0.0,38.5,98.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.08,,,67.0,69.0,68.0,68.0,49.74,0.0
2227,2025-02-20 14:45:00,125.01,-2.1199999999999903,0.0,38.5,98.40333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.60000000000001,,,67.0,69.0,68.0,68.0,49.49,0.0
2228,2025-02-20 15:00:00,124.30666666666669,-2.1199999999999903,0.0,39.333333333333336,98.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.7,,,67.0,69.0,68.0,68.0,49.82,0.0
2229,2025-02-20 15:15:00,124.30666666666669,-2.1199999999999903,0.0,40.5,99.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.74333333333334,,,67.0,69.0,68.0,68.0,49.85,0.0
2230,2025-02-20 15:30:00,126.42333333333332,-2.1199999999999903,0.0,40.5,99.04333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.36,,,67.0,69.0,68.0,68.0,49.73,0.0
2231,2025-02-20 15:45:00,127.13,-2.1199999999999903,0.0,40.5,99.00666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.61999999999999,,,67.0,69.0,68.0,68.0,49.67,0.0
2232,2025-02-20 16:00:00,127.13,0.0,0.0,40.5,98.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.87,,,67.0,69.0,68.0,68.0,49.57,0.0
2233,2025-02-20 16:15:00,126.42333333333332,0.0,0.0,40.16666666666666,99.54666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,49.25000000000001,0.0
2234,2025-02-20 16:30:00,127.13,0.0,0.0,39.66666666666666,99.88666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,49.28999999999999,0.0
2235,2025-02-20 16:45:00,127.13,0.0,0.0,39.0,100.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,49.0,0.0
2236,2025-02-20 17:00:00,127.13,0.0,0.0,39.0,100.52666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.22666666666667,,,67.0,69.0,68.0,68.0,48.970000000000006,0.0
2237,2025-02-20 17:15:00,125.01,0.0,0.0,39.0,100.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,49.06999999999999,0.0
2238,2025-02-20 17:30:00,124.30666666666669,-2.1199999999999903,0.0,39.16666666666666,101.11666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,49.44,0.0
2239,2025-02-20 17:45:00,125.01333333333334,-4.22999999999999,0.0,41.16666666666666,102.03,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65666666666667,,,67.0,69.0,68.0,68.0,49.77,0.0
2240,2025-02-20 18:00:00,127.13,0.0,0.0,40.333333333333336,101.56666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.71666666666668,,,67.0,69.0,68.0,68.0,49.34,0.0
2241,2025-02-20 18:15:00,127.13,0.0,0.0,39.5,101.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,49.14999999999999,0.0
2242,2025-02-20 18:30:00,125.71666666666664,0.0,0.0,39.0,101.86333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.90333333333332,,,67.0,69.0,68.0,68.0,48.760000000000005,0.0
2243,2025-02-20 18:45:00,127.13,-2.1199999999999903,0.0,39.0,102.16,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.97666666666667,,,67.0,69.0,68.0,68.0,48.67000000000001,0.0
2244,2025-02-20 19:00:00,125.71666666666664,0.0,0.0,38.5,102.62,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,48.58,0.0
2245,2025-02-20 19:15:00,125.71666666666664,-2.1199999999999903,0.0,38.5,102.59666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.04666666666667,,,67.0,69.0,68.0,68.0,49.15,0.0
2246,2025-02-20 19:30:00,122.90000000000002,-2.1199999999999903,0.0,39.16666666666666,102.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,48.8,0.0
2247,2025-02-20 19:45:00,127.13,-4.22999999999999,0.0,40.5,102.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,49.39000000000001,0.0
2248,2025-02-20 20:00:00,126.42333333333332,0.0,0.0,38.833333333333336,102.7,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.97,,,67.0,69.0,68.0,68.0,48.13,0.0
2249,2025-02-20 20:15:00,127.13,-2.1199999999999903,0.0,38.16666666666666,102.73,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.02,,,67.0,69.0,68.0,68.0,48.76,0.0
2250,2025-02-20 20:30:00,127.13,-2.1199999999999903,0.0,37.66666666666666,102.62666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,48.35999999999999,0.0
2251,2025-02-20 20:45:00,127.83666666666666,0.0,0.0,37.16666666666666,102.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50666666666667,,,67.0,69.0,68.0,68.0,48.38,0.0
2252,2025-02-20 21:00:00,126.42333333333332,0.0,0.0,36.5,102.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80333333333333,,,67.0,69.0,68.0,68.0,47.6,0.0
2253,2025-02-20 21:15:00,127.13,-2.1199999999999903,0.0,36.333333333333336,102.85666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83999999999999,,,67.0,69.0,68.0,68.0,48.2,0.0
2254,2025-02-20 21:30:00,126.42333333333332,0.0,0.0,35.833333333333336,102.57666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.66,0.0
2255,2025-02-20 21:45:00,128.54333333333332,0.0,1.086666666666667,35.166666666666664,102.28333333333336,126.42333333333332,0.0,72.0,99.33333333333331,70.0,0.0,70.0,72.0,71.97333333333334,,,67.0,69.0,68.0,68.0,47.55,0.0
2256,2025-02-20 22:00:00,126.42333333333332,2.1199999999999903,1.17,35.0,102.14666666666666,126.42333333333332,0.0,72.0,99.27,70.0,0.0,70.0,72.0,71.85000000000001,,,67.0,69.0,68.0,68.0,47.440000000000005,0.0
2257,2025-02-20 22:15:00,127.83666666666666,0.0,0.0,34.666666666666664,101.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63,,,67.0,69.0,68.0,68.0,47.31999999999999,0.0
2258,2025-02-20 22:30:00,126.42333333333332,0.0,0.0,34.5,101.87666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,47.31,0.0
2259,2025-02-20 22:45:00,125.01333333333334,-2.1199999999999903,0.0,35.0,101.75666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.40666666666667,,,67.0,69.0,68.0,68.0,47.48,0.0
2260,2025-02-20 23:00:00,124.30666666666669,-4.22999999999999,0.0,36.5,101.41333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17999999999999,,,67.0,69.0,68.0,68.0,48.06,0.0
2261,2025-02-20 23:15:00,125.01,-2.1199999999999903,0.0,37.16666666666666,101.27333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94666666666667,,,67.0,69.0,68.0,68.0,47.91,0.0
2262,2025-02-20 23:30:00,126.42333333333332,-2.1199999999999903,0.0,37.66666666666666,101.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67666666666668,,,67.0,69.0,68.0,68.0,48.08,0.0
2263,2025-02-20 23:45:00,124.30666666666669,-2.1199999999999903,0.0,38.5,101.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,48.64,0.0
2264,2025-02-21 00:00:00,125.01,-2.1199999999999903,0.0,39.25,101.36,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25,,,67.0,69.0,68.0,68.0,48.790000000000006,0.0
2265,2025-02-21 00:15:00,128.54333333333332,-2.1199999999999903,0.0,40.333333333333336,100.7,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,48.95,0.0
2266,2025-02-21 00:30:00,127.83666666666666,2.1200000000000045,0.0,39.0,100.35,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,48.31999999999999,0.0
2267,2025-02-21 00:45:00,126.42333333333332,0.0,0.0,38.5,100.21999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,48.650000000000006,0.0
2268,2025-02-21 01:00:00,126.42333333333332,0.0,0.0,38.16666666666666,100.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.50666666666666,,,67.0,69.0,68.0,68.0,48.6,0.0
2269,2025-02-21 01:15:00,126.42333333333332,-2.1199999999999903,0.0,38.0,100.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.42,,,67.0,69.0,68.0,68.0,48.690000000000005,0.0
2270,2025-02-21 01:30:00,125.71666666666664,0.0,0.0,38.0,100.37,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,48.95,0.0
2271,2025-02-21 01:45:00,125.01333333333334,-2.1199999999999903,0.0,38.0,100.44,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.72,,,67.0,69.0,68.0,68.0,49.34,0.0
