,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2545,2025-02-23 22:15:00,124.30666666666669,-2.1099999999999994,54.18333333333334,32.0,91.08,125.01,0.0,72.0,51.94333333333333,70.0,0.0,70.0,72.0,72.45,,,67.0,69.0,68.0,68.0,26.730000000000004,0.0
2546,2025-02-23 22:30:00,124.30666666666669,-2.1099999999999994,54.20666666666667,32.333333333333336,90.19,125.01,0.0,72.0,50.71,70.0,0.0,70.0,72.0,72.35666666666667,,,67.0,69.0,68.0,68.0,26.05,0.0
2547,2025-02-23 22:45:00,125.71666666666664,0.0,53.65,32.5,89.42666666666666,125.01,0.0,72.0,50.06666666666666,70.0,0.0,70.0,72.0,72.26,,,67.0,69.0,68.0,68.0,24.930000000000007,0.0
2548,2025-02-23 23:00:00,124.30666666666669,0.0,51.41666666666666,32.5,89.44,125.01,0.0,72.0,50.73333333333333,70.0,0.0,70.0,72.0,72.14666666666666,,,67.0,69.0,68.0,68.0,24.879999999999995,0.0
2549,2025-02-23 23:15:00,125.01333333333334,0.0,48.03666666666667,32.5,90.05,125.01,0.0,72.0,52.46666666666667,70.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,25.94,0.0
2550,2025-02-23 23:30:00,126.42333333333332,2.1199999999999903,42.63333333333333,32.333333333333336,91.51333333333332,125.01,0.0,72.0,55.82666666666666,70.0,0.0,70.0,72.0,71.85666666666667,,,67.0,69.0,68.0,68.0,27.13000000000001,0.0
2551,2025-02-23 23:45:00,124.30666666666669,0.0,35.47,31.666666666666668,94.43333333333334,125.01,0.0,72.0,60.72666666666667,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,29.33,0.0
2552,2025-02-24 00:00:00,124.30666666666669,0.0,28.846666666666664,32.833333333333336,96.76333333333334,125.01,0.0,72.0,65.77,70.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,32.72,0.0
2553,2025-02-24 00:15:00,123.60333333333334,0.0,21.60333333333333,33.666666666666664,99.48,125.01,0.0,72.0,71.46666666666667,70.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,68.0,68.0,35.62,0.0
2554,2025-02-24 00:30:00,125.01,-2.1099999999999994,14.04,34.333333333333336,102.33333333333331,125.01,0.0,72.0,77.75666666666666,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,38.620000000000005,0.0
2555,2025-02-24 00:45:00,123.60333333333334,0.0,6.039999999999999,35.0,104.90666666666664,125.01,0.0,72.0,84.50999999999999,70.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,41.01,0.0
2556,2025-02-24 01:00:00,125.71666666666664,0.0,0.53,35.5,107.28333333333336,125.01,0.0,72.0,91.45,70.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,68.0,68.0,44.51,0.0
2557,2025-02-24 01:15:00,125.01333333333334,0.0,0.0,35.666666666666664,108.30333333333331,125.71666666666664,0.0,72.0,97.90666666666668,70.0,0.0,70.0,72.0,71.15666666666667,,,67.0,69.0,68.0,68.0,46.18999999999999,0.0
2558,2025-02-24 01:30:00,125.01333333333334,0.0,0.0,36.0,108.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,46.09,0.0
2559,2025-02-24 01:45:00,124.31,0.0,0.0,36.333333333333336,107.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.06,,,67.0,69.0,68.0,68.0,46.85000000000001,0.0
2560,2025-02-24 02:00:00,124.30666666666669,0.0,0.0,36.833333333333336,107.15666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,47.02,0.0
2561,2025-02-24 02:15:00,124.30666666666669,-4.22999999999999,0.0,37.16666666666666,107.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.86666666666667,,,67.0,69.0,68.0,68.0,46.72,0.0
2562,2025-02-24 02:30:00,125.01,-2.1199999999999903,0.0,37.66666666666666,106.93666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.82000000000001,,,67.0,69.0,68.0,68.0,46.8,0.0
2563,2025-02-24 02:45:00,125.01333333333334,-2.1199999999999903,0.0,38.0,106.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.72333333333334,,,67.0,69.0,68.0,68.0,47.07000000000001,0.0
2564,2025-02-24 03:00:00,127.13,-2.1199999999999903,0.0,38.16666666666666,107.01,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,46.99000000000001,0.0
2565,2025-02-24 03:15:00,127.13,2.1200000000000045,0.0,38.5,106.49666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.59333333333335,,,67.0,69.0,68.0,68.0,46.790000000000006,0.0
2566,2025-02-24 03:30:00,125.71999999999998,0.0,0.0,38.5,106.51333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,68.0,68.0,46.7,0.0
2567,2025-02-24 03:45:00,125.01,0.0,0.0,38.5,106.36333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.44666666666667,,,67.0,69.0,68.0,68.0,46.63,0.0
2568,2025-02-24 04:00:00,125.01,-2.1199999999999903,0.0,38.5,106.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,47.18,0.0
2569,2025-02-24 04:15:00,126.42333333333332,-2.1199999999999903,0.0,38.5,106.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,47.48,0.0
2570,2025-02-24 04:30:00,125.01,0.0,0.0,38.5,106.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,47.24,0.0
2571,2025-02-24 04:45:00,124.30666666666669,-2.1199999999999903,0.0,38.833333333333336,106.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,47.52,0.0
2572,2025-02-24 05:00:00,124.30666666666669,-4.22999999999999,0.0,39.833333333333336,106.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,48.37,0.0
2573,2025-02-24 05:15:00,127.13,-4.22999999999999,0.0,40.0,106.32666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,48.2,0.0
2574,2025-02-24 05:30:00,126.42333333333332,2.1200000000000045,0.0,38.66666666666666,106.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98,,,67.0,69.0,68.0,68.0,47.47999999999999,0.0
2575,2025-02-24 05:45:00,126.42666666666666,-2.1199999999999903,0.0,37.5,106.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,47.61,0.0
2576,2025-02-24 06:00:00,125.71666666666664,0.0,0.0,37.5,106.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,47.81999999999999,0.0
2577,2025-02-24 06:15:00,125.72,-2.1199999999999903,0.0,38.5,106.44666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,47.59,0.0
2578,2025-02-24 06:30:00,125.71999999999998,2.1200000000000045,0.0,38.66666666666666,106.09333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.82,,,67.0,69.0,68.0,68.0,47.67,0.0
2579,2025-02-24 06:45:00,125.01333333333334,0.0,0.0,38.833333333333336,106.41333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.74666666666667,,,67.0,69.0,68.0,68.0,47.45,0.0
2580,2025-02-24 07:00:00,125.01,-2.1199999999999903,0.0,39.16666666666666,106.58333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.73,,,67.0,69.0,68.0,68.0,48.02,0.0
2581,2025-02-24 07:15:00,125.71666666666664,-2.1199999999999903,0.0,39.333333333333336,106.40666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,47.73,0.0
2582,2025-02-24 07:30:00,127.13,-2.1199999999999903,0.0,39.5,106.575,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.66499999999999,,,67.0,69.0,68.0,68.0,47.84,0.0
2583,2025-02-24 07:45:00,127.83666666666666,0.0,0.0,39.5,106.36333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,48.02,0.0
2584,2025-02-24 08:00:00,125.71666666666664,0.0,0.0,39.5,106.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,47.95,0.0
2585,2025-02-24 08:15:00,125.71666666666664,-2.1199999999999903,0.0,39.5,106.34666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,48.03,0.0
2586,2025-02-24 08:30:00,125.71666666666664,-2.1199999999999903,0.0,39.5,106.26333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.55,,,67.0,69.0,68.0,68.0,48.21,0.0
2587,2025-02-24 08:45:00,126.42333333333332,0.0,0.0,39.833333333333336,105.88666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.45333333333333,,,67.0,69.0,68.0,68.0,47.74,0.0
2588,2025-02-24 09:00:00,126.42333333333332,0.0,0.0,38.5,105.54666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.47333333333333,,,67.0,69.0,68.0,68.0,47.7,0.0
2589,2025-02-24 09:15:00,125.71666666666664,0.0,0.0,35.166666666666664,105.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.46666666666667,,,67.0,69.0,68.0,68.0,46.580000000000005,0.0
2590,2025-02-24 09:30:00,126.42333333333332,-2.1199999999999903,0.0,35.0,104.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,47.09,0.0
2591,2025-02-24 09:45:00,124.30666666666669,0.0,0.0,35.0,104.96666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,46.580000000000005,0.0
2592,2025-02-24 10:00:00,125.01,-4.22999999999999,0.0,36.0,104.76,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.37333333333333,,,67.0,69.0,68.0,68.0,47.06999999999999,0.0
2593,2025-02-24 10:15:00,124.30666666666669,-2.1199999999999903,0.0,37.0,104.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.28666666666668,,,67.0,69.0,68.0,68.0,46.62,0.0
2594,2025-02-24 10:30:00,125.01,-2.1199999999999903,0.0,37.0,104.91666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.21666666666667,,,67.0,69.0,68.0,68.0,46.43,0.0
2595,2025-02-24 10:45:00,125.71999999999998,-2.1199999999999903,0.0,37.5,105.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.14,,,67.0,69.0,68.0,68.0,47.14,0.0
2596,2025-02-24 11:00:00,125.01,0.0,0.0,37.5,105.42333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.07666666666667,,,67.0,69.0,68.0,68.0,47.22,0.0
2597,2025-02-24 11:15:00,125.71666666666664,-2.1199999999999903,0.0,37.66666666666666,105.43666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.00333333333333,,,67.0,69.0,68.0,68.0,47.470000000000006,0.0
2598,2025-02-24 11:30:00,123.60333333333334,0.0,0.0,38.0,105.41,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.97666666666667,,,67.0,69.0,68.0,68.0,47.38,0.0
2599,2025-02-24 11:45:00,125.01,-4.22999999999999,0.0,38.16666666666666,105.45666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.91,,,67.0,69.0,68.0,68.0,47.24999999999999,0.0
2600,2025-02-24 12:00:00,124.30666666666669,-2.1199999999999903,0.0,38.5,105.43333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.85666666666667,,,67.0,69.0,68.0,68.0,47.41,0.0
2601,2025-02-24 12:15:00,124.30666666666669,-2.1199999999999903,0.0,38.5,105.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.85333333333334,,,67.0,69.0,68.0,68.0,47.2,0.0
2602,2025-02-24 12:30:00,125.01,-2.1199999999999903,0.0,38.833333333333336,105.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.81333333333333,,,67.0,69.0,68.0,68.0,47.74,0.0
2603,2025-02-24 12:45:00,126.42333333333332,-2.1199999999999903,0.0,39.0,105.57333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.78666666666668,,,67.0,69.0,68.0,68.0,47.71,0.0
2604,2025-02-24 13:00:00,127.13,0.0,0.0,38.833333333333336,105.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.91666666666667,,,67.0,69.0,68.0,68.0,47.54,0.0
2605,2025-02-24 13:15:00,126.42333333333332,0.0,0.0,37.833333333333336,106.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.01,,,67.0,69.0,68.0,68.0,47.02,0.0
2606,2025-02-24 13:30:00,127.13,0.0,0.0,37.0,106.5,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.15666666666667,,,67.0,69.0,68.0,68.0,46.93,0.0
2607,2025-02-24 13:45:00,127.13,0.0,0.0,37.0,107.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.77,,,67.0,69.0,68.0,68.0,46.8,0.0
2608,2025-02-24 14:00:00,125.71666666666664,2.1200000000000045,0.0,37.0,107.39,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.11,,,67.0,69.0,68.0,68.0,46.3,0.0
2609,2025-02-24 14:15:00,126.42333333333332,0.0,0.0,37.0,108.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.40666666666667,,,67.0,69.0,68.0,68.0,46.3,0.0
2610,2025-02-24 14:30:00,127.83666666666666,-2.1199999999999903,0.0,36.5,108.11666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.72000000000001,,,67.0,69.0,68.0,68.0,45.74,0.0
2611,2025-02-24 14:45:00,126.42333333333332,0.0,0.0,36.0,108.57333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.98333333333333,,,67.0,69.0,68.0,68.0,45.4,0.0
2612,2025-02-24 15:00:00,127.83666666666666,-2.1199999999999903,0.0,35.666666666666664,109.26,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22333333333333,,,67.0,69.0,68.0,68.0,45.01,0.0
2613,2025-02-24 15:15:00,126.42333333333332,2.1200000000000045,0.0,35.166666666666664,109.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.44,,,67.0,69.0,68.0,68.0,45.17,0.0
2614,2025-02-24 15:30:00,127.83666666666666,-2.1199999999999903,0.0,35.0,109.49666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66000000000001,,,67.0,69.0,68.0,68.0,44.73,0.0
2615,2025-02-24 15:45:00,127.13,0.0,1.0033333333333332,35.0,109.82666666666668,126.42333333333332,0.0,72.0,99.38,70.0,0.0,70.0,72.0,71.88333333333333,,,67.0,69.0,68.0,68.0,44.52,0.0
2616,2025-02-24 16:00:00,125.71666666666664,2.1199999999999903,4.996666666666667,35.333333333333336,110.46333333333332,125.01,0.0,72.0,96.77333333333333,70.0,0.0,70.0,72.0,72.13333333333333,,,67.0,69.0,68.0,68.0,44.11,0.0
2617,2025-02-24 16:15:00,126.42333333333332,0.0,19.366666666666667,36.16666666666666,109.35,125.01,0.0,72.0,87.26333333333334,70.0,0.0,70.0,72.0,72.5,,,67.0,69.0,68.0,68.0,44.82000000000001,0.0
2618,2025-02-24 16:30:00,127.13,2.1199999999999903,36.72,35.166666666666664,104.32666666666668,125.01,0.0,72.0,74.69333333333333,70.0,0.0,70.0,72.0,72.85666666666667,,,67.0,69.0,68.0,68.0,41.25,0.0
2619,2025-02-24 16:45:00,167.39333333333337,2.1199999999999903,50.92666666666667,41.16666666666666,88.27333333333333,168.8033333333333,0.0,72.0,22.85,70.0,0.0,70.0,72.0,73.05666666666667,,,67.0,69.0,68.0,68.0,35.83999999999999,0.0
2620,2025-02-24 17:00:00,207.65,0.0,68.57333333333334,46.66666666666666,68.73666666666666,209.06333333333336,0.0,72.0,0.0,70.0,0.0,70.0,72.0,73.31,,,67.0,69.0,68.0,68.0,2.1199999999999903,0.0
2621,2025-02-24 17:15:00,215.42,2.1200000000000045,73.86,46.5,68.77666666666666,214.71666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,73.17666666666666,,,67.0,69.0,68.0,68.0,1.6200000000000043,0.0
2622,2025-02-24 17:30:00,205.53333333333333,2.1100000000000136,66.01333333333334,45.833333333333336,60.546666666666674,204.12,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.72,,,67.0,69.0,68.0,68.0,0.9899999999999948,0.0
2623,2025-02-24 17:45:00,177.28,2.1200000000000045,43.60999999999999,41.833333333333336,64.45,177.28,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.98,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
2624,2025-02-24 18:00:00,160.32666666666668,-2.1200000000000045,28.42333333333333,38.66666666666666,60.41666666666666,159.62,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.58999999999999,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
2625,2025-02-24 18:15:00,133.48666666666668,2.1200000000000045,6.286666666666666,34.833333333333336,62.02,132.78,0.0,72.0,15.156666666666666,70.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,68.0,68.0,1.8900000000000008,0.0
2626,2025-02-24 18:30:00,126.42333333333332,0.0,0.0,33.5,69.16,125.01,0.0,72.0,30.21,70.0,0.0,70.0,72.0,70.87666666666667,,,67.0,69.0,68.0,68.0,8.539999999999992,0.0
2627,2025-02-24 18:45:00,125.71666666666664,2.1199999999999903,0.0,33.5,71.76,125.01,0.0,72.0,34.406666666666666,70.0,0.0,70.0,72.0,71.04,,,67.0,69.0,68.0,68.0,11.9,0.0
2628,2025-02-24 19:00:00,125.71666666666664,0.0,0.0,33.166666666666664,75.13333333333334,125.01,0.0,72.0,39.63,70.0,0.0,70.0,72.0,71.13333333333333,,,67.0,69.0,68.0,68.0,15.14,0.0
2629,2025-02-24 19:15:00,125.71666666666664,0.0,0.0,32.833333333333336,75.86,125.01,0.0,72.0,40.330000000000005,70.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,68.0,68.0,17.560000000000002,0.0
2630,2025-02-24 19:30:00,124.30666666666669,2.1199999999999903,0.0,32.5,77.24666666666667,125.01,0.0,72.0,42.38333333333333,70.0,0.0,70.0,72.0,71.46,,,67.0,69.0,68.0,68.0,17.039999999999992,0.0
2631,2025-02-24 19:45:00,125.71666666666664,0.0,0.0,32.5,75.96333333333332,125.01,0.0,72.0,39.15,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,19.96,0.0
2632,2025-02-24 20:00:00,125.01333333333334,0.0,0.0,32.5,73.78666666666668,125.01,0.0,72.0,36.876666666666665,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,15.489999999999997,0.0
2633,2025-02-24 20:15:00,125.01333333333334,2.1199999999999903,0.0,32.5,73.58666666666666,125.01,0.0,72.0,37.20333333333333,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,15.340000000000003,0.0
2634,2025-02-24 20:30:00,125.01,0.0,0.0,32.5,73.69333333333333,125.01,0.0,72.0,37.34,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,15.509999999999998,0.0
2635,2025-02-24 20:45:00,123.60333333333334,0.0,0.0,32.5,73.99333333333334,125.01,0.0,72.0,37.79333333333333,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,15.769999999999996,0.0
2636,2025-02-24 21:00:00,123.60333333333334,-2.1099999999999994,0.4833333333333333,33.0,73.86333333333333,125.01,0.0,72.0,37.39666666666667,70.0,0.0,70.0,72.0,71.97666666666667,,,67.0,69.0,68.0,68.0,15.97,0.0
2637,2025-02-24 21:15:00,125.01,-2.1099999999999994,0.0666666666666666,33.666666666666664,74.93666666666667,125.01,0.0,72.0,40.38333333333333,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,14.89,0.0
2638,2025-02-24 21:30:00,126.42333333333332,0.0,1.7466666666666668,33.0,74.5,125.01,0.0,72.0,38.42666666666667,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,19.40000000000001,0.0
2639,2025-02-24 21:45:00,122.89666666666666,0.0,2.39,33.0,73.31666666666666,125.01,0.0,72.0,36.53666666666667,70.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,15.0,0.0
2640,2025-02-24 22:00:00,124.30666666666669,-4.230000000000004,1.0666666666666669,33.5,78.64333333333333,125.01,0.0,72.0,37.35,70.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,15.989999999999997,0.0
2641,2025-02-24 22:15:00,124.30666666666669,0.0,0.5833333333333334,33.5,76.01,125.01,0.0,72.0,37.87,70.0,0.0,70.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,16.270000000000003,0.0
2642,2025-02-24 22:30:00,125.01,0.0,0.0,33.0,79.01666666666667,125.01,0.0,72.0,38.77,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,15.579999999999998,0.0
2643,2025-02-24 22:45:00,124.31,0.0,0.0,33.166666666666664,80.21333333333332,125.01,0.0,72.0,41.26666666666667,70.0,0.0,70.0,72.0,71.83999999999999,,,67.0,69.0,68.0,68.0,17.339999999999996,0.0
2644,2025-02-24 23:00:00,125.72,4.239999999999995,0.0,32.666666666666664,80.53,125.01,0.0,72.0,43.72,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,17.28,0.0
2645,2025-02-24 23:15:00,125.01,0.0,0.0,33.5,85.06333333333333,125.01,0.0,72.0,48.36333333333334,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,20.8,0.0
2646,2025-02-24 23:30:00,124.31,0.0,0.0,32.5,85.20333333333333,125.01,0.0,72.0,51.94,70.0,0.0,70.0,72.0,71.61,,,67.0,69.0,68.0,68.0,22.14,0.0
2647,2025-02-24 23:45:00,125.71666666666664,-2.1099999999999994,0.0,33.0,93.36666666666667,125.01,0.0,72.0,57.89666666666667,70.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,68.0,68.0,26.830000000000005,0.0
2648,2025-02-25 00:00:00,126.42333333333332,2.1199999999999903,0.0,32.5,91.64666666666666,125.01,0.0,72.0,60.88,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,28.570000000000007,0.0
2649,2025-02-25 00:15:00,127.13,0.0,0.0,33.666666666666664,97.74666666666668,125.01,0.0,72.0,67.42,70.0,0.0,70.0,72.0,71.39999999999999,,,67.0,69.0,68.0,68.0,32.62,0.0
2650,2025-02-25 00:30:00,125.71666666666664,4.239999999999995,0.0,33.5,97.30333333333331,125.01,0.0,72.0,73.01,70.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,34.03,0.0
2651,2025-02-25 00:45:00,126.42333333333332,2.1199999999999903,0.0,32.5,103.2,125.01,0.0,72.0,78.53666666666668,70.0,0.0,70.0,72.0,71.32,,,67.0,69.0,68.0,68.0,37.47,0.0
2652,2025-02-25 01:00:00,125.01333333333334,0.0,0.0,33.833333333333336,102.26,125.01,0.0,72.0,83.32666666666667,70.0,0.0,70.0,72.0,71.32333333333332,,,67.0,69.0,68.0,68.0,39.86,0.0
2653,2025-02-25 01:15:00,128.54333333333332,2.1199999999999903,0.0,33.0,106.05333333333334,125.01,0.0,72.0,88.05,70.0,0.0,70.0,72.0,71.33999999999999,,,67.0,69.0,68.0,68.0,41.760000000000005,0.0
2654,2025-02-25 01:30:00,124.30666666666669,2.1199999999999903,0.0,34.166666666666664,106.75333333333332,125.01,0.0,72.0,92.19666666666669,70.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,68.0,68.0,43.760000000000005,0.0
2655,2025-02-25 01:45:00,124.30666666666669,0.0,0.0,33.333333333333336,106.01,125.01,0.0,72.0,95.69666666666669,70.0,0.0,70.0,72.0,71.42666666666666,,,67.0,69.0,68.0,68.0,43.66,0.0
2656,2025-02-25 02:00:00,125.71999999999998,0.0,0.0,34.5,107.26333333333334,126.42333333333332,0.0,72.0,99.30666666666669,70.0,0.0,70.0,72.0,71.42333333333333,,,67.0,69.0,68.0,68.0,45.620000000000005,0.0
2657,2025-02-25 02:15:00,127.13,0.0,0.0,33.5,110.19666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,44.16,0.0
2658,2025-02-25 02:30:00,126.42333333333332,0.0,0.0,33.0,110.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67333333333333,,,67.0,69.0,68.0,68.0,44.2,0.0
2659,2025-02-25 02:45:00,127.83666666666666,0.0,0.0,33.0,110.16666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,44.11999999999999,0.0
2660,2025-02-25 03:00:00,125.01,2.1200000000000045,0.0,33.5,110.53333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,44.19,0.0
2661,2025-02-25 03:15:00,127.13,-2.1199999999999903,0.0,34.666666666666664,105.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,44.45,0.0
2662,2025-02-25 03:30:00,126.42333333333332,2.1200000000000045,0.0,33.666666666666664,109.73333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.70666666666666,,,67.0,69.0,68.0,68.0,44.0,0.0
2663,2025-02-25 03:45:00,125.71666666666664,0.0,0.0,33.5,110.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,44.39,0.0
2664,2025-02-25 04:00:00,125.71666666666664,-2.1199999999999903,0.0,33.5,110.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,44.55999999999999,0.0
2665,2025-02-25 04:15:00,126.42333333333332,0.0,0.0,33.5,107.74333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,44.46000000000001,0.0
2666,2025-02-25 04:30:00,126.42333333333332,-2.1199999999999903,0.0,35.166666666666664,107.14333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73333333333333,,,67.0,69.0,68.0,68.0,45.21,0.0
2667,2025-02-25 04:45:00,125.01333333333334,0.0,0.0,34.0,110.52666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,43.66,0.0
2668,2025-02-25 05:00:00,127.13,-2.1199999999999903,0.0,34.833333333333336,107.1,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,44.8,0.0
2669,2025-02-25 05:15:00,127.13,0.0,0.0,35.166666666666664,110.09,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73333333333333,,,67.0,69.0,68.0,68.0,44.42,0.0
2670,2025-02-25 05:30:00,125.71666666666664,0.0,0.0,34.5,110.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,44.6,0.0
2671,2025-02-25 05:45:00,126.42333333333332,-2.1199999999999903,0.0,35.333333333333336,107.06,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.82333333333334,,,67.0,69.0,68.0,68.0,44.96000000000001,0.0
2672,2025-02-25 06:00:00,126.42333333333332,-2.1199999999999903,0.0,35.333333333333336,110.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,44.92,0.0
2673,2025-02-25 06:15:00,125.71999999999998,-2.1199999999999903,0.0,35.833333333333336,105.78333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77,,,67.0,69.0,68.0,68.0,44.47,0.0
2674,2025-02-25 06:30:00,127.83666666666666,0.0,0.0,35.0,107.91,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74000000000001,,,67.0,69.0,68.0,68.0,44.19,0.0
2675,2025-02-25 06:45:00,125.71666666666664,-2.1199999999999903,0.0,36.0,107.35333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68666666666667,,,67.0,69.0,68.0,68.0,45.98,0.0
2676,2025-02-25 07:00:00,126.42666666666666,0.0,0.0,34.666666666666664,107.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,43.99,0.0
2677,2025-02-25 07:15:00,127.13333333333333,-4.22999999999999,0.0,35.833333333333336,107.60666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.09,0.0
2678,2025-02-25 07:30:00,126.42333333333332,0.0,0.0,35.0,106.41666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,44.040000000000006,0.0
2679,2025-02-25 07:45:00,125.72,-2.1199999999999903,0.0,35.333333333333336,108.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.14,0.0
2680,2025-02-25 08:00:00,126.42333333333332,-2.1199999999999903,0.0,35.166666666666664,105.6,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,44.150000000000006,0.0
2681,2025-02-25 08:15:00,125.71666666666664,-2.1199999999999903,0.0,35.333333333333336,109.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,46.55,0.0
2682,2025-02-25 08:30:00,127.13,-2.1199999999999903,0.0,34.5,110.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71333333333332,,,67.0,69.0,68.0,68.0,44.64999999999999,0.0
2683,2025-02-25 08:45:00,125.71666666666664,0.0,0.0,34.5,110.71666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,44.69,0.0
2684,2025-02-25 09:00:00,127.13,-2.1199999999999903,0.0,34.0,110.45666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,44.80000000000001,0.0
2685,2025-02-25 09:15:00,126.42333333333332,0.0,1.5233333333333334,34.0,110.66666666666669,125.71666666666664,0.0,72.0,99.03666666666668,70.0,0.0,70.0,72.0,72.03333333333333,,,67.0,69.0,68.0,68.0,44.75,0.0
2686,2025-02-25 09:30:00,127.13,0.0,3.81,33.666666666666664,110.36,125.01,0.0,72.0,97.42666666666666,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,44.75999999999999,0.0
2687,2025-02-25 09:45:00,126.42666666666666,2.1199999999999903,4.713333333333334,33.5,107.7,125.01,0.0,72.0,96.61,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,44.540000000000006,0.0
2688,2025-02-25 10:00:00,127.13,-2.1099999999999994,1.23,35.5,106.94666666666669,125.01,0.0,72.0,98.88333333333333,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,45.96000000000001,0.0
2689,2025-02-25 10:15:00,125.72,4.239999999999995,0.0,35.0,103.63,126.42333333333332,0.0,72.0,99.92666666666666,70.0,0.0,70.0,72.0,71.88,,,67.0,69.0,68.0,68.0,44.120000000000005,0.0
2690,2025-02-25 10:30:00,126.42666666666666,-2.1199999999999903,0.0,35.166666666666664,106.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,46.17,0.0
2691,2025-02-25 10:45:00,125.71666666666664,0.0,0.0,35.5,101.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73,,,67.0,69.0,68.0,68.0,43.82,0.0
2692,2025-02-25 11:00:00,126.42666666666666,0.0,0.0,35.666666666666664,106.85,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.59333333333333,,,67.0,69.0,68.0,68.0,45.7,0.0
2693,2025-02-25 11:15:00,126.42333333333332,0.0,0.0,35.666666666666664,103.61666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,44.13999999999999,0.0
2694,2025-02-25 11:30:00,127.83666666666666,0.0,0.0,34.666666666666664,108.18333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.42333333333333,,,67.0,69.0,68.0,68.0,44.0,0.0
2695,2025-02-25 11:45:00,126.42333333333332,0.0,0.0,34.5,108.73666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46666666666665,,,67.0,69.0,68.0,68.0,44.010000000000005,0.0
2696,2025-02-25 12:00:00,125.01,-2.1199999999999903,0.0,34.666666666666664,109.12333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,44.9,0.0
2697,2025-02-25 12:15:00,125.01,-2.1199999999999903,0.0,35.0,109.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,45.13000000000001,0.0
2698,2025-02-25 12:30:00,125.71666666666664,-2.1199999999999903,0.0,35.833333333333336,109.31,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,45.38999999999999,0.0
2699,2025-02-25 12:45:00,125.71666666666664,-2.1199999999999903,0.0,36.0,109.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56666666666666,,,67.0,69.0,68.0,68.0,45.11000000000001,0.0
2700,2025-02-25 13:00:00,125.01,0.0,0.0,36.0,109.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67666666666668,,,67.0,69.0,68.0,68.0,45.30000000000001,0.0
2701,2025-02-25 13:15:00,124.30666666666669,-2.1199999999999903,0.0,36.0,109.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,45.14999999999999,0.0
2702,2025-02-25 13:30:00,125.71666666666664,-4.22999999999999,0.0,36.0,109.88666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89333333333333,,,67.0,69.0,68.0,68.0,45.13,0.0
2703,2025-02-25 13:45:00,124.30666666666669,-2.1199999999999903,2.4566666666666666,36.0,110.12666666666668,125.01,0.0,72.0,98.42,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,44.77,0.0
2704,2025-02-25 14:00:00,125.01,,4.103333333333333,36.16666666666666,110.37,125.01,0.0,72.0,97.16666666666669,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,,
2705,2025-02-25 14:15:00,125.71666666666664,0.0,8.866666666666667,36.5,110.36666666666667,125.01,0.0,72.0,93.87,70.0,0.0,70.0,72.0,72.19333333333333,,,67.0,69.0,68.0,68.0,44.38,0.0
2706,2025-02-25 14:30:00,127.13,0.0,13.193333333333332,35.833333333333336,110.04,125.01,0.0,72.0,90.57,70.0,0.0,70.0,72.0,72.26666666666667,,,67.0,69.0,68.0,68.0,44.22999999999999,0.0
2707,2025-02-25 14:45:00,126.42333333333332,2.1199999999999903,18.43,34.666666666666664,108.90666666666668,125.01,0.0,72.0,86.43,70.0,0.0,70.0,72.0,72.35666666666667,,,67.0,69.0,68.0,68.0,42.67,0.0
2708,2025-02-25 15:00:00,125.71666666666664,2.1199999999999903,25.00333333333333,35.166666666666664,103.48333333333332,125.01,0.0,72.0,81.3,70.0,0.0,70.0,72.0,72.45666666666666,,,67.0,69.0,68.0,68.0,41.6,0.0
2709,2025-02-25 15:15:00,123.60333333333334,0.0,29.596666666666668,37.66666666666666,97.86,125.01,0.0,72.0,77.13666666666667,70.0,0.0,70.0,72.0,72.47666666666667,,,67.0,69.0,68.0,68.0,40.75,0.0
2710,2025-02-25 15:30:00,124.30666666666669,-2.1099999999999994,30.51,38.0,96.32,125.01,0.0,72.0,75.08999999999999,70.0,0.0,70.0,72.0,72.40666666666667,,,67.0,69.0,68.0,68.0,38.73,0.0
2711,2025-02-25 15:45:00,125.71666666666664,0.0,21.746666666666663,38.0,98.02333333333333,125.01,0.0,72.0,79.65666666666667,70.0,0.0,70.0,72.0,72.08999999999999,,,67.0,69.0,68.0,68.0,39.55,0.0
2712,2025-02-25 16:00:00,127.83666666666666,2.1199999999999903,17.31,38.0,99.31666666666666,125.01,0.0,72.0,82.26666666666667,70.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,40.57999999999999,0.0
2713,2025-02-25 16:15:00,127.83666666666666,4.239999999999995,16.406666666666666,36.66666666666666,99.69666666666669,125.01,0.0,72.0,82.94666666666667,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,41.2,0.0
2714,2025-02-25 16:30:00,127.13,2.1199999999999903,23.036666666666665,36.0,98.87,125.01,0.0,72.0,78.94666666666666,70.0,0.0,70.0,72.0,72.13,,,67.0,69.0,68.0,68.0,41.21000000000001,0.0
2715,2025-02-25 16:45:00,127.13,2.1199999999999903,41.98333333333333,35.666666666666664,94.59666666666664,125.01,0.0,72.0,66.42,70.0,0.0,70.0,72.0,72.61333333333333,,,67.0,69.0,68.0,68.0,38.06999999999999,0.0
2716,2025-02-25 17:00:00,127.13,2.1199999999999903,56.45333333333334,35.166666666666664,88.09666666666665,125.01,0.0,72.0,55.48333333333333,70.0,0.0,70.0,72.0,72.88,,,67.0,69.0,68.0,68.0,32.68,0.0
2717,2025-02-25 17:15:00,126.42333333333332,2.1199999999999903,61.120000000000005,34.666666666666664,83.81666666666666,125.01,0.0,72.0,49.98333333333333,70.0,0.0,70.0,72.0,72.83,,,67.0,69.0,68.0,68.0,25.08,0.0
2718,2025-02-25 17:30:00,126.42333333333332,2.1199999999999903,59.336666666666666,34.166666666666664,83.35666666666667,125.01,0.0,72.0,48.833333333333336,70.0,0.0,70.0,72.0,72.58999999999999,,,67.0,69.0,68.0,68.0,23.099999999999994,0.0
2719,2025-02-25 17:45:00,125.71666666666664,2.1199999999999903,59.71333333333333,33.833333333333336,83.21333333333334,125.01,0.0,72.0,47.16666666666666,70.0,0.0,70.0,72.0,72.5,,,67.0,69.0,68.0,68.0,22.800000000000004,0.0
2720,2025-02-25 18:00:00,192.8166666666667,0.0,81.40333333333334,43.5,67.7,192.8166666666667,0.0,72.0,11.996666666666668,70.0,0.0,70.0,72.0,72.96,,,67.0,69.0,68.0,68.0,18.330000000000005,0.0
2721,2025-02-25 18:15:00,213.3,0.0,73.32333333333334,45.16666666666666,62.23,213.3,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.54666666666667,,,67.0,69.0,68.0,68.0,1.3699999999999974,0.0
2722,2025-02-25 18:30:00,188.58,-2.1200000000000045,51.64333333333334,41.333333333333336,62.336666666666666,186.46,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,1.3200000000000005,0.0
2723,2025-02-25 18:45:00,168.09666666666666,2.1200000000000045,36.39,39.0,62.60999999999999,168.80333333333334,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
2724,2025-02-25 19:00:00,173.04333333333332,0.0,40.16666666666666,39.16666666666666,62.51666666666667,173.04,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.66666666666667,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
2725,2025-02-25 19:15:00,156.79666666666665,2.119999999999976,24.59,35.833333333333336,62.43,153.97,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.31333333333333,,,67.0,69.0,68.0,68.0,1.4399999999999975,0.0
2726,2025-02-25 19:30:00,129.95666666666668,4.239999999999981,8.82,32.333333333333336,66.56666666666666,129.95666666666668,0.0,72.0,15.196666666666667,70.0,0.0,70.0,72.0,71.03,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
2727,2025-02-25 19:45:00,125.71666666666664,0.0,8.616666666666667,31.166666666666668,68.93666666666667,125.01,0.0,72.0,23.383333333333336,70.0,0.0,70.0,72.0,71.23666666666666,,,67.0,69.0,68.0,68.0,7.740000000000009,0.0
2728,2025-02-25 20:00:00,125.01333333333334,0.0,13.11,30.666666666666668,68.77333333333333,125.01,0.0,72.0,22.576666666666668,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,7.620000000000003,0.0
2729,2025-02-25 20:15:00,123.60333333333334,0.0,15.159999999999998,30.0,68.57,125.01,0.0,72.0,22.48333333333333,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,7.159999999999997,0.0
2730,2025-02-25 20:30:00,125.01,-2.1099999999999994,12.123333333333337,30.0,69.61333333333333,125.01,0.0,72.0,25.313333333333333,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,7.800000000000004,0.0
2731,2025-02-25 20:45:00,125.01,0.0,7.433333333333334,29.5,71.06,125.01,0.0,72.0,29.21,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,9.04,0.0
2732,2025-02-25 21:00:00,125.01333333333334,0.0,2.786666666666666,30.0,73.50666666666666,125.01,0.0,72.0,33.343333333333334,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,11.279999999999994,0.0
2733,2025-02-25 21:15:00,126.42666666666666,-2.1099999999999994,1.68,30.33333333333333,74.32,125.01,0.0,72.0,35.25333333333333,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,13.29999999999999,0.0
2734,2025-02-25 21:30:00,125.01333333333334,-2.1099999999999994,0.5666666666666667,30.166666666666668,75.39999999999999,125.01,0.0,72.0,37.06333333333333,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,14.549999999999995,0.0
2735,2025-02-25 21:45:00,125.71666666666664,0.0,0.4133333333333333,30.666666666666668,75.89999999999999,125.01,0.0,72.0,38.15,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,15.369999999999996,0.0
2736,2025-02-25 22:00:00,123.6,0.0,0.5666666666666667,31.0,75.77,125.01,0.0,72.0,38.67666666666667,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,15.830000000000004,0.0
2737,2025-02-25 22:15:00,124.31,2.1199999999999903,0.0,30.0,76.99000000000001,125.01,0.0,72.0,41.05,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,16.71999999999999,0.0
2738,2025-02-25 22:30:00,125.01333333333334,2.1199999999999903,0.0,30.5,80.26333333333334,125.01,0.0,72.0,46.406666666666666,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,18.31,0.0
2739,2025-02-25 22:45:00,124.30666666666669,2.1199999999999903,0.0,30.33333333333333,84.77666666666666,125.01,0.0,72.0,54.02,70.0,0.0,70.0,72.0,71.40666666666665,,,67.0,69.0,68.0,68.0,22.859999999999992,0.0
2740,2025-02-25 23:00:00,127.13,0.0,0.0,30.666666666666668,90.19333333333331,125.01,0.0,72.0,63.02666666666667,70.0,0.0,70.0,72.0,71.19,,,67.0,69.0,68.0,68.0,27.489999999999995,0.0
2741,2025-02-25 23:15:00,125.71999999999998,4.239999999999995,0.0,30.166666666666668,94.7,125.01,0.0,72.0,72.99,70.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,33.989999999999995,0.0
2742,2025-02-25 23:30:00,126.42333333333332,2.1199999999999903,0.0,30.0,99.07,125.01,0.0,72.0,84.14999999999999,70.0,0.0,70.0,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,38.13,0.0
2743,2025-02-25 23:45:00,126.42333333333332,4.239999999999995,0.0,31.166666666666668,101.81666666666666,125.71666666666664,0.0,72.0,96.08333333333331,70.0,0.0,70.0,72.0,70.69333333333333,,,67.0,69.0,68.0,68.0,42.03999999999999,0.0
2744,2025-02-26 00:00:00,126.42333333333332,-2.1199999999999903,0.0,31.83333333333333,102.41,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,68.0,68.0,43.6,0.0
2745,2025-02-26 00:15:00,125.71666666666664,0.0,0.0,32.666666666666664,102.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.54,,,67.0,69.0,68.0,68.0,44.03,0.0
2746,2025-02-26 00:30:00,125.71666666666664,-2.1199999999999903,0.0,33.0,102.32333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.54,,,67.0,69.0,68.0,68.0,44.370000000000005,0.0
2747,2025-02-26 00:45:00,125.01,-2.1199999999999903,0.0,33.333333333333336,102.64,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.54,,,67.0,69.0,68.0,68.0,44.59,0.0
2748,2025-02-26 01:00:00,125.01333333333334,-2.1199999999999903,0.0,33.833333333333336,102.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68666666666667,,,67.0,69.0,68.0,68.0,44.53000000000001,0.0
2749,2025-02-26 01:15:00,125.71666666666664,0.0,0.0,34.166666666666664,102.8,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,44.48,0.0
2750,2025-02-26 01:30:00,126.42333333333332,-2.1199999999999903,0.0,34.5,102.94333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,44.85,0.0
2751,2025-02-26 01:45:00,126.42333333333332,0.0,0.0,34.5,107.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.32333333333334,,,67.0,69.0,68.0,68.0,45.190000000000005,0.0
2752,2025-02-26 02:00:00,125.72333333333334,0.0,0.0,33.333333333333336,105.34333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.43666666666667,,,67.0,69.0,68.0,68.0,43.18000000000001,0.0
2753,2025-02-26 02:15:00,125.71999999999998,-4.22999999999999,0.0,34.333333333333336,107.96999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.43333333333334,,,67.0,69.0,68.0,68.0,45.68,0.0
2754,2025-02-26 02:30:00,125.72,0.0,0.0,33.5,106.08,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58999999999999,,,67.0,69.0,68.0,68.0,43.78,0.0
2755,2025-02-26 02:45:00,126.42333333333332,-4.22999999999999,0.0,33.5,109.96333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,45.690000000000005,0.0
2756,2025-02-26 03:00:00,126.42666666666666,-2.1199999999999903,0.0,32.5,106.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,44.17999999999999,0.0
2757,2025-02-26 03:15:00,125.71666666666664,-4.22999999999999,0.0,34.0,107.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,46.28,0.0
2758,2025-02-26 03:30:00,126.42333333333332,-2.1199999999999903,4.013333333333333,32.5,110.36333333333334,125.71666666666664,0.0,72.0,97.47333333333334,70.0,0.0,70.0,72.0,72.08,,,67.0,69.0,68.0,68.0,44.42999999999999,0.0
2759,2025-02-26 03:45:00,127.13,0.0,17.183333333333334,32.5,109.56,125.01,0.0,72.0,88.71999999999998,70.0,0.0,70.0,72.0,72.43333333333334,,,67.0,69.0,68.0,68.0,45.120000000000005,0.0
2760,2025-02-26 04:00:00,125.71666666666664,2.1199999999999903,26.11,32.5,106.79,125.01,0.0,72.0,81.77333333333333,70.0,0.0,70.0,72.0,72.58333333333333,,,67.0,69.0,68.0,68.0,43.41,0.0
2761,2025-02-26 04:15:00,125.01333333333334,0.0,36.57,32.5,103.45333333333332,125.01,0.0,72.0,73.47666666666667,70.0,0.0,70.0,72.0,72.74666666666667,,,67.0,69.0,68.0,68.0,40.6,0.0
2762,2025-02-26 04:30:00,125.01,2.1199999999999903,45.95000000000001,32.5,99.45,125.01,0.0,72.0,65.39333333333333,70.0,0.0,70.0,72.0,72.84,,,67.0,69.0,68.0,68.0,37.14,0.0
2763,2025-02-26 04:45:00,124.30666666666669,0.0,53.586666666666666,32.5,94.88333333333333,125.01,0.0,72.0,58.24666666666667,70.0,0.0,70.0,72.0,72.87333333333333,,,67.0,69.0,68.0,68.0,32.92,0.0
2764,2025-02-26 05:00:00,124.30666666666669,-2.1099999999999994,58.583333333333336,32.5,91.17,125.01,0.0,72.0,52.61333333333334,70.0,0.0,70.0,72.0,72.82666666666667,,,67.0,69.0,68.0,68.0,29.070000000000007,0.0
2765,2025-02-26 05:15:00,124.30666666666669,0.0,62.00333333333333,32.833333333333336,88.04666666666667,125.01,0.0,72.0,48.13666666666666,70.0,0.0,70.0,72.0,72.74666666666667,,,67.0,69.0,68.0,68.0,25.480000000000004,0.0
2766,2025-02-26 05:30:00,125.01,0.0,62.67333333333334,33.0,86.07666666666667,125.01,0.0,72.0,45.59666666666667,70.0,0.0,70.0,72.0,72.60666666666667,,,67.0,69.0,68.0,68.0,23.010000000000005,0.0
2767,2025-02-26 05:45:00,124.30666666666669,0.0,61.88333333333333,33.0,85.27333333333333,125.01,0.0,72.0,44.41666666666666,70.0,0.0,70.0,72.0,72.45666666666666,,,67.0,69.0,68.0,68.0,21.41000000000001,0.0
2768,2025-02-26 06:00:00,125.01,0.0,58.94333333333333,33.0,85.43666666666667,125.01,0.0,72.0,45.03666666666667,70.0,0.0,70.0,72.0,72.28333333333333,,,67.0,69.0,68.0,68.0,21.379999999999995,0.0
2769,2025-02-26 06:15:00,125.01,0.0,55.76,33.0,86.05333333333333,125.01,0.0,72.0,46.26666666666667,70.0,0.0,70.0,72.0,72.13333333333333,,,67.0,69.0,68.0,68.0,21.880000000000003,0.0
2770,2025-02-26 06:30:00,123.60333333333334,0.0,50.81333333333333,33.333333333333336,87.92,125.01,0.0,72.0,49.05,70.0,0.0,70.0,72.0,71.97666666666667,,,67.0,69.0,68.0,68.0,23.19,0.0
2771,2025-02-26 06:45:00,125.01,-2.1099999999999994,47.05,34.0,89.22333333333334,125.01,0.0,72.0,51.49,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,25.380000000000003,0.0
2772,2025-02-26 07:00:00,123.60333333333334,0.0,42.123333333333335,34.5,91.03666666666668,125.01,0.0,72.0,54.93,70.0,0.0,70.0,72.0,71.76333333333334,,,67.0,69.0,68.0,68.0,27.65,0.0
2773,2025-02-26 07:15:00,123.60333333333334,-2.1099999999999994,36.803333333333335,34.833333333333336,93.5,125.01,0.0,72.0,58.91666666666666,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,29.660000000000004,0.0
2774,2025-02-26 07:30:00,124.30666666666669,0.0,33.82,35.0,95.25666666666666,125.01,0.0,72.0,61.73,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,32.279999999999994,0.0
2775,2025-02-26 07:45:00,122.90000000000002,0.0,30.00666666666667,35.333333333333336,97.22666666666667,125.01,0.0,72.0,65.07333333333334,70.0,0.0,70.0,72.0,71.62,,,67.0,69.0,68.0,68.0,34.19,0.0
2776,2025-02-26 08:00:00,124.30666666666669,-2.1099999999999994,25.25,35.5,99.34,125.01,0.0,72.0,69.18333333333334,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,36.42,0.0
2777,2025-02-26 08:15:00,125.71666666666664,0.0,23.636666666666667,35.833333333333336,100.35333333333334,125.01,0.0,72.0,71.29,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,37.98,0.0
2778,2025-02-26 08:30:00,125.01,2.1199999999999903,19.64,36.0,102.04333333333334,125.01,0.0,72.0,74.89666666666666,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,39.45,0.0
2779,2025-02-26 08:45:00,125.01,0.0,17.613333333333333,36.0,102.84666666666664,125.01,0.0,72.0,77.32,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,41.09,0.0
2780,2025-02-26 09:00:00,125.01333333333334,0.0,15.796666666666669,36.0,103.75333333333332,125.01,0.0,72.0,79.42333333333333,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,42.31,0.0
2781,2025-02-26 09:15:00,124.30666666666669,-2.1099999999999994,13.38,36.333333333333336,105.03000000000002,125.01,0.0,72.0,82.00333333333333,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,43.21,0.0
2782,2025-02-26 09:30:00,125.71666666666664,0.0,11.456666666666669,36.5,105.80666666666669,125.01,0.0,72.0,84.2,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,44.13,0.0
2783,2025-02-26 09:45:00,125.01,0.0,9.713333333333331,36.66666666666666,106.57333333333334,125.01,0.0,72.0,86.19333333333333,70.0,0.0,70.0,72.0,71.67666666666666,,,67.0,69.0,68.0,68.0,44.63,0.0
2784,2025-02-26 10:00:00,125.01333333333334,0.0,9.233333333333333,36.5,106.84333333333336,125.01,0.0,72.0,87.31666666666666,70.0,0.0,70.0,72.0,71.73333333333333,,,67.0,69.0,68.0,68.0,45.42999999999999,0.0
2785,2025-02-26 10:15:00,125.01,2.1199999999999903,9.113333333333332,35.5,106.96,125.01,0.0,72.0,88.10000000000001,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,45.27,0.0
2786,2025-02-26 10:30:00,125.71666666666664,0.0,8.373333333333333,35.5,107.31333333333332,125.01,0.0,72.0,89.12,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.150000000000006,0.0
2787,2025-02-26 10:45:00,127.13,0.0,9.073333333333332,35.5,107.51,125.01,0.0,72.0,89.21666666666665,70.0,0.0,70.0,72.0,71.84666666666666,,,67.0,69.0,68.0,68.0,46.58,0.0
2788,2025-02-26 11:00:00,125.01,2.1199999999999903,10.06,35.5,107.17,125.01,0.0,72.0,88.91333333333334,70.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,46.45,0.0
2789,2025-02-26 11:15:00,125.01,0.0,10.013333333333334,35.666666666666664,106.97,125.01,0.0,72.0,89.14333333333333,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,45.92,0.0
2790,2025-02-26 11:30:00,125.01,0.0,10.266666666666666,37.333333333333336,106.88666666666666,125.01,0.0,72.0,89.14333333333333,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,46.03,0.0
2791,2025-02-26 11:45:00,125.71666666666664,0.0,9.916666666666666,37.5,106.71666666666664,125.01,0.0,72.0,89.48333333333333,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,45.86,0.0
2792,2025-02-26 12:00:00,126.42333333333332,2.1199999999999903,10.013333333333334,37.5,106.75333333333332,125.01,0.0,72.0,89.55,70.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,46.17,0.0
2793,2025-02-26 12:15:00,125.01333333333334,2.1199999999999903,11.36,37.5,106.55333333333334,125.01,0.0,72.0,88.79,70.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,46.02,0.0
2794,2025-02-26 12:30:00,126.42333333333332,-2.1099999999999994,10.68,37.5,106.64666666666666,125.01,0.0,72.0,89.17999999999999,70.0,0.0,70.0,72.0,71.97,,,67.0,69.0,68.0,68.0,46.11000000000001,0.0
2795,2025-02-26 12:45:00,126.42333333333332,2.1199999999999903,12.333333333333334,36.5,106.31,125.01,0.0,72.0,88.16000000000001,70.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,46.23,0.0
2796,2025-02-26 13:00:00,124.30666666666669,2.1199999999999903,14.463333333333331,37.16666666666666,106.38666666666668,125.01,0.0,72.0,86.67,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,45.31,0.0
2797,2025-02-26 13:15:00,126.42333333333332,2.1199999999999903,15.803333333333333,37.5,105.95,125.01,0.0,72.0,85.58666666666666,70.0,0.0,70.0,72.0,72.10000000000001,,,67.0,69.0,68.0,68.0,44.78,0.0
2798,2025-02-26 13:30:00,127.13,2.1199999999999903,20.44666666666667,36.833333333333336,104.93,125.01,0.0,72.0,82.34666666666668,70.0,0.0,70.0,72.0,72.19,,,67.0,69.0,68.0,68.0,44.49,0.0
2799,2025-02-26 13:45:00,126.42333333333332,2.1199999999999903,24.133333333333336,36.16666666666666,104.85,125.01,0.0,72.0,79.42999999999999,70.0,0.0,70.0,72.0,72.25333333333333,,,67.0,69.0,68.0,68.0,42.53,0.0
2800,2025-02-26 14:00:00,125.71666666666664,0.0,29.43,36.0,103.36333333333334,125.01,0.0,72.0,75.32000000000001,70.0,0.0,70.0,72.0,72.34333333333333,,,67.0,69.0,68.0,68.0,41.510000000000005,0.0
2801,2025-02-26 14:15:00,125.71666666666664,0.0,38.84,35.5,101.13333333333333,125.01,0.0,72.0,68.42,70.0,0.0,70.0,72.0,72.52666666666666,,,67.0,69.0,68.0,68.0,38.510000000000005,0.0
2802,2025-02-26 14:30:00,150.44,0.0,55.45333333333334,39.5,86.09666666666665,148.32000000000002,0.0,72.0,38.20666666666667,70.0,0.0,70.0,72.0,72.88,,,67.0,69.0,68.0,68.0,33.78999999999999,0.0
2803,2025-02-26 14:45:00,193.5233333333333,2.1200000000000045,55.873333333333335,46.5,67.95,192.8166666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.71666666666665,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
