,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3058,2025-03-01 06:30:00,123.60333333333334,0.0,5.483333333333333,34.0,88.42666666666666,125.01,0.0,72.0,54.54666666666666,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,26.459999999999997,0.0
3059,2025-03-01 06:45:00,126.42333333333332,-2.1099999999999994,4.9366666666666665,33.333333333333336,93.12333333333332,125.01,0.0,72.0,54.973333333333336,70.0,0.0,70.0,72.0,71.94666666666667,,,67.0,69.0,68.0,68.0,27.099999999999994,0.0
3060,2025-03-01 07:00:00,125.01333333333334,2.1199999999999903,0.5433333333333333,32.666666666666664,89.85000000000001,125.01,0.0,72.0,58.22666666666667,70.0,0.0,70.0,72.0,71.82333333333332,,,67.0,69.0,68.0,68.0,27.739999999999995,0.0
3061,2025-03-01 07:15:00,125.71666666666664,-2.1099999999999994,0.0,33.5,95.53000000000002,125.01,0.0,72.0,59.85999999999999,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,31.69,0.0
3062,2025-03-01 07:30:00,127.13,0.0,0.0,32.333333333333336,97.22333333333331,125.01,0.0,72.0,61.19,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,31.0,0.0
3063,2025-03-01 07:45:00,125.71666666666664,2.1199999999999903,0.0,32.0,96.84666666666668,125.01,0.0,72.0,60.23666666666667,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,31.83999999999999,0.0
3064,2025-03-01 08:00:00,124.30666666666669,0.0,0.0,32.0,96.61666666666667,125.01,0.0,72.0,60.156666666666666,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,31.36,0.0
3065,2025-03-01 08:15:00,125.01,0.0,0.0,32.0,96.35666666666668,125.01,0.0,72.0,60.370000000000005,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,31.50999999999999,0.0
3066,2025-03-01 08:30:00,125.71999999999998,0.0,0.0,32.0,96.71,125.01,0.0,72.0,61.21333333333333,70.0,0.0,70.0,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,31.849999999999994,0.0
3067,2025-03-01 08:45:00,122.89666666666666,-2.1099999999999994,0.0,32.166666666666664,96.97333333333331,125.01,0.0,72.0,61.946666666666665,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,32.64,0.0
3068,2025-03-01 09:00:00,124.30666666666669,0.0,0.0,32.666666666666664,97.18,125.01,0.0,72.0,62.973333333333336,70.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,32.56999999999999,0.0
3069,2025-03-01 09:15:00,123.60333333333334,-2.1099999999999994,0.0,33.666666666666664,98.86666666666667,125.01,0.0,72.0,65.68666666666667,70.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,34.16,0.0
3070,2025-03-01 09:30:00,122.90000000000002,0.0,0.0,34.333333333333336,99.75,125.01,0.0,72.0,67.31333333333333,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,35.7,0.0
3071,2025-03-01 09:45:00,125.01,-2.1099999999999994,0.0,34.833333333333336,100.46666666666664,125.01,0.0,72.0,68.88333333333334,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,36.63,0.0
3072,2025-03-01 10:00:00,123.60333333333334,0.0,0.0,35.0,101.26333333333332,125.01,0.0,72.0,70.53333333333333,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,37.68,0.0
3073,2025-03-01 10:15:00,125.01,-2.1099999999999994,0.0,35.0,101.87,125.01,0.0,72.0,72.15666666666667,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,38.55,0.0
3074,2025-03-01 10:30:00,122.90000000000002,0.0,0.0,35.666666666666664,103.24666666666668,125.01,0.0,72.0,76.03666666666668,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,39.39,0.0
3075,2025-03-01 10:45:00,123.60333333333334,-2.1099999999999994,0.0,36.16666666666666,104.48,125.01,0.0,72.0,79.14333333333333,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,41.42,0.0
3076,2025-03-01 11:00:00,125.01,-2.1099999999999994,0.0,36.5,105.46333333333332,125.01,0.0,72.0,82.17,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,43.22,0.0
3077,2025-03-01 11:15:00,125.71666666666664,0.0,0.0,36.5,106.70666666666666,125.01,0.0,72.0,85.97666666666667,70.0,0.0,70.0,72.0,71.57000000000001,,,67.0,69.0,68.0,68.0,44.34,0.0
3078,2025-03-01 11:30:00,126.42333333333332,2.1199999999999903,0.0,36.5,107.97333333333334,125.01,0.0,72.0,91.07666666666668,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.06,0.0
3079,2025-03-01 11:45:00,126.07,0.0,0.0,36.5,108.48,125.01,0.0,72.0,93.92,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.71000000000001,0.0
3080,2025-03-01 12:00:00,126.42333333333332,2.1199999999999903,0.0,36.5,108.18666666666668,126.42333333333332,0.0,72.0,99.48,70.0,0.0,70.0,72.0,71.39333333333333,,,67.0,69.0,68.0,68.0,47.59,0.0
3081,2025-03-01 12:15:00,123.60333333333334,-2.1199999999999903,0.0,36.66666666666666,108.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,47.72,0.0
3082,2025-03-01 12:30:00,125.71666666666664,-4.22999999999999,0.0,37.0,108.27666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,48.11,0.0
3083,2025-03-01 12:45:00,124.30666666666669,-2.1199999999999903,0.0,37.0,108.23666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.30666666666666,,,67.0,69.0,68.0,68.0,47.95,0.0
3084,2025-03-01 13:00:00,125.71666666666664,-2.1199999999999903,0.0,37.0,107.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,48.13,0.0
3085,2025-03-01 13:15:00,126.42333333333332,-2.1199999999999903,0.0,37.0,107.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21666666666665,,,67.0,69.0,68.0,68.0,48.28,0.0
3086,2025-03-01 13:30:00,125.01,-2.1199999999999903,0.0,37.0,107.67666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.11666666666666,,,67.0,69.0,68.0,68.0,48.2,0.0
3087,2025-03-01 13:45:00,125.71999999999998,-2.1199999999999903,0.0,37.0,107.94666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.25,0.0
3088,2025-03-01 14:00:00,125.71666666666664,0.0,0.0,37.0,108.01,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.41,0.0
3089,2025-03-01 14:15:00,127.13,-2.1199999999999903,0.0,37.5,108.14,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,48.75,0.0
3090,2025-03-01 14:30:00,127.83666666666666,2.1200000000000045,0.0,36.5,107.74,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,47.89,0.0
3091,2025-03-01 14:45:00,125.71666666666664,2.1200000000000045,0.0,35.666666666666664,108.56333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17333333333333,,,67.0,69.0,68.0,68.0,48.17,0.0
3092,2025-03-01 15:00:00,125.71666666666664,0.0,0.0,35.5,108.66,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,48.31,0.0
3093,2025-03-01 15:15:00,126.42333333333332,-2.1199999999999903,0.0,35.5,108.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.31333333333333,,,67.0,69.0,68.0,68.0,48.31,0.0
3094,2025-03-01 15:30:00,126.42333333333332,0.0,0.0,35.5,108.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.44666666666666,,,67.0,69.0,68.0,68.0,48.05,0.0
3095,2025-03-01 15:45:00,125.01333333333334,2.1200000000000045,0.0,35.333333333333336,108.88333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53333333333333,,,67.0,69.0,68.0,68.0,47.96000000000001,0.0
3096,2025-03-01 16:00:00,125.01,-2.1199999999999903,0.0,36.16666666666666,108.98666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,48.13,0.0
3097,2025-03-01 16:15:00,127.13,-2.1199999999999903,0.0,36.333333333333336,108.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,48.10000000000001,0.0
3098,2025-03-01 16:30:00,127.83666666666666,0.0,0.0,35.166666666666664,108.41,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,47.4,0.0
3099,2025-03-01 16:45:00,125.71666666666664,0.0,0.0,35.0,108.91,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92999999999999,,,67.0,69.0,68.0,68.0,47.16,0.0
3100,2025-03-01 17:00:00,127.13,0.0,2.3266666666666667,34.5,108.58333333333331,125.01,0.0,72.0,98.49333333333334,70.0,0.0,70.0,72.0,72.05333333333334,,,67.0,69.0,68.0,68.0,48.11,0.0
3101,2025-03-01 17:15:00,124.30666666666669,2.1199999999999903,8.386666666666667,34.5,109.34333333333332,125.01,0.0,72.0,94.41,70.0,0.0,70.0,72.0,72.2,,,67.0,69.0,68.0,68.0,47.1,0.0
3102,2025-03-01 17:30:00,126.42333333333332,0.0,12.806666666666668,35.333333333333336,108.79333333333334,125.01,0.0,72.0,91.00333333333332,70.0,0.0,70.0,72.0,72.27333333333333,,,67.0,69.0,68.0,68.0,47.85,0.0
3103,2025-03-01 17:45:00,127.13,2.1199999999999903,19.46,35.0,107.28333333333336,125.01,0.0,72.0,85.98333333333333,70.0,0.0,70.0,72.0,72.39333333333333,,,67.0,69.0,68.0,68.0,46.43,0.0
3104,2025-03-01 18:00:00,127.13,2.1199999999999903,25.683333333333334,34.666666666666664,104.76333333333332,125.01,0.0,72.0,80.88,70.0,0.0,70.0,72.0,72.48333333333333,,,67.0,69.0,68.0,68.0,44.38999999999999,0.0
3105,2025-03-01 18:15:00,125.71666666666664,2.1199999999999903,31.126666666666665,34.333333333333336,102.66333333333334,125.01,0.0,72.0,76.06666666666666,70.0,0.0,70.0,72.0,72.52999999999999,,,67.0,69.0,68.0,68.0,41.81999999999999,0.0
3106,2025-03-01 18:30:00,126.42333333333332,0.0,38.93666666666667,33.666666666666664,100.09666666666664,125.01,0.0,72.0,69.58333333333333,70.0,0.0,70.0,72.0,72.62333333333333,,,67.0,69.0,68.0,68.0,39.78,0.0
3107,2025-03-01 18:45:00,125.71999999999998,2.1199999999999903,43.09333333333333,33.5,97.35666666666668,125.01,0.0,72.0,65.22666666666667,70.0,0.0,70.0,72.0,72.61,,,67.0,69.0,68.0,68.0,37.28999999999999,0.0
3108,2025-03-01 19:00:00,125.01,2.1199999999999903,47.38,33.333333333333336,94.80666666666666,125.01,0.0,72.0,60.80666666666667,70.0,0.0,70.0,72.0,72.60000000000001,,,67.0,69.0,68.0,68.0,34.870000000000005,0.0
3109,2025-03-01 19:15:00,125.71666666666664,0.0,51.09666666666666,33.0,92.45666666666666,125.01,0.0,72.0,56.73333333333333,70.0,0.0,70.0,72.0,72.57333333333332,,,67.0,69.0,68.0,68.0,31.55,0.0
3110,2025-03-01 19:30:00,125.71666666666664,0.0,52.66666666666666,32.666666666666664,90.99666666666668,125.01,0.0,72.0,54.14000000000001,70.0,0.0,70.0,72.0,72.5,,,67.0,69.0,68.0,68.0,29.90000000000001,0.0
3111,2025-03-01 19:45:00,125.71666666666664,2.1199999999999903,55.59333333333333,32.0,88.53666666666668,125.01,0.0,72.0,50.89000000000001,70.0,0.0,70.0,72.0,72.47333333333334,,,67.0,69.0,68.0,68.0,27.54,0.0
3112,2025-03-01 20:00:00,125.71666666666664,0.0,54.75333333333333,32.0,87.16333333333334,125.01,0.0,72.0,50.07,70.0,0.0,70.0,72.0,72.34,,,67.0,69.0,68.0,68.0,25.429999999999996,0.0
3113,2025-03-01 20:15:00,125.71666666666664,2.1199999999999903,50.98,32.0,88.50666666666666,125.01,0.0,72.0,51.5,70.0,0.0,70.0,72.0,72.17,,,67.0,69.0,68.0,68.0,25.599999999999994,0.0
3114,2025-03-01 20:30:00,125.01,2.1199999999999903,48.196666666666665,31.666666666666668,89.18666666666667,125.01,0.0,72.0,52.79333333333333,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,27.520000000000003,0.0
3115,2025-03-01 20:45:00,123.60333333333334,0.0,43.32333333333333,31.5,90.74,125.01,0.0,72.0,55.68000000000001,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,27.71999999999999,0.0
3116,2025-03-01 21:00:00,122.90000000000002,-2.1099999999999994,38.59,31.83333333333333,93.08333333333331,125.01,0.0,72.0,58.93000000000001,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,30.249999999999996,0.0
3117,2025-03-01 21:15:00,125.01,-2.1099999999999994,35.86666666666667,32.0,94.41333333333334,125.01,0.0,72.0,61.16,70.0,0.0,70.0,72.0,71.76333333333334,,,67.0,69.0,68.0,68.0,32.260000000000005,0.0
3118,2025-03-01 21:30:00,124.30666666666669,0.0,30.786666666666665,32.166666666666664,96.52333333333333,125.01,0.0,72.0,64.99666666666667,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,33.870000000000005,0.0
3119,2025-03-01 21:45:00,124.30666666666669,0.0,25.17,32.833333333333336,98.58666666666666,125.01,0.0,72.0,69.45333333333333,70.0,0.0,70.0,72.0,71.58333333333333,,,67.0,69.0,68.0,68.0,36.71000000000001,0.0
3120,2025-03-01 22:00:00,125.01,0.0,19.78333333333333,33.0,100.66333333333334,125.01,0.0,72.0,74.00333333333333,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,38.92,0.0
3121,2025-03-01 22:15:00,125.71666666666664,0.0,13.75,33.333333333333336,102.64333333333332,125.01,0.0,72.0,79.11666666666666,70.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,68.0,68.0,40.76,0.0
3122,2025-03-01 22:30:00,125.01333333333334,0.0,6.866666666666667,33.5,105.0,125.01,0.0,72.0,84.98333333333333,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,43.39000000000001,0.0
3123,2025-03-01 22:45:00,125.01,0.0,1.6033333333333335,33.5,107.05666666666669,125.01,0.0,72.0,90.12666666666668,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,45.7,0.0
3124,2025-03-01 23:00:00,125.01333333333334,0.0,0.0,33.5,107.65333333333332,125.71666666666664,0.0,72.0,97.34,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.97,0.0
3125,2025-03-01 23:15:00,126.42333333333332,-2.1199999999999903,0.0,33.666666666666664,107.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.13333333333333,,,67.0,69.0,68.0,68.0,47.52,0.0
3126,2025-03-01 23:30:00,124.30666666666669,-2.1199999999999903,0.0,34.333333333333336,107.44333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,47.91,0.0
3127,2025-03-01 23:45:00,125.71666666666664,-4.22999999999999,0.0,35.0,107.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92,,,67.0,69.0,68.0,68.0,47.91,0.0
3128,2025-03-02 00:00:00,124.30666666666669,-2.1199999999999903,0.0,35.333333333333336,107.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.76,,,67.0,69.0,68.0,68.0,48.11,0.0
3129,2025-03-02 00:15:00,125.01333333333334,-2.1199999999999903,0.0,35.666666666666664,107.26333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.63333333333334,,,67.0,69.0,68.0,68.0,48.36,0.0
3130,2025-03-02 00:30:00,126.42333333333332,0.0,0.0,36.0,106.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.47000000000001,,,67.0,69.0,68.0,68.0,48.53999999999999,0.0
3131,2025-03-02 00:45:00,125.71666666666664,0.0,0.0,36.0,107.00333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.32333333333332,,,67.0,69.0,68.0,68.0,47.85,0.0
3132,2025-03-02 01:00:00,124.31,-2.1199999999999903,0.0,36.16666666666666,106.91,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.25,,,67.0,69.0,68.0,68.0,48.74999999999999,0.0
3133,2025-03-02 01:15:00,125.71666666666664,0.0,0.0,36.5,106.71333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,48.77,0.0
3134,2025-03-02 01:30:00,125.01,-2.1199999999999903,0.0,36.5,106.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.99,,,67.0,69.0,68.0,68.0,49.11,0.0
3135,2025-03-02 01:45:00,124.30666666666669,-2.1199999999999903,0.0,36.66666666666666,106.61333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,49.03,0.0
3136,2025-03-02 02:00:00,126.42333333333332,-4.22999999999999,0.0,37.333333333333336,106.61333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.80333333333334,,,67.0,69.0,68.0,68.0,49.35000000000001,0.0
3137,2025-03-02 02:15:00,125.01,-2.1199999999999903,0.0,37.5,106.50333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.68666666666667,,,67.0,69.0,68.0,68.0,49.23,0.0
3138,2025-03-02 02:30:00,125.71666666666664,-2.1199999999999903,0.0,37.5,106.27333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.62333333333333,,,67.0,69.0,68.0,68.0,49.31,0.0
3139,2025-03-02 02:45:00,125.71666666666664,0.0,0.0,37.5,106.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.5,,,67.0,69.0,68.0,68.0,49.06999999999999,0.0
3140,2025-03-02 03:00:00,127.13,-2.1199999999999903,0.0,37.5,106.12333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.40333333333334,,,67.0,69.0,68.0,68.0,49.5,0.0
3141,2025-03-02 03:15:00,127.13,0.0,0.0,37.5,105.76,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.32666666666667,,,67.0,69.0,68.0,68.0,49.440000000000005,0.0
3142,2025-03-02 03:30:00,126.42333333333332,0.0,0.0,37.5,105.74,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.25666666666666,,,67.0,69.0,68.0,68.0,49.05,0.0
3143,2025-03-02 03:45:00,127.83666666666666,0.0,0.0,37.0,105.47333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,48.96999999999999,0.0
3144,2025-03-02 04:00:00,126.42333333333332,2.1200000000000045,0.0,37.0,105.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.09333333333333,,,67.0,69.0,68.0,68.0,48.96,0.0
3145,2025-03-02 04:15:00,126.42333333333332,-2.1199999999999903,0.0,37.0,105.61333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.02666666666667,,,67.0,69.0,68.0,68.0,49.32000000000001,0.0
3146,2025-03-02 04:30:00,127.13,0.0,0.0,36.66666666666666,105.45666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.94,,,67.0,69.0,68.0,68.0,49.08,0.0
3147,2025-03-02 04:45:00,126.42333333333332,0.0,0.0,36.333333333333336,105.51333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,49.43,0.0
3148,2025-03-02 05:00:00,125.71666666666664,0.0,0.0,36.0,105.68666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.86666666666666,,,67.0,69.0,68.0,68.0,49.17999999999999,0.0
3149,2025-03-02 05:15:00,127.13,-2.1199999999999903,0.0,36.0,105.47333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.81333333333333,,,67.0,69.0,68.0,68.0,49.56,0.0
3150,2025-03-02 05:30:00,127.83666666666666,0.0,0.0,36.0,105.37666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.74,,,67.0,69.0,68.0,68.0,49.41,0.0
3151,2025-03-02 05:45:00,125.71666666666664,2.1200000000000045,0.0,36.0,105.51666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.74,,,67.0,69.0,68.0,68.0,49.48,0.0
3152,2025-03-02 06:00:00,125.01,-2.1199999999999903,0.0,36.5,105.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.72666666666667,,,67.0,69.0,68.0,68.0,49.67,0.0
3153,2025-03-02 06:15:00,125.71666666666664,-2.1199999999999903,0.0,37.333333333333336,105.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.65333333333334,,,67.0,69.0,68.0,68.0,50.22,0.0
3154,2025-03-02 06:30:00,126.42333333333332,0.0,0.0,37.5,105.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.62333333333333,,,67.0,69.0,68.0,68.0,49.66,0.0
3155,2025-03-02 06:45:00,126.42333333333332,0.0,0.0,37.5,105.14,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.60000000000001,,,67.0,69.0,68.0,68.0,49.61,0.0
3156,2025-03-02 07:00:00,126.42333333333332,0.0,0.0,37.0,104.98333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.56,,,67.0,69.0,68.0,68.0,49.48,0.0
3157,2025-03-02 07:15:00,126.42333333333332,0.0,0.0,37.0,105.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.53666666666668,,,67.0,69.0,68.0,68.0,49.37,0.0
3158,2025-03-02 07:30:00,127.13,0.0,0.0,37.0,105.07333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.49333333333334,,,67.0,69.0,68.0,68.0,49.31,0.0
3159,2025-03-02 07:45:00,125.71666666666664,0.0,0.0,37.0,104.98333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.45666666666666,,,67.0,69.0,68.0,68.0,49.79,0.0
3160,2025-03-02 08:00:00,126.42333333333332,-2.1199999999999903,0.0,37.0,104.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.45,,,67.0,69.0,68.0,68.0,49.73,0.0
3161,2025-03-02 08:15:00,127.13,0.0,0.0,37.0,104.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.44333333333333,,,67.0,69.0,68.0,68.0,49.39,0.0
3162,2025-03-02 08:30:00,127.83666666666666,0.0,0.0,37.0,104.57333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.35,,,67.0,69.0,68.0,68.0,49.71,0.0
3163,2025-03-02 08:45:00,127.13,0.0,0.0,37.0,104.58666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.32,,,67.0,69.0,68.0,68.0,49.540000000000006,0.0
3164,2025-03-02 09:00:00,126.42333333333332,0.0,0.0,37.0,104.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.31666666666666,,,67.0,69.0,68.0,68.0,49.510000000000005,0.0
3165,2025-03-02 09:15:00,126.42333333333332,-2.1199999999999903,0.0,37.0,104.57666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.26,,,67.0,69.0,68.0,68.0,49.91,0.0
3166,2025-03-02 09:30:00,127.13,-2.1199999999999903,0.0,36.66666666666666,104.56333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.18666666666667,,,67.0,69.0,68.0,68.0,49.68,0.0
3167,2025-03-02 09:45:00,126.42333333333332,-2.1199999999999903,0.0,36.5,104.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.18666666666667,,,67.0,69.0,68.0,68.0,50.17999999999999,0.0
3168,2025-03-02 10:00:00,127.13,0.0,0.0,36.333333333333336,104.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.10666666666667,,,67.0,69.0,68.0,68.0,49.9,0.0
3169,2025-03-02 10:15:00,126.42333333333332,0.0,0.0,36.0,104.25333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.04666666666667,,,67.0,69.0,68.0,68.0,49.32,0.0
3170,2025-03-02 10:30:00,125.01,0.0,0.0,36.0,104.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.04,,,67.0,69.0,68.0,68.0,49.620000000000005,0.0
3171,2025-03-02 10:45:00,125.71666666666664,-2.1199999999999903,0.0,36.0,104.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.97666666666667,,,67.0,69.0,68.0,68.0,49.96000000000001,0.0
3172,2025-03-02 11:00:00,126.42333333333332,0.0,0.0,36.0,104.39,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.91000000000001,,,67.0,69.0,68.0,68.0,50.08,0.0
3173,2025-03-02 11:15:00,126.42333333333332,0.0,0.0,36.0,104.15333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.89666666666666,,,67.0,69.0,68.0,68.0,50.06000000000001,0.0
3174,2025-03-02 11:30:00,126.42333333333332,0.0,0.0,36.0,104.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.84333333333333,,,67.0,69.0,68.0,68.0,49.67,0.0
3175,2025-03-02 11:45:00,123.60333333333334,-2.1199999999999903,0.0,36.0,104.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.77666666666666,,,67.0,69.0,68.0,68.0,49.720000000000006,0.0
3176,2025-03-02 12:00:00,128.54333333333332,-4.22999999999999,0.0,36.0,103.93666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.69,,,67.0,69.0,68.0,68.0,50.150000000000006,0.0
3177,2025-03-02 12:15:00,126.42333333333332,2.1200000000000045,0.0,36.0,103.85666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.64666666666666,,,67.0,69.0,68.0,68.0,49.57,0.0
3178,2025-03-02 12:30:00,125.71666666666664,0.0,0.0,36.0,103.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.62,,,67.0,69.0,68.0,68.0,49.63,0.0
3179,2025-03-02 12:45:00,125.01,-2.1199999999999903,0.0,36.0,104.03000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.58,,,67.0,69.0,68.0,68.0,49.74,0.0
3180,2025-03-02 13:00:00,125.71666666666664,-2.1199999999999903,0.0,36.0,104.38333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.55333333333333,,,67.0,69.0,68.0,68.0,50.06,0.0
3181,2025-03-02 13:15:00,125.71666666666664,0.0,0.0,36.0,104.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.57,,,67.0,69.0,68.0,68.0,49.870000000000005,0.0
3182,2025-03-02 13:30:00,126.42333333333332,-2.1199999999999903,0.0,36.0,104.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.52333333333333,,,67.0,69.0,68.0,68.0,49.84,0.0
3183,2025-03-02 13:45:00,125.71666666666664,0.0,0.0,36.0,104.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.54,,,67.0,69.0,68.0,68.0,49.85999999999999,0.0
3184,2025-03-02 14:00:00,125.71666666666664,-2.1199999999999903,0.0,36.0,105.12333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.62,,,67.0,69.0,68.0,68.0,49.53000000000001,0.0
3185,2025-03-02 14:15:00,126.42333333333332,0.0,0.0,36.0,105.09333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.64,,,67.0,69.0,68.0,68.0,49.71,0.0
3186,2025-03-02 14:30:00,127.13,0.0,0.0,36.0,105.30333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.67,,,67.0,69.0,68.0,68.0,49.6,0.0
3187,2025-03-02 14:45:00,125.71666666666664,0.0,0.0,36.0,105.56666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.77666666666666,,,67.0,69.0,68.0,68.0,49.32000000000001,0.0
3188,2025-03-02 15:00:00,126.42333333333332,-2.1199999999999903,0.0,36.0,105.51333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.84666666666668,,,67.0,69.0,68.0,68.0,49.63,0.0
3189,2025-03-02 15:15:00,125.71666666666664,0.0,0.0,36.0,105.98666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,67.93333333333334,,,67.0,69.0,68.0,68.0,49.35,0.0
3190,2025-03-02 15:30:00,127.13,-2.1199999999999903,0.0,36.0,106.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.05333333333333,,,67.0,69.0,68.0,68.0,49.290000000000006,0.0
3191,2025-03-02 15:45:00,126.42333333333332,0.0,0.0,35.666666666666664,106.19666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.17333333333333,,,67.0,69.0,68.0,68.0,49.16,0.0
3192,2025-03-02 16:00:00,125.71666666666664,-2.1199999999999903,0.0,35.5,106.55666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.30333333333333,,,67.0,69.0,68.0,68.0,49.16,0.0
3193,2025-03-02 16:15:00,127.83666666666666,0.0,0.0,35.5,106.42333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.41333333333334,,,67.0,69.0,68.0,68.0,48.88,0.0
3194,2025-03-02 16:30:00,125.71666666666664,0.0,0.0,35.5,106.9,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.56,,,67.0,69.0,68.0,68.0,48.83,0.0
3195,2025-03-02 16:45:00,125.01333333333334,0.0,0.0,35.5,107.02666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.65333333333332,,,67.0,69.0,68.0,68.0,48.89,0.0
3196,2025-03-02 17:00:00,125.01,-4.22999999999999,0.0,35.5,107.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.82333333333332,,,67.0,69.0,68.0,68.0,49.14,0.0
3197,2025-03-02 17:15:00,124.30666666666669,-2.1199999999999903,0.0,35.5,107.66,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,68.96666666666665,,,67.0,69.0,68.0,68.0,49.05,0.0
3198,2025-03-02 17:30:00,125.01,-2.1199999999999903,0.0,35.5,107.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.10333333333334,,,67.0,69.0,68.0,68.0,49.25000000000001,0.0
3199,2025-03-02 17:45:00,125.01,-2.1199999999999903,0.0,35.5,107.61,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.16333333333334,,,67.0,69.0,68.0,68.0,48.89,0.0
3200,2025-03-02 18:00:00,126.42333333333332,-2.1199999999999903,0.0,35.5,107.84333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.36666666666667,,,67.0,69.0,68.0,68.0,48.55,0.0
3201,2025-03-02 18:15:00,127.13,-2.1199999999999903,0.0,35.5,107.93,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.44,,,67.0,69.0,68.0,68.0,48.38,0.0
3202,2025-03-02 18:30:00,126.42333333333332,2.1200000000000045,0.0,35.5,108.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.58,,,67.0,69.0,68.0,68.0,48.63,0.0
3203,2025-03-02 18:45:00,125.01,0.0,0.0,35.166666666666664,108.25333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.74666666666667,,,67.0,69.0,68.0,68.0,48.75999999999999,0.0
3204,2025-03-02 19:00:00,127.13,-2.1199999999999903,0.0,35.0,108.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.91000000000001,,,67.0,69.0,68.0,68.0,48.24,0.0
3205,2025-03-02 19:15:00,127.13,2.1200000000000045,0.0,34.5,108.43,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,48.2,0.0
3206,2025-03-02 19:30:00,127.83666666666666,0.0,0.0,34.0,108.28333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.2,,,67.0,69.0,68.0,68.0,48.02,0.0
3207,2025-03-02 19:45:00,126.42333333333332,2.1200000000000045,0.0,33.833333333333336,108.30333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,47.67999999999999,0.0
3208,2025-03-02 20:00:00,127.13,0.0,0.0,32.666666666666664,108.03333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.48333333333333,,,67.0,69.0,68.0,68.0,47.43000000000001,0.0
3209,2025-03-02 20:15:00,127.13,0.0,0.0,31.666666666666668,108.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.65333333333334,,,67.0,69.0,68.0,68.0,47.23,0.0
3210,2025-03-02 20:30:00,127.13,0.0,0.0,31.33333333333333,108.03333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.86666666666667,,,67.0,69.0,68.0,68.0,46.94,0.0
3211,2025-03-02 20:45:00,128.54333333333332,0.0,0.0,30.666666666666668,107.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.01333333333334,,,67.0,69.0,68.0,68.0,46.760000000000005,0.0
3212,2025-03-02 21:00:00,127.83666666666666,0.0,0.0,30.166666666666668,107.94,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,46.48,0.0
3213,2025-03-02 21:15:00,127.83666666666666,0.0,0.0,29.666666666666668,107.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,46.57000000000001,0.0
3214,2025-03-02 21:30:00,127.13,0.0,0.0,29.166666666666668,107.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.32666666666667,,,67.0,69.0,68.0,68.0,46.27,0.0
3215,2025-03-02 21:45:00,127.13,0.0,0.0,29.0,107.7,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.42666666666666,,,67.0,69.0,68.0,68.0,46.04,0.0
3216,2025-03-02 22:00:00,126.42333333333332,2.1200000000000045,0.0,29.0,107.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,46.0,0.0
3217,2025-03-02 22:15:00,126.42333333333332,0.0,0.0,29.0,107.86333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,45.900000000000006,0.0
3218,2025-03-02 22:30:00,125.71666666666664,0.0,0.0,29.166666666666668,108.09,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,46.35,0.0
3219,2025-03-02 22:45:00,126.42333333333332,-2.1199999999999903,0.0,29.83333333333333,107.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.21,0.0
3220,2025-03-02 23:00:00,127.13,0.0,0.0,30.0,107.21666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,46.38,0.0
3221,2025-03-02 23:15:00,127.13,0.0,0.0,30.0,107.05333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,45.72,0.0
3222,2025-03-02 23:30:00,127.83666666666666,,0.0,29.666666666666668,106.57333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68666666666667,,,67.0,69.0,68.0,68.0,,
3223,2025-03-02 23:45:00,125.71666666666664,-2.1199999999999903,0.0,29.166666666666668,106.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,45.38,0.0
3224,2025-03-03 00:00:00,123.60333333333334,-2.1199999999999903,0.0,30.33333333333333,106.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58999999999999,,,67.0,69.0,68.0,68.0,45.99999999999999,0.0
3225,2025-03-03 00:15:00,125.71666666666664,-4.22999999999999,0.0,31.166666666666668,106.67666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.580000000000005,0.0
3226,2025-03-03 00:30:00,124.30666666666669,0.0,0.0,32.166666666666664,106.42666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,68.0,68.0,46.45,0.0
3227,2025-03-03 00:45:00,124.30666666666669,-2.1199999999999903,0.0,32.833333333333336,106.35333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,68.0,68.0,46.8,0.0
3228,2025-03-03 01:00:00,124.30666666666669,-2.1199999999999903,0.0,33.333333333333336,106.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.27,,,67.0,69.0,68.0,68.0,46.93,0.0
3229,2025-03-03 01:15:00,124.30666666666669,-4.22999999999999,0.0,34.0,106.32666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17999999999999,,,67.0,69.0,68.0,68.0,47.510000000000005,0.0
3230,2025-03-03 01:30:00,125.01,-4.22999999999999,0.0,34.166666666666664,106.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.97000000000001,,,67.0,69.0,68.0,68.0,47.48,0.0
3231,2025-03-03 01:45:00,124.30666666666669,-2.1199999999999903,0.0,34.5,106.05,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.91000000000001,,,67.0,69.0,68.0,68.0,48.040000000000006,0.0
3232,2025-03-03 02:00:00,125.01,-2.1199999999999903,0.0,34.5,106.16,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,47.57000000000001,0.0
3233,2025-03-03 02:15:00,125.01,-2.1199999999999903,0.0,34.833333333333336,106.34,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,47.9,0.0
3234,2025-03-03 02:30:00,126.42333333333332,-2.1199999999999903,0.0,35.333333333333336,105.83,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,47.7,0.0
3235,2025-03-03 02:45:00,127.13,0.0,0.0,35.5,105.48333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,47.37,0.0
3236,2025-03-03 03:00:00,126.42333333333332,0.0,0.0,35.333333333333336,105.46999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,47.52,0.0
3237,2025-03-03 03:15:00,125.71999999999998,-2.1199999999999903,0.0,35.333333333333336,105.94333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,47.50000000000001,0.0
3238,2025-03-03 03:30:00,126.42333333333332,0.0,0.0,35.5,105.90666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,48.24,0.0
3239,2025-03-03 03:45:00,124.30666666666669,0.0,0.0,35.666666666666664,106.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,48.13,0.0
3240,2025-03-03 04:00:00,125.71666666666664,-2.1199999999999903,0.0,36.0,106.03666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,48.4,0.0
3241,2025-03-03 04:15:00,125.71666666666664,-2.1199999999999903,0.0,36.5,105.92666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12333333333333,,,67.0,69.0,68.0,68.0,47.98,0.0
3242,2025-03-03 04:30:00,124.30666666666669,-2.1199999999999903,0.0,36.5,105.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.2,,,67.0,69.0,68.0,68.0,48.42,0.0
3243,2025-03-03 04:45:00,125.01,-2.1199999999999903,0.0,36.5,105.96666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,48.57,0.0
3244,2025-03-03 05:00:00,124.30666666666669,-2.1199999999999903,0.0,36.833333333333336,105.71999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,48.34,0.0
3245,2025-03-03 05:15:00,125.71666666666664,-4.22999999999999,0.0,37.0,105.55333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.29,0.0
3246,2025-03-03 05:30:00,126.42333333333332,-2.1199999999999903,0.0,37.0,105.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,47.88999999999999,0.0
3247,2025-03-03 05:45:00,126.42333333333332,-2.1199999999999903,0.0,37.0,104.95,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,47.99,0.0
3248,2025-03-03 06:00:00,126.42333333333332,-2.1199999999999903,0.0,37.0,105.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,68.0,68.0,48.09,0.0
3249,2025-03-03 06:15:00,126.42333333333332,0.0,0.0,36.833333333333336,105.14,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,48.33,0.0
3250,2025-03-03 06:30:00,125.01,0.0,0.0,36.5,104.91666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,48.43000000000001,0.0
3251,2025-03-03 06:45:00,126.42333333333332,-2.1199999999999903,0.0,36.5,104.91666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,48.66,0.0
3252,2025-03-03 07:00:00,127.13,0.0,0.0,36.5,104.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,48.39,0.0
3253,2025-03-03 07:15:00,124.30666666666669,0.0,0.0,36.833333333333336,105.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,48.27,0.0
3254,2025-03-03 07:30:00,126.42333333333332,-2.1199999999999903,0.0,37.0,105.32666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,48.79,0.0
3255,2025-03-03 07:45:00,125.01333333333334,0.0,0.0,37.0,105.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.84666666666666,,,67.0,69.0,68.0,68.0,48.74,0.0
3256,2025-03-03 08:00:00,126.42333333333332,-2.1199999999999903,0.0,37.333333333333336,105.03,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.36333333333333,,,67.0,69.0,68.0,68.0,48.63999999999999,0.0
3257,2025-03-03 08:15:00,125.71666666666664,-2.1199999999999903,0.0,37.16666666666666,104.67333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,48.53,0.0
3258,2025-03-03 08:30:00,125.71999999999998,-2.1199999999999903,0.0,37.0,105.04333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,48.47,0.0
3259,2025-03-03 08:45:00,126.42333333333332,0.0,0.0,37.0,104.78000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,48.60000000000001,0.0
3260,2025-03-03 09:00:00,125.71666666666664,0.0,0.0,37.333333333333336,104.72,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,48.440000000000005,0.0
3261,2025-03-03 09:15:00,125.01,-2.1199999999999903,0.0,37.5,104.59333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.52,,,67.0,69.0,68.0,68.0,48.69,0.0
3262,2025-03-03 09:30:00,127.13,-2.1199999999999903,0.0,37.5,104.47333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.39666666666666,,,67.0,69.0,68.0,68.0,48.3,0.0
3263,2025-03-03 09:45:00,127.13,0.0,0.0,37.5,104.36333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,48.06,0.0
3264,2025-03-03 10:00:00,126.42333333333332,0.0,0.0,37.0,104.28333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.26666666666667,,,67.0,69.0,68.0,68.0,48.14000000000001,0.0
3265,2025-03-03 10:15:00,126.42333333333332,0.0,0.0,36.0,104.01,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.17333333333333,,,67.0,69.0,68.0,68.0,47.55,0.0
3266,2025-03-03 10:30:00,126.42333333333332,0.0,0.0,36.0,103.98333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.15,,,67.0,69.0,68.0,68.0,47.290000000000006,0.0
3267,2025-03-03 10:45:00,126.42333333333332,-2.1199999999999903,0.0,36.0,104.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,47.5,0.0
3268,2025-03-03 11:00:00,127.83666666666666,-2.1199999999999903,0.0,36.0,104.24,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.13,,,67.0,69.0,68.0,68.0,47.83,0.0
3269,2025-03-03 11:15:00,127.13,2.1200000000000045,0.0,36.0,104.45666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.13,,,67.0,69.0,68.0,68.0,47.720000000000006,0.0
3270,2025-03-03 11:30:00,125.71666666666664,0.0,0.0,36.0,104.52,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.12666666666667,,,67.0,69.0,68.0,68.0,47.510000000000005,0.0
3271,2025-03-03 11:45:00,125.71666666666664,0.0,0.0,36.0,104.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.14,,,67.0,69.0,68.0,68.0,47.81,0.0
3272,2025-03-03 12:00:00,125.71666666666664,0.0,0.0,36.0,104.82666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.14333333333333,,,67.0,69.0,68.0,68.0,47.57000000000001,0.0
3273,2025-03-03 12:15:00,126.42333333333332,-2.1199999999999903,0.0,36.0,104.77333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.13666666666667,,,67.0,69.0,68.0,68.0,47.91,0.0
3274,2025-03-03 12:30:00,125.71666666666664,-2.1199999999999903,0.0,36.0,104.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.21666666666667,,,67.0,69.0,68.0,68.0,47.49,0.0
3275,2025-03-03 12:45:00,127.13,0.0,0.0,36.0,104.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.28,,,67.0,69.0,68.0,68.0,47.46,0.0
3276,2025-03-03 13:00:00,125.71666666666664,0.0,0.0,36.0,105.21333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.37,,,67.0,69.0,68.0,68.0,47.49,0.0
3277,2025-03-03 13:15:00,127.13,-2.1199999999999903,0.0,36.0,105.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.47,,,67.0,69.0,68.0,68.0,47.89999999999999,0.0
3278,2025-03-03 13:30:00,126.42333333333332,0.0,0.0,36.0,105.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,47.440000000000005,0.0
3279,2025-03-03 13:45:00,127.13,-2.1199999999999903,0.0,36.0,105.52,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,47.35,0.0
3280,2025-03-03 14:00:00,125.71666666666664,0.0,0.0,36.0,105.90333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.91000000000001,,,67.0,69.0,68.0,68.0,46.940000000000005,0.0
3281,2025-03-03 14:15:00,127.83666666666666,-2.1199999999999903,0.0,35.833333333333336,106.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,46.78,0.0
3282,2025-03-03 14:30:00,127.13,0.0,0.0,35.5,106.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.31333333333333,,,67.0,69.0,68.0,68.0,46.36,0.0
3283,2025-03-03 14:45:00,127.13,0.0,0.0,35.166666666666664,106.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.52666666666667,,,67.0,69.0,68.0,68.0,45.970000000000006,0.0
3284,2025-03-03 15:00:00,127.83666666666666,0.0,0.0,35.0,106.99333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.01,,,67.0,69.0,68.0,68.0,45.71,0.0
3285,2025-03-03 15:15:00,125.71666666666664,2.1200000000000045,0.0,34.5,107.42333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23666666666666,,,67.0,69.0,68.0,68.0,45.53,0.0
3286,2025-03-03 15:30:00,126.42333333333332,-2.1199999999999903,0.0,34.5,107.90333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36,,,67.0,69.0,68.0,68.0,45.49999999999999,0.0
3287,2025-03-03 15:45:00,127.13,0.0,0.0,34.5,107.98333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69333333333333,,,67.0,69.0,68.0,68.0,45.28,0.0
3288,2025-03-03 16:00:00,127.83666666666666,0.0,1.1166666666666667,34.5,108.18333333333334,126.42333333333332,0.0,72.0,99.30666666666669,70.0,0.0,70.0,72.0,71.98666666666666,,,67.0,69.0,68.0,68.0,45.150000000000006,0.0
3289,2025-03-03 16:15:00,127.13,2.1199999999999903,8.47,34.333333333333336,108.28000000000002,125.01,0.0,72.0,94.57666666666668,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,45.31,0.0
3290,2025-03-03 16:30:00,125.71666666666664,2.1199999999999903,14.056666666666668,33.833333333333336,108.03666666666668,125.01,0.0,72.0,90.28000000000002,70.0,0.0,70.0,72.0,72.32000000000001,,,67.0,69.0,68.0,68.0,44.92,0.0
3291,2025-03-03 16:45:00,125.01,0.0,16.343333333333334,33.5,107.86333333333334,125.01,0.0,72.0,88.02,70.0,0.0,70.0,72.0,72.31333333333333,,,67.0,69.0,68.0,68.0,44.45,0.0
3292,2025-03-03 17:00:00,127.83666666666666,0.0,26.50333333333333,33.5,105.33666666666666,125.01,0.0,72.0,80.54666666666667,70.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,42.92,0.0
3293,2025-03-03 17:15:00,127.13,4.239999999999995,29.456666666666667,33.166666666666664,104.01666666666668,125.01,0.0,72.0,77.22666666666667,70.0,0.0,70.0,72.0,72.49,,,67.0,69.0,68.0,68.0,39.89999999999999,0.0
3294,2025-03-03 17:30:00,127.13,0.0,38.723333333333336,33.0,101.07666666666668,125.01,0.0,72.0,69.97666666666667,70.0,0.0,70.0,72.0,72.67333333333333,,,67.0,69.0,68.0,68.0,38.44,0.0
3295,2025-03-03 17:45:00,126.42333333333332,2.1199999999999903,44.123333333333335,33.0,98.91666666666669,125.01,0.0,72.0,64.7,70.0,0.0,70.0,72.0,72.64333333333333,,,67.0,69.0,68.0,68.0,33.81,0.0
3296,2025-03-03 18:00:00,126.42333333333332,0.0,57.64000000000001,32.666666666666664,93.32666666666668,125.01,0.0,72.0,54.27,70.0,0.0,70.0,72.0,72.87666666666667,,,67.0,69.0,68.0,68.0,32.02000000000001,0.0
3297,2025-03-03 18:15:00,125.01333333333334,0.0,66.31333333333333,32.5,88.06333333333333,125.01,0.0,72.0,46.26333333333333,70.0,0.0,70.0,72.0,72.93,,,67.0,69.0,68.0,68.0,24.89999999999999,0.0
3298,2025-03-03 18:30:00,126.42333333333332,-2.1099999999999994,73.64,32.0,83.32000000000001,125.01,0.0,72.0,39.09,70.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,19.879999999999995,0.0
3299,2025-03-03 18:45:00,175.86666666666667,4.239999999999995,66.89666666666666,38.66666666666666,72.78666666666668,175.16,0.0,72.0,11.616666666666667,70.0,0.0,70.0,72.0,72.56666666666666,,,67.0,69.0,68.0,68.0,15.050000000000011,0.0
3300,2025-03-03 19:00:00,189.28666666666663,2.1200000000000045,52.38666666666666,39.833333333333336,69.00333333333333,187.8733333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.05333333333333,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
3301,2025-03-03 19:15:00,175.16,2.1200000000000045,40.58,37.16666666666666,67.28,173.74666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.72000000000001,,,67.0,69.0,68.0,68.0,1.6800000000000068,0.0
3302,2025-03-03 19:30:00,145.49333333333334,2.1200000000000045,16.040000000000003,33.166666666666664,63.696666666666665,144.78666666666666,0.0,72.0,10.56,70.0,0.0,70.0,72.0,71.05333333333333,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
3303,2025-03-03 19:45:00,125.01333333333334,0.0,0.0,31.5,75.70333333333333,125.01,0.0,72.0,35.13666666666666,70.0,0.0,70.0,72.0,70.68333333333334,,,67.0,69.0,68.0,68.0,11.290000000000006,0.0
3304,2025-03-03 20:00:00,124.30666666666669,0.0,0.0,31.666666666666668,74.27,125.01,0.0,72.0,37.06333333333333,70.0,0.0,70.0,72.0,71.01,,,67.0,69.0,68.0,68.0,15.309999999999995,0.0
3305,2025-03-03 20:15:00,125.71666666666664,0.0,0.0,31.83333333333333,79.36,125.01,0.0,72.0,42.93333333333334,70.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,17.11,0.0
3306,2025-03-03 20:30:00,125.71999999999998,2.1199999999999903,0.0,29.166666666666668,84.32666666666667,125.01,0.0,72.0,49.71666666666667,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,19.02,0.0
3307,2025-03-03 20:45:00,127.13,2.1199999999999903,0.0,28.666666666666668,83.10333333333334,125.01,0.0,72.0,52.34666666666666,70.0,0.0,70.0,72.0,71.25999999999999,,,67.0,69.0,68.0,68.0,24.830000000000005,0.0
3308,2025-03-03 21:00:00,126.42333333333332,2.1199999999999903,0.0,28.83333333333333,86.33,125.01,0.0,72.0,50.01666666666667,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,23.950000000000003,0.0
3309,2025-03-03 21:15:00,127.13,0.0,0.0,28.666666666666668,86.46333333333332,125.01,0.0,72.0,57.13,70.0,0.0,70.0,72.0,71.40333333333334,,,67.0,69.0,68.0,68.0,23.93999999999999,0.0
3310,2025-03-03 21:30:00,125.71666666666664,2.1199999999999903,0.0,28.0,90.00333333333333,125.01,0.0,72.0,63.76666666666667,70.0,0.0,70.0,72.0,71.32666666666667,,,67.0,69.0,68.0,68.0,30.319999999999997,0.0
3311,2025-03-03 21:45:00,126.42333333333332,0.0,0.0,28.0,91.62333333333332,125.01,0.0,72.0,67.28,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,32.42,0.0
3312,2025-03-03 22:00:00,126.42333333333332,0.0,0.0,27.666666666666668,92.53333333333336,125.01,0.0,72.0,68.80666666666667,70.0,0.0,70.0,72.0,71.51333333333334,,,67.0,69.0,68.0,68.0,34.34,0.0
3313,2025-03-03 22:15:00,127.83666666666666,0.0,0.0,28.0,91.03000000000002,125.01,0.0,72.0,65.36333333333333,70.0,0.0,70.0,72.0,71.79666666666667,,,67.0,69.0,68.0,68.0,34.16,0.0
3314,2025-03-03 22:30:00,126.42333333333332,2.1199999999999903,0.0,28.166666666666668,91.57666666666668,125.01,0.0,72.0,67.31666666666666,70.0,0.0,70.0,72.0,71.75666666666667,,,67.0,69.0,68.0,68.0,32.12,0.0
3315,2025-03-03 22:45:00,126.42333333333332,4.239999999999995,4.666666666666667,27.83333333333333,89.58333333333333,125.01,0.0,72.0,62.93333333333334,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,35.95,0.0
3316,2025-03-03 23:00:00,125.71666666666664,0.0,23.506666666666664,28.33333333333333,82.53333333333335,125.01,0.0,72.0,49.30666666666667,70.0,0.0,70.0,72.0,72.60666666666667,,,67.0,69.0,68.0,68.0,29.440000000000005,0.0
3317,2025-03-03 23:15:00,125.01333333333334,0.0,33.92666666666667,27.83333333333333,78.78,125.01,0.0,72.0,40.84333333333333,70.0,0.0,70.0,72.0,72.74,,,67.0,69.0,68.0,68.0,17.870000000000005,0.0
3318,2025-03-03 23:30:00,125.01333333333334,0.0,15.306666666666668,28.33333333333333,82.99333333333334,125.01,0.0,72.0,50.65,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,19.840000000000003,0.0
3319,2025-03-03 23:45:00,122.89666666666666,2.1199999999999903,1.67,28.33333333333333,89.89,125.01,0.0,72.0,60.403333333333336,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,24.41,0.0
3320,2025-03-04 00:00:00,127.13,-2.1099999999999994,0.0,29.5,98.13333333333333,125.01,0.0,72.0,68.88333333333334,70.0,0.0,70.0,72.0,71.40333333333332,,,67.0,69.0,68.0,68.0,33.61,0.0
3321,2025-03-04 00:15:00,125.71999999999998,2.1199999999999903,0.0,29.166666666666668,102.13333333333333,125.01,0.0,72.0,74.03666666666668,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,34.61,0.0
3322,2025-03-04 00:30:00,126.42333333333332,-2.1099999999999994,0.0,30.33333333333333,104.96999999999998,125.01,0.0,72.0,81.63666666666667,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,37.22999999999999,0.0
3323,2025-03-04 00:45:00,125.71999999999998,0.0,0.0,30.166666666666668,107.79333333333334,125.01,0.0,72.0,90.31666666666666,70.0,0.0,70.0,72.0,71.12666666666667,,,67.0,69.0,68.0,68.0,40.71,0.0
3324,2025-03-04 01:00:00,125.71666666666664,2.1199999999999903,0.0,30.83333333333333,108.76333333333334,125.71666666666664,0.0,72.0,97.66333333333334,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,43.67999999999999,0.0
