,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3582,2025-03-06 17:30:00,127.13,-2.1199999999999903,0.0,32.0,108.03333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.44333333333333,,,67.0,69.0,68.0,68.0,46.02,0.0
3583,2025-03-06 17:45:00,125.71666666666664,0.0,0.0,31.666666666666668,108.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,46.21,0.0
3584,2025-03-06 18:00:00,125.01333333333334,-2.1199999999999903,0.0,32.0,108.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,46.42,0.0
3585,2025-03-06 18:15:00,125.71666666666664,-4.22999999999999,0.0,33.0,108.72333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,46.2,0.0
3586,2025-03-06 18:30:00,126.42333333333332,-2.1199999999999903,0.0,33.0,108.56333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.87,,,67.0,69.0,68.0,68.0,45.8,0.0
3587,2025-03-06 18:45:00,127.83666666666666,0.0,0.12,32.833333333333336,108.44666666666669,127.13,0.0,72.0,99.92666666666666,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,45.69,0.0
3588,2025-03-06 19:00:00,127.83666666666666,0.0,6.989999999999999,31.33333333333333,108.14333333333332,125.01,0.0,72.0,95.59,70.0,0.0,70.0,72.0,72.17999999999999,,,67.0,69.0,68.0,68.0,45.41,0.0
3589,2025-03-06 19:15:00,126.42333333333332,4.239999999999995,17.206666666666667,30.666666666666668,107.31666666666666,125.01,0.0,72.0,88.52333333333333,70.0,0.0,70.0,72.0,72.41666666666667,,,67.0,69.0,68.0,68.0,45.22,0.0
3590,2025-03-06 19:30:00,127.83666666666666,0.0,29.146666666666665,30.166666666666668,104.22333333333334,125.01,0.0,72.0,79.8,70.0,0.0,70.0,72.0,72.66333333333334,,,67.0,69.0,68.0,68.0,42.95,0.0
3591,2025-03-06 19:45:00,177.28,2.1199999999999903,42.97,37.16666666666666,67.80333333333333,175.86666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.88333333333334,,,67.0,69.0,68.0,68.0,38.19,0.0
3592,2025-03-06 20:00:00,185.75333333333333,0.0,50.27,37.833333333333336,66.47,185.04666666666665,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.89666666666666,,,67.0,69.0,68.0,68.0,3.0,0.0
3593,2025-03-06 20:15:00,173.04,4.240000000000009,38.126666666666665,34.5,66.37333333333333,170.92333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.41000000000001,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
3594,2025-03-06 20:30:00,134.9,2.1200000000000045,7.613333333333333,29.166666666666668,66.65666666666665,132.78333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,2.75,0.0
3595,2025-03-06 20:45:00,132.78333333333333,2.1200000000000045,8.056666666666667,28.5,66.64666666666666,132.07666666666668,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
3596,2025-03-06 21:00:00,131.37,4.240000000000009,7.18,28.83333333333333,66.83,132.78333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.66,,,67.0,69.0,68.0,68.0,2.660000000000004,0.0
3597,2025-03-06 21:15:00,134.90333333333334,0.0,8.666666666666666,29.33333333333333,67.0,134.1966666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,2.3499999999999943,0.0
3598,2025-03-06 21:30:00,125.72,0.0,1.24,27.33333333333333,67.03,126.42333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
3599,2025-03-06 21:45:00,125.01,0.0,0.0,27.0,66.99333333333333,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.33999999999999,,,67.0,69.0,68.0,68.0,2.2700000000000102,0.0
3600,2025-03-06 22:00:00,122.19333333333334,0.0,0.0,27.166666666666668,66.83333333333333,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.17,,,67.0,69.0,68.0,68.0,2.390000000000001,0.0
3601,2025-03-06 22:15:00,122.19333333333334,-4.230000000000004,0.0,28.666666666666668,68.85333333333334,125.01,0.0,72.0,7.513333333333333,70.0,0.0,70.0,72.0,71.03,,,67.0,69.0,68.0,68.0,2.4000000000000057,0.0
3602,2025-03-06 22:30:00,122.90000000000002,-4.230000000000004,0.0,29.0,74.69,125.01,0.0,72.0,26.74333333333333,70.0,0.0,70.0,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,8.08999999999999,0.0
3603,2025-03-06 22:45:00,123.60333333333334,-2.1099999999999994,0.0,29.5,77.3,125.01,0.0,72.0,32.13333333333333,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,11.36,0.0
3604,2025-03-06 23:00:00,122.90000000000002,-2.1099999999999994,0.0,29.5,81.48666666666666,125.01,0.0,72.0,39.443333333333335,70.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,14.489999999999997,0.0
3605,2025-03-06 23:15:00,124.30666666666669,-2.1099999999999994,0.0,29.5,88.22666666666667,125.01,0.0,72.0,51.04,70.0,0.0,70.0,72.0,70.86666666666667,,,67.0,69.0,68.0,68.0,20.620000000000005,0.0
3606,2025-03-06 23:30:00,126.42333333333332,-2.1099999999999994,0.0,29.5,95.21999999999998,125.01,0.0,72.0,62.50333333333333,70.0,0.0,70.0,72.0,70.73666666666666,,,67.0,69.0,68.0,68.0,27.72000000000001,0.0
3607,2025-03-06 23:45:00,127.13,2.1199999999999903,0.0,29.33333333333333,100.77,125.01,0.0,72.0,75.28333333333333,70.0,0.0,70.0,72.0,70.59666666666668,,,67.0,69.0,68.0,68.0,34.660000000000004,0.0
3608,2025-03-07 00:00:00,126.42333333333332,2.1199999999999903,0.0,28.5,105.88,125.01,0.0,72.0,89.32333333333334,70.0,0.0,70.0,72.0,70.42666666666666,,,67.0,69.0,68.0,68.0,40.21000000000001,0.0
3609,2025-03-07 00:15:00,125.01333333333334,0.0,0.0,29.166666666666668,107.90333333333336,126.42333333333332,0.0,72.0,99.08,70.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,68.0,68.0,45.13,0.0
3610,2025-03-07 00:30:00,123.60333333333334,-2.1199999999999903,0.0,30.166666666666668,107.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.28666666666666,,,67.0,69.0,68.0,68.0,45.91,0.0
3611,2025-03-07 00:45:00,125.01333333333334,-4.22999999999999,0.0,31.0,107.94666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.30333333333333,,,67.0,69.0,68.0,68.0,45.91,0.0
3612,2025-03-07 01:00:00,123.60333333333334,-2.1199999999999903,0.0,31.83333333333333,108.00333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.30666666666666,,,67.0,69.0,68.0,68.0,46.45,0.0
3613,2025-03-07 01:15:00,125.01,-2.1199999999999903,0.0,32.5,108.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.44,,,67.0,69.0,68.0,68.0,46.74,0.0
3614,2025-03-07 01:30:00,125.01,-2.1199999999999903,0.0,32.5,107.98666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.55,,,67.0,69.0,68.0,68.0,46.84,0.0
3615,2025-03-07 01:45:00,125.01,-2.1199999999999903,0.0,32.833333333333336,108.07,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,46.83,0.0
3616,2025-03-07 02:00:00,125.01,-2.1199999999999903,0.0,33.5,108.12333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,47.31000000000001,0.0
3617,2025-03-07 02:15:00,124.31,-2.1199999999999903,0.0,34.333333333333336,108.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.75333333333333,,,67.0,69.0,68.0,68.0,47.53,0.0
3618,2025-03-07 02:30:00,125.01333333333334,-4.22999999999999,0.0,34.666666666666664,108.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,47.540000000000006,0.0
3619,2025-03-07 02:45:00,125.71666666666664,-4.22999999999999,0.0,35.0,108.05,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,48.03,0.0
3620,2025-03-07 03:00:00,124.30666666666669,0.0,0.0,35.166666666666664,107.88333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,47.74,0.0
3621,2025-03-07 03:15:00,126.42333333333332,-4.22999999999999,0.0,35.5,108.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.14,,,67.0,69.0,68.0,68.0,48.03,0.0
3622,2025-03-07 03:30:00,125.71999999999998,0.0,0.0,35.5,108.07,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,47.61,0.0
3623,2025-03-07 03:45:00,125.01333333333334,-4.22999999999999,0.0,35.0,108.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,47.650000000000006,0.0
3624,2025-03-07 04:00:00,124.30666666666669,-2.1199999999999903,0.0,34.666666666666664,108.31333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17666666666666,,,67.0,69.0,68.0,68.0,47.45,0.0
3625,2025-03-07 04:15:00,127.83666666666666,-2.1199999999999903,0.0,34.5,107.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.49,0.0
3626,2025-03-07 04:30:00,125.71666666666664,-2.1199999999999903,0.0,34.0,108.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.07,0.0
3627,2025-03-07 04:45:00,125.71666666666664,-2.1199999999999903,0.0,35.0,108.42666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,47.96999999999999,0.0
3628,2025-03-07 05:00:00,125.01333333333334,0.0,0.0,34.0,108.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,47.64,0.0
3629,2025-03-07 05:15:00,125.01333333333334,-4.22999999999999,0.0,34.833333333333336,108.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,47.99,0.0
3630,2025-03-07 05:30:00,127.13,-2.1199999999999903,0.0,35.333333333333336,107.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,47.8,0.0
3631,2025-03-07 05:45:00,127.13,2.1200000000000045,0.0,35.166666666666664,107.60333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,47.39999999999999,0.0
3632,2025-03-07 06:00:00,126.42333333333332,0.0,0.0,35.5,107.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,48.11,0.0
3633,2025-03-07 06:15:00,126.42333333333332,0.0,0.0,34.166666666666664,107.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,47.67000000000001,0.0
3634,2025-03-07 06:30:00,125.71666666666664,-2.1199999999999903,0.0,33.666666666666664,107.92666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,47.52,0.0
3635,2025-03-07 06:45:00,127.13,0.0,0.0,33.666666666666664,107.43333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,48.290000000000006,0.0
3636,2025-03-07 07:00:00,125.71666666666664,0.0,0.0,33.166666666666664,107.87,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,47.49,0.0
3637,2025-03-07 07:15:00,127.13,-2.1199999999999903,0.0,35.0,107.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,48.29,0.0
3638,2025-03-07 07:30:00,126.42333333333332,2.1200000000000045,0.0,33.666666666666664,107.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,47.63,0.0
3639,2025-03-07 07:45:00,124.30666666666669,-2.1199999999999903,0.0,33.166666666666664,107.73,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,47.92,0.0
3640,2025-03-07 08:00:00,126.42333333333332,-4.22999999999999,0.0,34.5,107.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,48.07,0.0
3641,2025-03-07 08:15:00,127.83666666666666,-2.1199999999999903,0.0,33.5,107.54,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,48.04,0.0
3642,2025-03-07 08:30:00,125.71666666666664,2.1200000000000045,0.0,33.0,107.82666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,47.22,0.0
3643,2025-03-07 08:45:00,126.42333333333332,-2.1199999999999903,0.0,33.0,107.86,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.78,0.0
3644,2025-03-07 09:00:00,127.13,0.0,0.0,32.833333333333336,107.50333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,47.45,0.0
3645,2025-03-07 09:15:00,126.42333333333332,0.0,0.0,32.666666666666664,107.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.21,0.0
3646,2025-03-07 09:30:00,125.71666666666664,-2.1199999999999903,0.0,34.0,107.88666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.92,0.0
3647,2025-03-07 09:45:00,127.83666666666666,-2.1199999999999903,0.0,34.0,107.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.34,0.0
3648,2025-03-07 10:00:00,125.71666666666664,2.1200000000000045,0.0,32.666666666666664,107.88666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.40666666666667,,,67.0,69.0,68.0,68.0,47.31999999999999,0.0
3649,2025-03-07 10:15:00,125.01666666666668,-2.1199999999999903,0.0,33.833333333333336,107.94333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46,,,67.0,69.0,68.0,68.0,48.13,0.0
3650,2025-03-07 10:30:00,126.42333333333332,2.1200000000000045,0.0,34.0,107.53666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,47.31,0.0
3651,2025-03-07 10:45:00,127.13,0.0,0.0,33.5,107.83,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.08,0.0
3652,2025-03-07 11:00:00,125.01,0.0,0.0,32.5,107.54,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,46.93000000000001,0.0
3653,2025-03-07 11:15:00,126.42333333333332,-2.1199999999999903,0.0,33.5,107.26,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,46.76,0.0
3654,2025-03-07 11:30:00,125.01,0.0,0.0,33.5,107.41333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,46.52,0.0
3655,2025-03-07 11:45:00,125.71666666666664,-2.1199999999999903,0.0,33.5,107.35333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,46.84,0.0
3656,2025-03-07 12:00:00,125.71666666666664,-2.1199999999999903,0.0,33.666666666666664,107.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.99,0.0
3657,2025-03-07 12:15:00,125.01333333333334,-2.1199999999999903,0.0,33.5,107.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.76,0.0
3658,2025-03-07 12:30:00,127.13,0.0,0.0,33.833333333333336,107.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,47.2,0.0
3659,2025-03-07 12:45:00,125.71666666666664,0.0,0.0,33.833333333333336,107.62333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,47.24,0.0
3660,2025-03-07 13:00:00,125.01,0.0,0.0,33.5,107.77333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,46.24999999999999,0.0
3661,2025-03-07 13:15:00,127.13,-2.1199999999999903,0.0,33.5,107.93666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,68.0,68.0,46.96,0.0
3662,2025-03-07 13:30:00,126.42333333333332,2.1200000000000045,0.0,33.5,107.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62333333333333,,,67.0,69.0,68.0,68.0,46.48,0.0
3663,2025-03-07 13:45:00,126.42333333333332,0.0,0.0,33.5,108.22,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68666666666667,,,67.0,69.0,68.0,68.0,46.67,0.0
3664,2025-03-07 14:00:00,127.83666666666666,2.1200000000000045,0.0,32.833333333333336,108.05666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,46.59,0.0
3665,2025-03-07 14:15:00,126.42333333333332,0.0,0.0,32.5,108.38,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.06,0.0
3666,2025-03-07 14:30:00,127.13,-2.1199999999999903,0.0,32.166666666666664,108.53000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89333333333333,,,67.0,69.0,68.0,68.0,45.92000000000001,0.0
3667,2025-03-07 14:45:00,126.42333333333332,0.0,0.0,32.0,109.02666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,45.14,0.0
3668,2025-03-07 15:00:00,126.42333333333332,0.0,0.0,32.0,109.29333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,45.120000000000005,0.0
3669,2025-03-07 15:15:00,127.13,-2.1199999999999903,0.0,32.0,109.31666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,45.31999999999999,0.0
3670,2025-03-07 15:30:00,125.71666666666664,0.0,0.0,31.666666666666668,109.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.95333333333333,,,67.0,69.0,68.0,68.0,44.89,0.0
3671,2025-03-07 15:45:00,126.42333333333332,-2.1199999999999903,0.84,31.5,109.77666666666666,125.71666666666664,0.0,72.0,99.47333333333334,70.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,44.82000000000001,0.0
3672,2025-03-07 16:00:00,127.83666666666666,2.1199999999999903,2.76,31.166666666666668,110.02333333333333,125.01,0.0,72.0,98.18666666666668,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,44.92999999999999,0.0
3673,2025-03-07 16:15:00,126.42333333333332,2.1199999999999903,5.3566666666666665,31.0,110.39333333333332,125.01,0.0,72.0,96.36,70.0,0.0,70.0,72.0,72.12333333333333,,,67.0,69.0,68.0,68.0,44.27999999999999,0.0
3674,2025-03-07 16:30:00,125.71666666666664,2.1199999999999903,9.69,31.0,110.75666666666666,125.01,0.0,72.0,93.22333333333334,70.0,0.0,70.0,72.0,72.19666666666666,,,67.0,69.0,68.0,68.0,44.36,0.0
3675,2025-03-07 16:45:00,124.30666666666669,0.0,11.839999999999998,31.0,110.60666666666668,125.01,0.0,72.0,91.25333333333332,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,44.760000000000005,0.0
3676,2025-03-07 17:00:00,126.42333333333332,-2.1099999999999994,14.833333333333334,31.5,109.63666666666666,125.01,0.0,72.0,88.72333333333334,70.0,0.0,70.0,72.0,72.25333333333333,,,67.0,69.0,68.0,68.0,44.27,0.0
3677,2025-03-07 17:15:00,127.13,2.1199999999999903,19.936666666666667,30.83333333333333,108.47666666666667,125.01,0.0,72.0,84.73333333333333,70.0,0.0,70.0,72.0,72.33999999999999,,,67.0,69.0,68.0,68.0,42.55999999999999,0.0
3678,2025-03-07 17:30:00,125.01,2.1199999999999903,23.22,30.5,107.76333333333332,125.01,0.0,72.0,81.72,70.0,0.0,70.0,72.0,72.36333333333333,,,67.0,69.0,68.0,68.0,40.97,0.0
3679,2025-03-07 17:45:00,124.30666666666669,0.0,28.95,30.33333333333333,106.26666666666668,125.01,0.0,72.0,77.06,70.0,0.0,70.0,72.0,72.43666666666667,,,67.0,69.0,68.0,68.0,40.64999999999999,0.0
3680,2025-03-07 18:00:00,124.30666666666669,0.0,31.44,31.5,97.50666666666666,125.01,0.0,72.0,74.16,70.0,0.0,70.0,72.0,72.41333333333334,,,67.0,69.0,68.0,68.0,38.13,0.0
3681,2025-03-07 18:15:00,124.31,-2.1099999999999994,23.58,33.833333333333336,101.66,125.01,0.0,72.0,78.06,70.0,0.0,70.0,72.0,72.11666666666666,,,67.0,69.0,68.0,68.0,38.63,0.0
3682,2025-03-07 18:30:00,124.31,2.1199999999999903,22.98333333333333,33.166666666666664,100.99333333333334,125.01,0.0,72.0,78.15666666666667,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,39.3,0.0
3683,2025-03-07 18:45:00,126.42666666666666,-2.1099999999999994,18.17333333333333,33.666666666666664,103.46,125.01,0.0,72.0,80.99333333333333,70.0,0.0,70.0,72.0,71.93666666666667,,,67.0,69.0,68.0,68.0,40.68000000000001,0.0
3684,2025-03-07 19:00:00,124.31,2.1199999999999903,17.576666666666668,33.5,102.27,125.01,0.0,72.0,81.54333333333334,70.0,0.0,70.0,72.0,71.92999999999999,,,67.0,69.0,68.0,68.0,40.16,0.0
3685,2025-03-07 19:15:00,125.71666666666664,-2.1099999999999994,12.55,33.166666666666664,104.98666666666668,125.01,0.0,72.0,84.95,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,42.95,0.0
3686,2025-03-07 19:30:00,124.30666666666669,0.0,8.93,35.333333333333336,101.32333333333332,125.01,0.0,72.0,87.75,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,43.52,0.0
3687,2025-03-07 19:45:00,125.71666666666664,0.0,1.42,35.666666666666664,102.74333333333334,125.01,0.0,72.0,94.03666666666668,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,44.88,0.0
3688,2025-03-07 20:00:00,127.13,2.1199999999999903,0.0,35.166666666666664,102.56666666666666,126.42333333333332,0.0,72.0,99.11,70.0,0.0,70.0,72.0,71.41666666666667,,,67.0,69.0,68.0,68.0,46.14000000000001,0.0
3689,2025-03-07 20:15:00,124.31,0.0,0.0,34.833333333333336,102.96666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,45.53,0.0
3690,2025-03-07 20:30:00,127.83666666666666,-4.22999999999999,0.0,35.0,102.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,46.09,0.0
3691,2025-03-07 20:45:00,127.83666666666666,0.0,0.0,33.833333333333336,102.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,45.330000000000005,0.0
3692,2025-03-07 21:00:00,127.83666666666666,2.1200000000000045,0.0,33.333333333333336,105.21333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.39999999999999,,,67.0,69.0,68.0,68.0,44.790000000000006,0.0
3693,2025-03-07 21:15:00,127.13333333333333,2.1200000000000045,0.0,31.5,106.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,43.52000000000001,0.0
3694,2025-03-07 21:30:00,125.01333333333334,-4.22999999999999,0.0,32.666666666666664,107.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56,,,67.0,69.0,68.0,68.0,45.37,0.0
3695,2025-03-07 21:45:00,125.01333333333334,0.0,0.0,31.5,106.02666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,43.13,0.0
3696,2025-03-07 22:00:00,125.01333333333334,-4.22999999999999,0.0,33.166666666666664,103.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58333333333333,,,67.0,69.0,68.0,68.0,45.510000000000005,0.0
3697,2025-03-07 22:15:00,126.42333333333332,0.0,0.0,33.0,107.03000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56,,,67.0,69.0,68.0,68.0,45.1,0.0
3698,2025-03-07 22:30:00,126.42666666666666,2.1200000000000045,0.0,31.666666666666668,105.75666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.70666666666666,,,67.0,69.0,68.0,68.0,43.24,0.0
3699,2025-03-07 22:45:00,125.71666666666664,-4.22999999999999,0.0,33.0,103.19333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65333333333334,,,67.0,69.0,68.0,68.0,45.440000000000005,0.0
3700,2025-03-07 23:00:00,125.71666666666664,0.0,0.0,33.5,103.09,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,44.870000000000005,0.0
3701,2025-03-07 23:15:00,128.54333333333332,-2.1199999999999903,0.0,32.333333333333336,107.83666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69666666666667,,,67.0,69.0,68.0,68.0,45.540000000000006,0.0
3702,2025-03-07 23:30:00,125.01333333333334,4.240000000000009,0.0,32.166666666666664,103.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76333333333334,,,67.0,69.0,68.0,68.0,45.03,0.0
3703,2025-03-07 23:45:00,124.30666666666669,-4.22999999999999,0.0,33.333333333333336,103.49666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,45.63,0.0
3704,2025-03-08 00:00:00,125.01333333333334,-4.22999999999999,0.0,33.5,104.05333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,45.290000000000006,0.0
3705,2025-03-08 00:15:00,126.42333333333332,-4.22999999999999,0.0,33.666666666666664,107.91666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,46.35,0.0
3706,2025-03-08 00:30:00,126.42333333333332,2.1200000000000045,0.0,32.333333333333336,107.15666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,44.34,0.0
3707,2025-03-08 00:45:00,125.71666666666664,-2.1199999999999903,0.0,34.0,106.22333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,46.86,0.0
3708,2025-03-08 01:00:00,127.13,0.0,0.0,32.333333333333336,108.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,44.98,0.0
3709,2025-03-08 01:15:00,125.01333333333334,-2.1199999999999903,0.0,33.666666666666664,107.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,46.57,0.0
3710,2025-03-08 01:30:00,125.01333333333334,0.0,0.0,32.0,108.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,45.03,0.0
3711,2025-03-08 01:45:00,127.13,-4.22999999999999,0.0,33.833333333333336,108.60333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,47.23,0.0
3712,2025-03-08 02:00:00,125.71999999999998,0.0,0.0,32.666666666666664,106.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,44.93000000000001,0.0
3713,2025-03-08 02:15:00,127.83666666666666,-4.22999999999999,0.0,33.5,109.62333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,47.28,0.0
3714,2025-03-08 02:30:00,127.13,2.1200000000000045,1.4533333333333334,31.83333333333333,111.36333333333334,126.42333333333332,0.0,72.0,99.09666666666668,70.0,0.0,70.0,72.0,71.93666666666667,,,67.0,69.0,68.0,68.0,45.27,0.0
3715,2025-03-08 02:45:00,127.13,2.1199999999999903,3.82,31.5,111.53666666666668,125.01,0.0,72.0,97.45,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,45.52,0.0
3716,2025-03-08 03:00:00,126.42333333333332,2.1199999999999903,2.91,31.5,111.69666666666669,125.01,0.0,72.0,97.79666666666668,70.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,45.86,0.0
3717,2025-03-08 03:15:00,125.71666666666664,0.0,4.863333333333333,32.166666666666664,108.45666666666666,125.01,0.0,72.0,96.40666666666668,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,45.81,0.0
3718,2025-03-08 03:30:00,127.13333333333333,0.0,1.9566666666666668,34.0,108.60333333333334,125.01,0.0,72.0,97.99666666666668,70.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,47.4,0.0
3719,2025-03-08 03:45:00,127.13,4.239999999999995,2.67,31.83333333333333,108.94666666666669,125.01,0.0,72.0,97.62666666666668,70.0,0.0,70.0,72.0,72.0,,,67.0,69.0,68.0,68.0,44.94,0.0
3720,2025-03-08 04:00:00,126.42333333333332,0.0,0.97,34.0,108.28333333333336,126.42333333333332,0.0,72.0,99.13,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,47.24000000000001,0.0
3721,2025-03-08 04:15:00,127.83666666666666,2.1200000000000045,0.0,32.333333333333336,111.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68666666666667,,,67.0,69.0,68.0,68.0,45.17999999999999,0.0
3722,2025-03-08 04:30:00,126.42333333333332,0.0,0.0,31.5,111.13666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,45.75,0.0
3723,2025-03-08 04:45:00,126.42333333333332,-2.1199999999999903,0.0,31.5,111.43333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.17,0.0
3724,2025-03-08 05:00:00,126.42333333333332,0.0,0.0,31.5,111.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,46.21,0.0
3725,2025-03-08 05:15:00,126.42333333333332,-2.1199999999999903,0.0,31.5,111.34,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,46.16000000000001,0.0
3726,2025-03-08 05:30:00,124.30666666666669,-2.1199999999999903,0.0,32.0,111.88333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,46.0,0.0
3727,2025-03-08 05:45:00,125.01,-4.22999999999999,0.0,33.0,111.46999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,46.73,0.0
3728,2025-03-08 06:00:00,125.01333333333334,-2.1199999999999903,0.0,33.0,111.30333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.87333333333333,,,67.0,69.0,68.0,68.0,46.44,0.0
3729,2025-03-08 06:15:00,125.01333333333334,0.0,0.0,33.0,110.67666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.55000000000001,0.0
3730,2025-03-08 06:30:00,125.71666666666664,-4.22999999999999,0.0,33.0,110.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,46.45,0.0
3731,2025-03-08 06:45:00,126.42333333333332,-2.1199999999999903,0.0,33.0,109.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71333333333332,,,67.0,69.0,68.0,68.0,46.66,0.0
3732,2025-03-08 07:00:00,124.30666666666669,-2.1199999999999903,0.0,33.0,109.51333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,46.74,0.0
3733,2025-03-08 07:15:00,124.30666666666669,-4.22999999999999,0.0,33.666666666666664,109.43666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,46.95,0.0
3734,2025-03-08 07:30:00,125.71666666666664,-4.22999999999999,0.0,34.5,109.7,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.09,0.0
3735,2025-03-08 07:45:00,123.60333333333334,-2.1199999999999903,0.0,35.333333333333336,109.98333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,68.0,68.0,47.25,0.0
3736,2025-03-08 08:00:00,126.42333333333332,-4.22999999999999,0.0,35.666666666666664,109.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,47.59,0.0
3737,2025-03-08 08:15:00,125.71666666666664,2.1200000000000045,0.0,34.5,109.87333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,46.84,0.0
3738,2025-03-08 08:30:00,126.42333333333332,-2.1199999999999903,0.0,34.5,109.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,47.67,0.0
3739,2025-03-08 08:45:00,123.6,-2.1199999999999903,0.0,35.166666666666664,109.80666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,47.17000000000001,0.0
3740,2025-03-08 09:00:00,127.13,-2.1199999999999903,0.0,35.5,109.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.68000000000001,0.0
3741,2025-03-08 09:15:00,125.71999999999998,0.0,0.0,34.166666666666664,109.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,47.2,0.0
3742,2025-03-08 09:30:00,125.71666666666664,-4.22999999999999,0.0,34.0,109.50333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,47.51,0.0
3743,2025-03-08 09:45:00,125.71666666666664,0.0,0.0,34.166666666666664,109.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69666666666667,,,67.0,69.0,68.0,68.0,47.14,0.0
3744,2025-03-08 10:00:00,124.31,-2.1199999999999903,0.0,35.333333333333336,109.76333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75333333333333,,,67.0,69.0,68.0,68.0,47.66,0.0
3745,2025-03-08 10:15:00,125.71666666666664,-4.22999999999999,0.0,35.5,109.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,47.870000000000005,0.0
3746,2025-03-08 10:30:00,125.01,-2.1199999999999903,0.0,35.833333333333336,109.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,47.38,0.0
3747,2025-03-08 10:45:00,126.42333333333332,-2.1199999999999903,0.0,36.0,109.38666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,47.330000000000005,0.0
3748,2025-03-08 11:00:00,127.13,-2.1199999999999903,0.0,35.333333333333336,109.24666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,47.33,0.0
3749,2025-03-08 11:15:00,126.42333333333332,0.0,0.0,34.5,109.22333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.19,0.0
3750,2025-03-08 11:30:00,126.42333333333332,0.0,0.0,34.333333333333336,109.21999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,47.510000000000005,0.0
3751,2025-03-08 11:45:00,124.30666666666669,-2.1199999999999903,0.0,34.666666666666664,109.35666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,47.46,0.0
3752,2025-03-08 12:00:00,125.01333333333334,-2.1199999999999903,0.0,35.0,109.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,47.60000000000001,0.0
3753,2025-03-08 12:15:00,125.71666666666664,0.0,0.0,35.0,108.89,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,47.8,0.0
3754,2025-03-08 12:30:00,126.42333333333332,-2.1199999999999903,0.0,34.833333333333336,108.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,47.2,0.0
3755,2025-03-08 12:45:00,125.71666666666664,0.0,0.0,34.5,108.8,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,47.59,0.0
3756,2025-03-08 13:00:00,125.01333333333334,-2.1199999999999903,0.0,34.5,109.20333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,47.48,0.0
3757,2025-03-08 13:15:00,127.83666666666666,-2.1199999999999903,0.0,34.166666666666664,108.6,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,47.94,0.0
3758,2025-03-08 13:30:00,126.42333333333332,0.0,0.0,33.5,108.98,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,47.010000000000005,0.0
3759,2025-03-08 13:45:00,125.71666666666664,0.0,0.0,33.5,108.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,47.53000000000001,0.0
3760,2025-03-08 14:00:00,125.01333333333334,-2.1199999999999903,0.0,35.833333333333336,109.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,47.17,0.0
3761,2025-03-08 14:15:00,126.42666666666666,0.0,0.0,35.5,109.00666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,48.18,0.0
3762,2025-03-08 14:30:00,125.01333333333334,-4.22999999999999,0.0,34.666666666666664,109.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.940000000000005,0.0
3763,2025-03-08 14:45:00,126.42333333333332,-2.1199999999999903,0.0,33.666666666666664,108.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.03999999999999,0.0
3764,2025-03-08 15:00:00,126.42333333333332,-2.1199999999999903,0.0,34.166666666666664,108.41,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.98,0.0
3765,2025-03-08 15:15:00,127.13,-2.1199999999999903,0.0,34.333333333333336,108.54,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.260000000000005,0.0
3766,2025-03-08 15:30:00,126.42333333333332,-2.1199999999999903,0.0,33.0,108.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.63999999999999,0.0
3767,2025-03-08 15:45:00,126.42333333333332,0.0,0.0,33.0,109.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.82,,,67.0,69.0,68.0,68.0,46.98,0.0
3768,2025-03-08 16:00:00,126.42333333333332,0.0,0.0,33.0,109.07666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,46.650000000000006,0.0
3769,2025-03-08 16:15:00,125.01,2.1200000000000045,0.0,32.5,109.51666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88333333333334,,,67.0,69.0,68.0,68.0,46.49,0.0
3770,2025-03-08 16:30:00,125.71666666666664,-2.1199999999999903,0.0,32.5,109.24,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,46.55,0.0
3771,2025-03-08 16:45:00,126.42333333333332,0.0,0.0,32.5,109.16,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,45.83,0.0
3772,2025-03-08 17:00:00,125.71666666666664,-2.1199999999999903,0.0,32.5,109.46666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,46.13,0.0
3773,2025-03-08 17:15:00,127.13,-2.1199999999999903,0.0,32.5,110.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,46.290000000000006,0.0
3774,2025-03-08 17:30:00,126.42333333333332,-2.1199999999999903,0.0,32.5,110.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,46.31999999999999,0.0
3775,2025-03-08 17:45:00,127.83666666666666,-2.1199999999999903,0.0,32.333333333333336,110.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,45.86999999999999,0.0
3776,2025-03-08 18:00:00,126.42333333333332,0.0,0.0,32.0,110.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,46.1,0.0
3777,2025-03-08 18:15:00,126.42333333333332,0.0,0.0,32.0,110.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,45.86999999999999,0.0
3778,2025-03-08 18:30:00,127.13,-2.1199999999999903,0.0,31.83333333333333,110.68333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,45.77000000000001,0.0
3779,2025-03-08 18:45:00,127.13,0.0,0.0,31.33333333333333,110.87666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,45.010000000000005,0.0
3780,2025-03-08 19:00:00,126.42333333333332,0.0,0.0,30.83333333333333,111.01,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,45.38,0.0
3781,2025-03-08 19:15:00,127.83666666666666,0.0,0.0,30.166666666666668,110.82,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,44.85,0.0
3782,2025-03-08 19:30:00,127.83666666666666,0.0,0.0,29.666666666666668,110.68333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,44.98,0.0
3783,2025-03-08 19:45:00,127.83666666666666,0.0,0.7999999999999999,28.83333333333333,110.68,125.71666666666664,0.0,72.0,99.49666666666668,70.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,44.58,0.0
3784,2025-03-08 20:00:00,127.83666666666666,2.1199999999999903,2.973333333333333,28.166666666666668,110.73666666666668,125.01,0.0,72.0,98.02666666666666,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,44.81999999999999,0.0
3785,2025-03-08 20:15:00,127.13,4.239999999999995,4.036666666666666,28.0,110.65333333333332,125.01,0.0,72.0,97.14,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,44.19,0.0
3786,2025-03-08 20:30:00,127.13,0.0,5.91,27.83333333333333,110.57333333333334,125.01,0.0,72.0,95.71999999999998,70.0,0.0,70.0,72.0,72.11333333333333,,,67.0,69.0,68.0,68.0,44.09,0.0
3787,2025-03-08 20:45:00,125.71666666666664,2.1199999999999903,10.303333333333333,28.0,110.51,125.01,0.0,72.0,92.55666666666666,70.0,0.0,70.0,72.0,72.19333333333333,,,67.0,69.0,68.0,68.0,44.56999999999999,0.0
3788,2025-03-08 21:00:00,125.01,0.0,12.793333333333337,28.33333333333333,110.69,125.01,0.0,72.0,90.40333333333336,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,44.56,0.0
3789,2025-03-08 21:15:00,125.01333333333334,0.0,18.48,29.5,109.43,125.01,0.0,72.0,86.10333333333334,70.0,0.0,70.0,72.0,72.33666666666666,,,67.0,69.0,68.0,68.0,44.27999999999999,0.0
3790,2025-03-08 21:30:00,124.30666666666669,-2.1099999999999994,22.566666666666663,29.5,108.25333333333332,125.01,0.0,72.0,82.55,70.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,42.74000000000001,0.0
3791,2025-03-08 21:45:00,123.60333333333334,0.0,28.903333333333336,29.83333333333333,106.00666666666666,125.01,0.0,72.0,77.44,70.0,0.0,70.0,72.0,72.46333333333332,,,67.0,69.0,68.0,68.0,41.49,0.0
3792,2025-03-08 22:00:00,125.01333333333334,-2.1099999999999994,34.56666666666667,30.0,103.92333333333332,125.01,0.0,72.0,72.49666666666667,70.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,39.08,0.0
3793,2025-03-08 22:15:00,123.60333333333334,-2.1099999999999994,40.28333333333333,30.0,101.54666666666668,125.01,0.0,72.0,67.43333333333334,70.0,0.0,70.0,72.0,72.56666666666666,,,67.0,69.0,68.0,68.0,37.25,0.0
3794,2025-03-08 22:30:00,124.30666666666669,-2.1099999999999994,47.41666666666666,30.0,97.91666666666669,125.01,0.0,72.0,61.26,70.0,0.0,70.0,72.0,72.63666666666667,,,67.0,69.0,68.0,68.0,34.33,0.0
3795,2025-03-08 22:45:00,126.42333333333332,0.0,51.833333333333336,30.0,94.85666666666668,125.01,0.0,72.0,56.71333333333333,70.0,0.0,70.0,72.0,72.62666666666667,,,67.0,69.0,68.0,68.0,30.570000000000007,0.0
3796,2025-03-08 23:00:00,125.71666666666664,2.1199999999999903,54.20333333333334,30.0,92.53333333333336,125.01,0.0,72.0,53.373333333333335,70.0,0.0,70.0,72.0,72.55333333333333,,,67.0,69.0,68.0,68.0,27.950000000000003,0.0
3797,2025-03-08 23:15:00,126.42333333333332,2.1199999999999903,55.97666666666667,30.0,90.61,125.01,0.0,72.0,50.70333333333334,70.0,0.0,70.0,72.0,72.49,,,67.0,69.0,68.0,68.0,26.320000000000007,0.0
3798,2025-03-08 23:30:00,125.01,2.1199999999999903,53.15,29.83333333333333,90.47333333333334,125.01,0.0,72.0,51.16,70.0,0.0,70.0,72.0,72.31333333333333,,,67.0,69.0,68.0,68.0,24.539999999999992,0.0
3799,2025-03-08 23:45:00,123.60333333333334,0.0,48.51666666666667,29.5,91.65333333333332,125.01,0.0,72.0,53.27333333333333,70.0,0.0,70.0,72.0,72.12333333333333,,,67.0,69.0,68.0,68.0,25.83,0.0
3800,2025-03-09 00:00:00,124.30666666666669,-2.1099999999999994,40.266666666666666,29.5,94.01333333333334,125.01,0.0,72.0,58.19,70.0,0.0,70.0,72.0,71.87,,,67.0,69.0,68.0,68.0,27.41,0.0
3801,2025-03-09 00:15:00,126.42333333333332,0.0,30.46333333333333,28.666666666666668,97.85666666666668,125.01,0.0,72.0,64.78666666666666,70.0,0.0,70.0,72.0,71.63333333333333,,,67.0,69.0,68.0,68.0,30.90000000000001,0.0
3802,2025-03-09 00:30:00,124.30666666666669,0.0,20.34,28.666666666666668,101.84333333333332,125.01,0.0,72.0,72.23,70.0,0.0,70.0,72.0,71.43333333333334,,,67.0,69.0,68.0,68.0,35.14,0.0
3803,2025-03-09 00:45:00,124.30666666666669,-2.1099999999999994,7.066666666666666,30.0,106.07666666666668,125.01,0.0,72.0,82.19666666666666,70.0,0.0,70.0,72.0,71.18666666666667,,,67.0,69.0,68.0,68.0,39.47,0.0
3804,2025-03-09 01:00:00,124.30666666666669,0.0,0.12,30.666666666666668,109.27333333333333,125.01,0.0,72.0,91.85,70.0,0.0,70.0,72.0,71.03,,,67.0,69.0,68.0,68.0,44.05,0.0
3805,2025-03-09 01:15:00,125.01,0.0,0.0,31.5,109.47333333333331,126.42333333333332,0.0,72.0,99.21999999999998,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,46.21000000000001,0.0
3806,2025-03-09 01:30:00,125.01333333333334,-2.1199999999999903,0.0,32.0,109.49,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,46.71999999999999,0.0
3807,2025-03-09 01:45:00,124.30666666666669,0.0,0.0,32.5,109.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.89999999999999,,,67.0,69.0,68.0,68.0,46.61000000000001,0.0
3808,2025-03-09 02:00:00,125.71666666666664,-2.1199999999999903,0.0,33.0,109.03000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,68.0,68.0,47.34,0.0
3809,2025-03-09 02:15:00,125.71666666666664,-2.1199999999999903,0.0,33.0,109.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,47.00000000000001,0.0
3810,2025-03-09 02:30:00,125.01333333333334,0.0,0.0,33.166666666666664,109.28000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,46.71,0.0
3811,2025-03-09 02:45:00,125.71666666666664,-4.22999999999999,0.0,33.5,109.51333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.26333333333334,,,67.0,69.0,68.0,68.0,47.18000000000001,0.0
3812,2025-03-09 03:00:00,125.01333333333334,-2.1199999999999903,0.0,33.666666666666664,109.62333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,46.98,0.0
3813,2025-03-09 03:15:00,126.42333333333332,0.0,0.0,34.333333333333336,109.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.34,0.0
3814,2025-03-09 03:30:00,127.13,0.0,0.0,34.5,108.95666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.63,0.0
3815,2025-03-09 03:45:00,124.30666666666669,0.0,0.0,34.5,109.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.39999999999999,,,67.0,69.0,68.0,68.0,47.36,0.0
3816,2025-03-09 04:00:00,125.01333333333334,,0.0,35.0,109.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46,,,67.0,69.0,68.0,68.0,,
3817,2025-03-09 04:15:00,125.71666666666664,-4.22999999999999,0.0,35.0,108.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.43666666666667,,,67.0,69.0,68.0,68.0,47.56000000000001,0.0
3818,2025-03-09 04:30:00,125.71999999999998,0.0,0.0,35.166666666666664,108.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.71,0.0
3819,2025-03-09 04:45:00,127.13,0.0,0.0,34.833333333333336,108.16333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.02,0.0
3820,2025-03-09 05:00:00,125.71666666666664,0.0,0.0,34.0,108.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.970000000000006,0.0
3821,2025-03-09 05:15:00,125.01333333333334,-2.1199999999999903,0.0,34.666666666666664,108.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,48.4,0.0
3822,2025-03-09 05:30:00,125.71666666666664,-2.1199999999999903,0.0,35.333333333333336,108.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.39,0.0
3823,2025-03-09 05:45:00,125.71666666666664,-2.1199999999999903,0.0,35.166666666666664,108.42,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,48.24,0.0
3824,2025-03-09 06:00:00,125.71666666666664,-2.1199999999999903,0.0,35.666666666666664,108.19,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,48.74,0.0
3825,2025-03-09 06:15:00,127.83666666666666,0.0,0.0,35.0,107.73666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.28,0.0
3826,2025-03-09 06:30:00,127.13,2.1200000000000045,0.0,34.0,107.99,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.08,0.0
3827,2025-03-09 06:45:00,125.01333333333334,-2.1199999999999903,0.0,35.333333333333336,108.14333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,48.3,0.0
3828,2025-03-09 07:00:00,127.83666666666666,0.0,0.0,35.0,107.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,48.47,0.0
3829,2025-03-09 07:15:00,126.42333333333332,0.0,0.0,34.333333333333336,107.87333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,48.16,0.0
3830,2025-03-09 07:30:00,125.72,-2.1199999999999903,0.0,35.0,108.32,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,48.76,0.0
3831,2025-03-09 07:45:00,127.13,2.1200000000000045,0.0,34.666666666666664,107.85666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,48.4,0.0
3832,2025-03-09 08:00:00,125.01333333333334,0.0,0.0,34.0,107.87333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,48.38,0.0
3833,2025-03-09 08:15:00,125.01,-4.22999999999999,0.0,35.0,108.19333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,48.88999999999999,0.0
3834,2025-03-09 08:30:00,126.42333333333332,-2.1199999999999903,0.0,36.0,107.93666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.30333333333334,,,67.0,69.0,68.0,68.0,49.13,0.0
3835,2025-03-09 08:45:00,128.54333333333332,0.0,0.0,35.333333333333336,107.42,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.29666666666667,,,67.0,69.0,68.0,68.0,48.9,0.0
3836,2025-03-09 09:00:00,126.42333333333332,0.0,0.0,34.333333333333336,107.66,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.28,,,67.0,69.0,68.0,68.0,48.44,0.0
3837,2025-03-09 09:15:00,125.71666666666664,-2.1199999999999903,0.0,35.0,107.75,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.95,0.0
3838,2025-03-09 09:30:00,127.83666666666666,0.0,0.0,34.333333333333336,107.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.64999999999999,0.0
3839,2025-03-09 09:45:00,126.42333333333332,-2.1199999999999903,0.0,34.0,107.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.42,0.0
3840,2025-03-09 10:00:00,125.01333333333334,0.0,0.0,35.5,107.59333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.39,0.0
3841,2025-03-09 10:15:00,126.42333333333332,0.0,0.0,34.5,107.03000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.8,0.0
3842,2025-03-09 10:30:00,127.83666666666666,0.0,0.0,33.5,106.85,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.43000000000001,0.0
3843,2025-03-09 10:45:00,125.01,0.0,0.0,33.5,106.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.81999999999999,0.0
3844,2025-03-09 11:00:00,125.71666666666664,-2.1199999999999903,0.0,34.833333333333336,107.15,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.36,0.0
3845,2025-03-09 11:15:00,127.83666666666666,-2.1199999999999903,0.0,34.5,106.61,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.32,0.0
3846,2025-03-09 11:30:00,127.13,2.1200000000000045,0.0,33.666666666666664,106.29333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.11999999999999,0.0
3847,2025-03-09 11:45:00,125.71666666666664,0.0,0.0,33.5,106.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.650000000000006,0.0
