,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3848,2025-03-09 12:00:00,125.01,-2.1199999999999903,0.0,33.5,106.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.46,0.0
3849,2025-03-09 12:15:00,125.71999999999998,-2.1199999999999903,0.0,33.166666666666664,105.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.81,0.0
3850,2025-03-09 12:30:00,125.01,0.0,0.0,33.5,105.86,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.38999999999999,0.0
3851,2025-03-09 12:45:00,123.60333333333334,-2.1199999999999903,0.0,34.0,106.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.5,0.0
3852,2025-03-09 13:00:00,126.42666666666666,-4.22999999999999,0.0,34.5,106.36333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,48.00000000000001,0.0
3853,2025-03-09 13:15:00,129.25,2.1200000000000045,0.0,33.833333333333336,106.30333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,47.23,0.0
3854,2025-03-09 13:30:00,125.72,2.1200000000000045,0.0,33.5,107.15666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,46.61,0.0
3855,2025-03-09 13:45:00,126.42333333333332,2.1200000000000045,0.0,32.666666666666664,107.40666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48666666666666,,,67.0,69.0,68.0,68.0,46.57,0.0
3856,2025-03-09 14:00:00,127.13,0.0,0.0,32.5,107.48,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,46.98,0.0
3857,2025-03-09 14:15:00,128.54333333333332,0.0,0.0,32.5,107.84666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.220000000000006,0.0
3858,2025-03-09 14:30:00,126.42333333333332,2.1200000000000045,0.0,32.0,108.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,46.12,0.0
3859,2025-03-09 14:45:00,126.42333333333332,0.0,0.0,32.0,109.41,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85666666666667,,,67.0,69.0,68.0,68.0,46.4,0.0
3860,2025-03-09 15:00:00,127.13,0.0,0.0,32.0,109.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,46.040000000000006,0.0
3861,2025-03-09 15:15:00,127.13,0.0,1.8966666666666665,31.5,110.20333333333332,125.01,0.0,72.0,98.78666666666668,70.0,0.0,70.0,72.0,72.04666666666667,,,67.0,69.0,68.0,68.0,45.63999999999999,0.0
3862,2025-03-09 15:30:00,126.42333333333332,0.0,3.87,31.5,110.71333333333332,125.01,0.0,72.0,97.35333333333334,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,44.91,0.0
3863,2025-03-09 15:45:00,127.13,0.0,4.383333333333333,31.5,110.87666666666668,125.01,0.0,72.0,96.77666666666669,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,45.42999999999999,0.0
3864,2025-03-09 16:00:00,125.71666666666664,2.1199999999999903,4.146666666666667,31.5,110.82666666666668,125.01,0.0,72.0,96.7,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,44.63,0.0
3865,2025-03-09 16:15:00,127.13,0.0,3.583333333333333,31.5,111.08,125.01,0.0,72.0,96.88333333333333,70.0,0.0,70.0,72.0,72.02333333333333,,,67.0,69.0,68.0,68.0,44.66,0.0
3866,2025-03-09 16:30:00,127.13,2.1199999999999903,3.4066666666666667,31.166666666666668,111.27333333333333,125.01,0.0,72.0,96.89666666666666,70.0,0.0,70.0,72.0,72.01,,,67.0,69.0,68.0,68.0,44.48,0.0
3867,2025-03-09 16:45:00,127.13,2.1199999999999903,1.0466666666666666,31.0,111.25,125.01,0.0,72.0,98.36333333333334,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,44.61,0.0
3868,2025-03-09 17:00:00,126.42333333333332,2.1199999999999903,0.71,30.666666666666668,111.38666666666666,125.01,0.0,72.0,98.69333333333331,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,44.42999999999999,0.0
3869,2025-03-09 17:15:00,126.42333333333332,2.1199999999999903,2.123333333333333,30.5,111.51,125.01,0.0,72.0,97.93333333333334,70.0,0.0,70.0,72.0,71.99,,,67.0,69.0,68.0,68.0,44.55,0.0
3870,2025-03-09 17:30:00,126.42333333333332,0.0,4.203333333333333,30.5,111.72666666666667,125.01,0.0,72.0,96.57333333333332,70.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,43.99000000000001,0.0
3871,2025-03-09 17:45:00,125.71666666666664,2.1199999999999903,5.613333333333333,30.5,109.11333333333332,125.01,0.0,72.0,95.51666666666668,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,43.97999999999999,0.0
3872,2025-03-09 18:00:00,122.90000000000002,0.0,2.623333333333333,32.833333333333336,103.87333333333332,125.71666666666664,0.0,72.0,97.56,70.0,0.0,70.0,72.0,71.94333333333333,,,67.0,69.0,68.0,68.0,45.06,0.0
3873,2025-03-09 18:15:00,125.01,-4.22999999999999,0.0,35.833333333333336,104.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69666666666667,,,67.0,69.0,68.0,68.0,45.27,0.0
3874,2025-03-09 18:30:00,128.54333333333332,-2.1199999999999903,0.0,36.66666666666666,104.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,46.75,0.0
3875,2025-03-09 18:45:00,127.83666666666666,2.1200000000000045,0.0,35.666666666666664,104.07666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,45.55,0.0
3876,2025-03-09 19:00:00,126.42333333333332,2.1200000000000045,0.0,35.333333333333336,104.40666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,45.260000000000005,0.0
3877,2025-03-09 19:15:00,128.54333333333332,2.1200000000000045,0.0,34.0,104.52666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,45.51,0.0
3878,2025-03-09 19:30:00,127.83666666666666,2.1200000000000045,0.0,33.0,104.80333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,45.8,0.0
3879,2025-03-09 19:45:00,127.83666666666666,2.1200000000000045,0.0,31.83333333333333,104.65333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,45.510000000000005,0.0
3880,2025-03-09 20:00:00,128.54333333333332,0.0,0.0,31.0,104.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,45.48,0.0
3881,2025-03-09 20:15:00,127.83666666666666,2.1200000000000045,0.0,30.166666666666668,104.77666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,45.08,0.0
3882,2025-03-09 20:30:00,127.83666666666666,0.0,0.0,29.5,104.19333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,45.25000000000001,0.0
3883,2025-03-09 20:45:00,127.83666666666666,0.0,0.0,28.166666666666668,104.06,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,44.28,0.0
3884,2025-03-09 21:00:00,127.13,0.0,0.0,27.166666666666668,104.07666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,44.35999999999999,0.0
3885,2025-03-09 21:15:00,127.13,0.0,0.0,26.83333333333333,103.68666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,44.3,0.0
3886,2025-03-09 21:30:00,124.30666666666669,0.0,0.0,27.0,103.61,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,44.26,0.0
3887,2025-03-09 21:45:00,126.42333333333332,-6.349999999999994,0.0,27.0,102.93,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,44.44,0.0
3888,2025-03-09 22:00:00,126.42333333333332,-2.1199999999999903,0.0,27.166666666666668,102.60666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,44.15,0.0
3889,2025-03-09 22:15:00,125.01333333333334,-2.1199999999999903,0.0,27.5,102.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,43.92,0.0
3890,2025-03-09 22:30:00,126.42333333333332,-4.22999999999999,0.0,27.166666666666668,102.85333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,44.73,0.0
3891,2025-03-09 22:45:00,125.71999999999998,0.0,0.0,26.83333333333333,102.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73,,,67.0,69.0,68.0,68.0,44.19,0.0
3892,2025-03-09 23:00:00,128.54333333333332,-4.22999999999999,0.0,27.5,102.30333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,44.74,0.0
3893,2025-03-09 23:15:00,127.83666666666666,0.0,0.0,27.0,101.93333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.5,,,67.0,69.0,68.0,68.0,44.580000000000005,0.0
3894,2025-03-09 23:30:00,128.54333333333332,0.0,0.0,27.166666666666668,106.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,44.16,0.0
3895,2025-03-09 23:45:00,125.71999999999998,2.1200000000000045,0.0,27.33333333333333,104.27,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41000000000001,,,67.0,69.0,68.0,68.0,43.02,0.0
3896,2025-03-10 00:00:00,127.13,-4.22999999999999,0.0,27.0,106.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36666666666666,,,67.0,69.0,68.0,68.0,44.48,0.0
3897,2025-03-10 00:15:00,128.54333333333332,0.0,0.0,27.33333333333333,106.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.34666666666666,,,67.0,69.0,68.0,68.0,44.6,0.0
3898,2025-03-10 00:30:00,125.72,2.1200000000000045,0.0,28.0,106.21333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.40666666666667,,,67.0,69.0,68.0,68.0,43.16,0.0
3899,2025-03-10 00:45:00,125.71666666666664,-4.22999999999999,0.0,29.0,109.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41333333333334,,,67.0,69.0,68.0,68.0,44.14,0.0
3900,2025-03-10 01:00:00,126.42333333333332,0.0,0.0,28.0,107.48666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56666666666666,,,67.0,69.0,68.0,68.0,43.55000000000001,0.0
3901,2025-03-10 01:15:00,123.60333333333334,-2.1199999999999903,0.0,29.666666666666668,106.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,44.94,0.0
3902,2025-03-10 01:30:00,127.83666666666666,0.0,0.0,29.5,109.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57000000000001,,,67.0,69.0,68.0,68.0,44.55,0.0
3903,2025-03-10 01:45:00,127.13,0.0,0.0,29.0,109.32666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,44.59,0.0
3904,2025-03-10 02:00:00,125.71666666666664,2.1200000000000045,0.0,29.33333333333333,109.43,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69,,,67.0,69.0,68.0,68.0,44.97,0.0
3905,2025-03-10 02:15:00,125.01,-2.1199999999999903,0.0,30.5,109.34666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,45.47,0.0
3906,2025-03-10 02:30:00,125.01,-2.1199999999999903,0.0,30.666666666666668,109.23666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,45.53999999999999,0.0
3907,2025-03-10 02:45:00,126.42333333333332,-2.1199999999999903,0.0,31.0,108.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,45.71,0.0
3908,2025-03-10 03:00:00,126.42333333333332,-2.1199999999999903,0.0,31.0,108.60333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,45.71,0.0
3909,2025-03-10 03:15:00,126.42333333333332,-2.1199999999999903,0.0,31.0,108.46999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,45.92,0.0
3910,2025-03-10 03:30:00,125.01,-2.1199999999999903,0.0,31.33333333333333,108.55,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,45.830000000000005,0.0
3911,2025-03-10 03:45:00,125.01,-2.1199999999999903,0.0,31.666666666666668,108.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.150000000000006,0.0
3912,2025-03-10 04:00:00,125.01,-2.1199999999999903,0.0,32.166666666666664,108.32666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.31000000000001,0.0
3913,2025-03-10 04:15:00,125.71666666666664,-2.1199999999999903,0.0,32.5,108.23333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,46.4,0.0
3914,2025-03-10 04:30:00,126.42333333333332,-2.1199999999999903,0.0,33.333333333333336,108.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,46.42999999999999,0.0
3915,2025-03-10 04:45:00,127.13,2.1200000000000045,0.0,33.5,108.05333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,46.57000000000001,0.0
3916,2025-03-10 05:00:00,126.42333333333332,0.0,0.0,33.5,108.00333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73333333333333,,,67.0,69.0,68.0,68.0,46.650000000000006,0.0
3917,2025-03-10 05:15:00,125.71666666666664,0.0,0.0,33.333333333333336,107.87,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67666666666666,,,67.0,69.0,68.0,68.0,47.02,0.0
3918,2025-03-10 05:30:00,124.30666666666669,0.0,0.0,33.0,107.73333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.73,0.0
3919,2025-03-10 05:45:00,127.13,-2.1199999999999903,0.0,33.0,107.67333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.65,0.0
3920,2025-03-10 06:00:00,125.01333333333334,0.0,0.0,33.666666666666664,107.77333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,47.23,0.0
3921,2025-03-10 06:15:00,127.13,0.0,0.0,32.833333333333336,107.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62,,,67.0,69.0,68.0,68.0,46.96000000000001,0.0
3922,2025-03-10 06:30:00,128.54333333333332,0.0,0.0,32.0,107.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57333333333334,,,67.0,69.0,68.0,68.0,46.760000000000005,0.0
3923,2025-03-10 06:45:00,125.01333333333334,0.0,0.0,32.0,107.35333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,46.96999999999999,0.0
3924,2025-03-10 07:00:00,125.01,-4.22999999999999,0.0,32.5,107.305,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,47.23,0.0
3925,2025-03-10 07:15:00,125.71666666666664,-2.1199999999999903,0.0,33.5,107.37666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,47.05,0.0
3926,2025-03-10 07:30:00,127.13,-2.1199999999999903,0.0,33.5,106.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.78000000000001,0.0
3927,2025-03-10 07:45:00,125.71666666666664,0.0,0.0,33.666666666666664,107.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,46.78,0.0
3928,2025-03-10 08:00:00,125.71666666666664,-2.1199999999999903,0.0,32.5,92.75,126.42333333333332,0.0,72.0,66.66666666666667,70.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,47.59,0.0
3929,2025-03-10 08:15:00,124.30666666666669,2.1199999999999903,0.0,29.5,63.21333333333333,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.45666666666666,,,67.0,69.0,68.0,68.0,4.759999999999998,0.0
3930,2025-03-10 08:30:00,122.19333333333334,-2.1099999999999994,0.0,29.5,63.16333333333333,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
3931,2025-03-10 08:45:00,123.60333333333334,-2.1099999999999994,0.0,30.0,70.22,125.01,0.0,72.0,26.22666666666667,70.0,0.0,70.0,72.0,70.88666666666667,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
3932,2025-03-10 09:00:00,124.30666666666669,-2.1099999999999994,0.0,30.0,78.54333333333334,125.01,0.0,72.0,41.55,70.0,0.0,70.0,72.0,70.59,,,67.0,69.0,68.0,68.0,13.240000000000007,0.0
3933,2025-03-10 09:15:00,124.30666666666669,0.0,0.0,30.166666666666668,89.35333333333334,125.01,0.0,72.0,58.04333333333333,70.0,0.0,70.0,72.0,70.32666666666667,,,67.0,69.0,68.0,68.0,23.24,0.0
3934,2025-03-10 09:30:00,123.60333333333334,-2.1099999999999994,0.0,31.166666666666668,98.61333333333334,125.01,0.0,72.0,74.61666666666666,70.0,0.0,70.0,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,34.69,0.0
3935,2025-03-10 09:45:00,125.01,-2.1099999999999994,0.0,31.5,104.75,125.01,0.0,72.0,91.93333333333334,70.0,0.0,70.0,72.0,70.01,,,67.0,69.0,68.0,68.0,42.71,0.0
3936,2025-03-10 10:00:00,125.71666666666664,0.0,0.0,31.5,105.64,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,47.0,0.0
3937,2025-03-10 10:15:00,125.71666666666664,-2.1199999999999903,0.0,31.5,105.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,46.9,0.0
3938,2025-03-10 10:30:00,125.01,-2.1199999999999903,0.0,31.83333333333333,105.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,47.36000000000001,0.0
3939,2025-03-10 10:45:00,125.71666666666664,-2.1199999999999903,0.0,32.0,105.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84,,,67.0,69.0,68.0,68.0,47.22,0.0
3940,2025-03-10 11:00:00,125.71666666666664,0.0,0.0,32.0,105.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,47.06,0.0
3941,2025-03-10 11:15:00,126.42333333333332,0.0,0.0,32.0,105.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,47.07,0.0
3942,2025-03-10 11:30:00,125.71666666666664,0.0,0.0,32.0,105.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,46.49,0.0
3943,2025-03-10 11:45:00,126.42333333333332,-2.1199999999999903,0.0,32.0,105.40666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,46.39999999999999,0.0
3944,2025-03-10 12:00:00,127.13,-2.1199999999999903,0.0,32.333333333333336,105.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.88333333333334,,,67.0,69.0,68.0,68.0,46.96,0.0
3945,2025-03-10 12:15:00,126.42333333333332,0.0,0.0,32.5,105.23,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,46.58,0.0
3946,2025-03-10 12:30:00,125.71666666666664,0.0,0.0,32.5,105.45,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.96,,,67.0,69.0,68.0,68.0,46.75000000000001,0.0
3947,2025-03-10 12:45:00,125.71999999999998,-2.1199999999999903,0.0,32.5,105.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,46.57,0.0
3948,2025-03-10 13:00:00,127.13,0.0,0.0,32.5,105.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,46.32000000000001,0.0
3949,2025-03-10 13:15:00,126.42333333333332,0.0,0.0,32.5,106.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,46.38,0.0
3950,2025-03-10 13:30:00,127.83666666666666,-2.1199999999999903,0.0,32.166666666666664,106.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.28,,,67.0,69.0,68.0,68.0,45.96,0.0
3951,2025-03-10 13:45:00,127.83666666666666,2.1200000000000045,0.0,31.33333333333333,106.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,45.74,0.0
3952,2025-03-10 14:00:00,127.13,2.1200000000000045,0.0,30.666666666666668,107.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.47,,,67.0,69.0,68.0,68.0,45.120000000000005,0.0
3953,2025-03-10 14:15:00,126.42333333333332,0.0,0.0,30.5,107.99,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.57666666666667,,,67.0,69.0,68.0,68.0,45.4,0.0
3954,2025-03-10 14:30:00,127.13,0.0,0.0,30.5,108.68666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.72333333333334,,,67.0,69.0,68.0,68.0,45.46000000000001,0.0
3955,2025-03-10 14:45:00,125.71666666666664,0.0,0.0,30.5,109.51666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.88666666666667,,,67.0,69.0,68.0,68.0,45.45,0.0
3956,2025-03-10 15:00:00,124.30666666666669,-2.1199999999999903,0.0,30.5,110.33666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,44.98,0.0
3957,2025-03-10 15:15:00,125.01,-4.22999999999999,0.0,31.666666666666668,110.84666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.25333333333333,,,67.0,69.0,68.0,68.0,44.94,0.0
3958,2025-03-10 15:30:00,126.42333333333332,-2.1199999999999903,0.0,32.0,111.30666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46666666666665,,,67.0,69.0,68.0,68.0,44.03,0.0
3959,2025-03-10 15:45:00,124.30666666666669,-2.1199999999999903,0.0,32.166666666666664,105.53666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,44.06999999999999,0.0
3960,2025-03-10 16:00:00,125.71999999999998,-2.1199999999999903,0.0,32.833333333333336,103.41666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,44.74000000000001,0.0
3961,2025-03-10 16:15:00,125.71666666666664,0.0,0.0,32.833333333333336,103.55,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,44.22,0.0
3962,2025-03-10 16:30:00,127.13,0.0,0.0,31.33333333333333,103.54666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,44.06000000000001,0.0
3963,2025-03-10 16:45:00,125.71666666666664,0.0,0.0,30.5,103.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,44.1,0.0
3964,2025-03-10 17:00:00,126.42333333333332,-2.1199999999999903,0.0,30.5,103.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,43.65,0.0
3965,2025-03-10 17:15:00,127.13,-2.1199999999999903,0.0,30.5,104.19333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,43.85,0.0
3966,2025-03-10 17:30:00,125.71666666666664,0.0,0.0,30.5,104.34333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69666666666667,,,67.0,69.0,68.0,68.0,43.57,0.0
3967,2025-03-10 17:45:00,126.42333333333332,-2.1199999999999903,0.0,30.5,104.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,43.82000000000001,0.0
3968,2025-03-10 18:00:00,127.13,0.0,0.0,30.83333333333333,104.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,44.04,0.0
3969,2025-03-10 18:15:00,126.42333333333332,0.0,0.0,30.166666666666668,104.58666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88333333333333,,,67.0,69.0,68.0,68.0,43.49,0.0
3970,2025-03-10 18:30:00,127.13,0.0,0.0,29.666666666666668,104.21,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94666666666667,,,67.0,69.0,68.0,68.0,43.08,0.0
3971,2025-03-10 18:45:00,126.42333333333332,0.0,3.133333333333333,29.0,104.07666666666668,125.01,0.0,72.0,97.99666666666668,70.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,43.02,0.0
3972,2025-03-10 19:00:00,127.83666666666666,2.1199999999999903,6.93,28.666666666666668,104.07,125.01,0.0,72.0,95.32666666666668,70.0,0.0,70.0,72.0,72.15333333333334,,,67.0,69.0,68.0,68.0,43.03,0.0
3973,2025-03-10 19:15:00,126.42333333333332,2.1199999999999903,10.043333333333337,28.5,104.26333333333334,125.01,0.0,72.0,92.86,70.0,0.0,70.0,72.0,72.20333333333333,,,67.0,69.0,68.0,68.0,42.56,0.0
3974,2025-03-10 19:30:00,127.13,0.0,12.246666666666664,28.5,103.67,125.01,0.0,72.0,90.86666666666667,70.0,0.0,70.0,72.0,72.21666666666665,,,67.0,69.0,68.0,68.0,42.830000000000005,0.0
3975,2025-03-10 19:45:00,127.13,2.1199999999999903,13.603333333333332,28.33333333333333,102.8,125.01,0.0,72.0,89.35666666666667,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,42.43000000000001,0.0
3976,2025-03-10 20:00:00,126.42333333333332,2.1199999999999903,15.406666666666666,27.83333333333333,102.40333333333336,125.01,0.0,72.0,87.59333333333332,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,41.58,0.0
3977,2025-03-10 20:15:00,127.13,2.1199999999999903,17.19333333333333,27.33333333333333,101.69333333333331,125.01,0.0,72.0,85.84333333333332,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,41.02,0.0
3978,2025-03-10 20:30:00,127.83666666666666,0.0,19.1,27.0,100.78666666666668,125.01,0.0,72.0,84.01666666666667,70.0,0.0,70.0,72.0,72.21666666666665,,,67.0,69.0,68.0,68.0,40.09,0.0
3979,2025-03-10 20:45:00,125.71666666666664,4.239999999999995,21.10333333333333,26.83333333333333,100.09333333333332,125.01,0.0,72.0,82.08666666666666,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,39.06,0.0
3980,2025-03-10 21:00:00,126.42333333333332,0.0,22.89,26.5,99.38,125.01,0.0,72.0,80.3,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,38.650000000000006,0.0
3981,2025-03-10 21:15:00,126.42333333333332,2.1199999999999903,24.723333333333333,26.5,98.87,125.01,0.0,72.0,78.46666666666665,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,38.01,0.0
3982,2025-03-10 21:30:00,125.01333333333332,2.1199999999999903,26.763333333333332,26.666666666666668,98.03666666666668,125.01,0.0,72.0,76.51666666666667,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,37.370000000000005,0.0
3983,2025-03-10 21:45:00,126.42333333333332,2.1199999999999903,29.67,27.166666666666668,97.16666666666669,125.01,0.0,72.0,74.02,70.0,0.0,70.0,72.0,72.26666666666667,,,67.0,69.0,68.0,68.0,36.74999999999999,0.0
3984,2025-03-10 22:00:00,126.42333333333332,2.1199999999999903,34.82666666666666,26.666666666666668,95.40333333333336,125.01,0.0,72.0,69.97000000000001,70.0,0.0,70.0,72.0,72.35333333333334,,,67.0,69.0,68.0,68.0,35.300000000000004,0.0
3985,2025-03-10 22:15:00,125.71666666666664,2.1199999999999903,38.00333333333334,27.33333333333333,94.04333333333334,125.01,0.0,72.0,66.95666666666666,70.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,33.730000000000004,0.0
3986,2025-03-10 22:30:00,127.13,0.0,41.16333333333333,27.5,92.36333333333332,125.01,0.0,72.0,63.91333333333333,70.0,0.0,70.0,72.0,72.36333333333333,,,67.0,69.0,68.0,68.0,32.57,0.0
3987,2025-03-10 22:45:00,126.42333333333332,2.1199999999999903,43.86666666666667,27.166666666666668,90.63333333333333,125.01,0.0,72.0,61.15,70.0,0.0,70.0,72.0,72.36666666666667,,,67.0,69.0,68.0,68.0,30.66,0.0
3988,2025-03-10 23:00:00,125.01,2.1199999999999903,43.84333333333333,26.33333333333333,89.96,125.01,0.0,72.0,60.11333333333334,70.0,0.0,70.0,72.0,72.28333333333335,,,67.0,69.0,68.0,68.0,29.510000000000005,0.0
3989,2025-03-10 23:15:00,126.42333333333332,0.0,42.11,27.0,89.77666666666666,125.01,0.0,72.0,60.406666666666666,70.0,0.0,70.0,72.0,72.17666666666666,,,67.0,69.0,68.0,68.0,29.79,0.0
3990,2025-03-10 23:30:00,127.83666666666666,4.239999999999995,35.800000000000004,27.33333333333333,91.49666666666668,125.01,0.0,72.0,63.88999999999999,70.0,0.0,70.0,72.0,71.97333333333333,,,67.0,69.0,68.0,68.0,29.950000000000003,0.0
3991,2025-03-10 23:45:00,125.01333333333334,2.1199999999999903,26.386666666666667,26.666666666666668,94.00666666666666,125.01,0.0,72.0,69.96,70.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,32.760000000000005,0.0
3992,2025-03-11 00:00:00,125.71999999999998,0.0,16.18,26.666666666666668,96.38333333333333,125.01,0.0,72.0,77.26,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,35.75,0.0
3993,2025-03-11 00:15:00,125.71666666666664,2.1199999999999903,4.113333333333333,27.83333333333333,99.82,125.01,0.0,72.0,86.63,70.0,0.0,70.0,72.0,71.25333333333333,,,67.0,69.0,68.0,68.0,39.06,0.0
3994,2025-03-11 00:30:00,127.13333333333333,2.1199999999999903,0.0,28.5,102.19,125.01,0.0,72.0,96.29333333333334,70.0,0.0,70.0,72.0,71.08333333333333,,,67.0,69.0,68.0,68.0,42.17,0.0
3995,2025-03-11 00:45:00,125.71666666666664,4.239999999999995,0.0,29.5,102.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94666666666667,,,67.0,69.0,68.0,68.0,43.4,0.0
3996,2025-03-11 01:00:00,127.13,-2.1199999999999903,0.0,30.33333333333333,103.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.88666666666667,,,67.0,69.0,68.0,68.0,43.89,0.0
3997,2025-03-11 01:15:00,125.71666666666664,0.0,0.0,30.83333333333333,103.16,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,44.1,0.0
3998,2025-03-11 01:30:00,124.30666666666669,-2.1199999999999903,0.0,31.0,103.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,44.36,0.0
3999,2025-03-11 01:45:00,124.30666666666669,-4.22999999999999,0.0,31.33333333333333,103.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,44.63,0.0
4000,2025-03-11 02:00:00,127.13,-2.1199999999999903,0.0,31.666666666666668,102.96,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,44.67999999999999,0.0
4001,2025-03-11 02:15:00,125.71999999999998,0.0,0.0,31.666666666666668,102.91333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.01,,,67.0,69.0,68.0,68.0,44.55,0.0
4002,2025-03-11 02:30:00,125.71666666666664,0.0,0.0,32.0,103.54333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,44.540000000000006,0.0
4003,2025-03-11 02:45:00,125.71666666666664,0.0,0.0,32.5,103.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17333333333333,,,67.0,69.0,68.0,68.0,45.38,0.0
4004,2025-03-11 03:00:00,126.42333333333332,-2.1199999999999903,0.0,32.5,103.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,45.36,0.0
4005,2025-03-11 03:15:00,125.71666666666664,0.0,0.0,32.5,103.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,45.07,0.0
4006,2025-03-11 03:30:00,126.42666666666666,-2.1199999999999903,0.0,32.166666666666664,108.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.32333333333332,,,67.0,69.0,68.0,68.0,45.27,0.0
4007,2025-03-11 03:45:00,125.01333333333334,2.1200000000000045,0.0,31.0,104.47333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48,,,67.0,69.0,68.0,68.0,43.95,0.0
4008,2025-03-11 04:00:00,123.60333333333334,-4.22999999999999,0.0,32.5,103.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,45.58,0.0
4009,2025-03-11 04:15:00,125.01333333333334,-2.1199999999999903,0.0,32.166666666666664,107.47333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46999999999998,,,67.0,69.0,68.0,68.0,45.55,0.0
4010,2025-03-11 04:30:00,125.01333333333334,0.0,0.0,31.166666666666668,105.99,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58333333333333,,,67.0,69.0,68.0,68.0,43.760000000000005,0.0
4011,2025-03-11 04:45:00,125.71666666666664,-4.22999999999999,0.0,31.33333333333333,108.83333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,45.05,0.0
4012,2025-03-11 05:00:00,127.13,0.0,0.0,30.5,109.21333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,44.900000000000006,0.0
4013,2025-03-11 05:15:00,125.71666666666664,2.1200000000000045,0.0,30.0,109.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.88333333333333,,,67.0,69.0,68.0,68.0,45.010000000000005,0.0
4014,2025-03-11 05:30:00,125.71666666666664,-2.1199999999999903,0.0,30.0,110.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,45.36,0.0
4015,2025-03-11 05:45:00,125.71666666666664,-2.1199999999999903,0.0233333333333333,31.166666666666668,108.31333333333332,126.42333333333332,0.0,72.0,99.98333333333332,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,45.3,0.0
4016,2025-03-11 06:00:00,125.72,0.0,0.0,32.833333333333336,107.94,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79666666666667,,,67.0,69.0,68.0,68.0,45.63,0.0
4017,2025-03-11 06:15:00,125.01333333333334,2.1200000000000045,0.0,32.0,105.76333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,43.83,0.0
4018,2025-03-11 06:30:00,126.42333333333332,-2.1199999999999903,0.0,32.166666666666664,108.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,46.650000000000006,0.0
4019,2025-03-11 06:45:00,125.01666666666668,-2.1199999999999903,0.0,33.166666666666664,105.95666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69,,,67.0,69.0,68.0,68.0,45.32,0.0
4020,2025-03-11 07:00:00,124.30666666666669,2.1200000000000045,0.0,32.0,106.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,43.95,0.0
4021,2025-03-11 07:15:00,127.13,-6.349999999999994,0.0,33.5,107.97333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.13,0.0
4022,2025-03-11 07:30:00,123.60333333333334,2.1200000000000045,0.0,33.166666666666664,106.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69333333333334,,,67.0,69.0,68.0,68.0,44.03,0.0
4023,2025-03-11 07:45:00,127.83666666666666,-4.22999999999999,0.0,33.333333333333336,109.07666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66666666666667,,,67.0,69.0,68.0,68.0,46.74999999999999,0.0
4024,2025-03-11 08:00:00,125.01666666666668,2.1200000000000045,0.0,34.0,106.53666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72000000000001,,,67.0,69.0,68.0,68.0,43.35,0.0
4025,2025-03-11 08:15:00,127.83666666666666,2.1200000000000045,0.0,33.333333333333336,108.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,44.69999999999999,0.0
4026,2025-03-11 08:30:00,125.71999999999998,-2.1199999999999903,0.0,34.666666666666664,108.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68,,,67.0,69.0,68.0,68.0,46.790000000000006,0.0
4027,2025-03-11 08:45:00,125.71999999999998,0.0,0.0,33.5,106.45333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77,,,67.0,69.0,68.0,68.0,44.3,0.0
4028,2025-03-11 09:00:00,126.42333333333332,-4.22999999999999,0.0,33.333333333333336,109.14666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69,,,67.0,69.0,68.0,68.0,46.440000000000005,0.0
4029,2025-03-11 09:15:00,125.71999999999998,0.0,0.0,33.166666666666664,106.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,44.2,0.0
4030,2025-03-11 09:30:00,127.13,0.0,0.0,32.666666666666664,108.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,45.09,0.0
4031,2025-03-11 09:45:00,125.01333333333334,0.0,0.0,33.333333333333336,106.49,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69,,,67.0,69.0,68.0,68.0,45.72,0.0
4032,2025-03-11 10:00:00,127.13,0.0,0.0,31.83333333333333,109.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,44.00999999999999,0.0
4033,2025-03-11 10:15:00,127.83666666666666,0.0,0.0,31.33333333333333,108.66,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,44.58,0.0
4034,2025-03-11 10:30:00,125.71666666666664,0.0,0.0,31.0,108.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,44.5,0.0
4035,2025-03-11 10:45:00,125.01,-2.1199999999999903,0.0,31.0,109.95,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,44.97999999999999,0.0
4036,2025-03-11 11:00:00,124.30666666666669,-2.1199999999999903,0.0,33.0,106.03666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,44.31,0.0
4037,2025-03-11 11:15:00,126.42333333333332,-2.1199999999999903,0.0,33.166666666666664,109.30666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.49,0.0
4038,2025-03-11 11:30:00,125.01333333333334,0.0,0.0,33.333333333333336,105.84,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,43.8,0.0
4039,2025-03-11 11:45:00,128.54333333333332,-2.1199999999999903,0.0,33.333333333333336,108.44666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,44.690000000000005,0.0
4040,2025-03-11 12:00:00,127.13,0.0,0.0,32.5,108.90666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,45.11,0.0
4041,2025-03-11 12:15:00,125.71666666666664,0.0,0.0,32.0,108.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68,,,67.0,69.0,68.0,68.0,45.120000000000005,0.0
4042,2025-03-11 12:30:00,127.13,-2.1199999999999903,0.0,31.83333333333333,108.68,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,45.04,0.0
4043,2025-03-11 12:45:00,127.13,0.0,8.756666666666666,31.5,109.47333333333334,125.71666666666664,0.0,72.0,94.51333333333332,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,44.59,0.0
4044,2025-03-11 13:00:00,125.01333333333334,2.1199999999999903,20.536666666666665,34.166666666666664,103.11333333333334,125.01,0.0,72.0,86.08666666666666,70.0,0.0,70.0,72.0,72.49,,,67.0,69.0,68.0,68.0,43.36,0.0
4045,2025-03-11 13:15:00,128.54333333333332,2.1199999999999903,11.25,34.333333333333336,107.95333333333332,125.01,0.0,72.0,90.67333333333332,70.0,0.0,70.0,72.0,72.13666666666667,,,67.0,69.0,68.0,68.0,43.96,0.0
4046,2025-03-11 13:30:00,125.01,2.1199999999999903,8.88,35.0,104.96333333333332,125.01,0.0,72.0,91.81,70.0,0.0,70.0,72.0,72.03333333333333,,,67.0,69.0,68.0,68.0,43.63,0.0
4047,2025-03-11 13:45:00,126.42666666666666,0.0,5.593333333333334,33.333333333333336,107.03000000000002,125.01,0.0,72.0,93.78666666666668,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,43.66000000000001,0.0
4048,2025-03-11 14:00:00,125.01,-2.1099999999999994,12.323333333333332,35.166666666666664,102.96,125.01,0.0,72.0,89.57,70.0,0.0,70.0,72.0,72.13666666666667,,,67.0,69.0,68.0,68.0,45.23,0.0
4049,2025-03-11 14:15:00,127.13,0.0,7.316666666666666,35.666666666666664,103.22333333333334,125.01,0.0,72.0,92.38,70.0,0.0,70.0,72.0,71.96666666666665,,,67.0,69.0,68.0,68.0,44.35999999999999,0.0
4050,2025-03-11 14:30:00,127.13,4.239999999999995,2.3233333333333333,34.166666666666664,103.62,125.01,0.0,72.0,95.64,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,44.29999999999999,0.0
4051,2025-03-11 14:45:00,127.13,2.1199999999999903,0.15,34.0,103.64,125.01,0.0,72.0,97.92,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,44.6,0.0
4052,2025-03-11 15:00:00,127.83666666666666,2.1199999999999903,0.0,33.5,103.86666666666667,126.42333333333332,0.0,72.0,99.73,70.0,0.0,70.0,72.0,71.69,,,67.0,69.0,68.0,68.0,44.24,0.0
4053,2025-03-11 15:15:00,125.01,2.1200000000000045,0.0,33.0,104.61666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66666666666667,,,67.0,69.0,68.0,68.0,43.6,0.0
4054,2025-03-11 15:30:00,127.83666666666666,-2.1199999999999903,0.0,32.833333333333336,104.51666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,44.26,0.0
4055,2025-03-11 15:45:00,127.13,2.1200000000000045,0.0,32.5,104.75666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77666666666666,,,67.0,69.0,68.0,68.0,43.64,0.0
4056,2025-03-11 16:00:00,126.42333333333332,2.1200000000000045,0.0,32.166666666666664,104.83333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89333333333333,,,67.0,69.0,68.0,68.0,43.48,0.0
4057,2025-03-11 16:15:00,125.71666666666664,0.0,0.0,31.666666666666668,104.35,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,42.91,0.0
4058,2025-03-11 16:30:00,127.13,-2.1199999999999903,0.0,31.5,104.82333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,43.59,0.0
4059,2025-03-11 16:45:00,127.13,0.0,2.42,31.5,105.10333333333334,125.71666666666664,0.0,72.0,98.44,70.0,0.0,70.0,72.0,72.04,,,67.0,69.0,68.0,68.0,43.510000000000005,0.0
4060,2025-03-11 17:00:00,127.83666666666666,2.1199999999999903,4.036666666666666,31.166666666666668,105.2,125.01,0.0,72.0,97.18,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,43.36,0.0
4061,2025-03-11 17:15:00,125.71666666666664,4.239999999999995,6.683333333333334,30.666666666666668,105.42333333333332,125.01,0.0,72.0,95.26,70.0,0.0,70.0,72.0,72.13666666666667,,,67.0,69.0,68.0,68.0,43.05,0.0
4062,2025-03-11 17:30:00,125.01333333333334,0.0,6.739999999999999,31.666666666666668,105.67333333333332,125.01,0.0,72.0,94.8,70.0,0.0,70.0,72.0,72.10333333333334,,,67.0,69.0,68.0,68.0,43.13999999999999,0.0
4063,2025-03-11 17:45:00,127.13,-2.1099999999999994,10.87,32.5,105.51666666666668,125.01,0.0,72.0,91.95333333333332,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,43.53,0.0
4064,2025-03-11 18:00:00,127.83666666666666,2.1199999999999903,18.043333333333333,31.666666666666668,103.79666666666668,125.01,0.0,72.0,86.67999999999999,70.0,0.0,70.0,72.0,72.33999999999999,,,67.0,69.0,68.0,68.0,41.94,0.0
4065,2025-03-11 18:15:00,127.13,2.1199999999999903,17.95,30.83333333333333,103.76,125.01,0.0,72.0,85.85000000000001,70.0,0.0,70.0,72.0,72.27333333333333,,,67.0,69.0,68.0,68.0,40.59,0.0
4066,2025-03-11 18:30:00,126.42333333333332,2.1199999999999903,28.41,30.166666666666668,101.08333333333331,125.01,0.0,72.0,78.37666666666667,70.0,0.0,70.0,72.0,72.49333333333334,,,67.0,69.0,68.0,68.0,40.63999999999999,0.0
4067,2025-03-11 18:45:00,127.13,2.1199999999999903,32.00666666666667,29.5,99.56666666666666,125.01,0.0,72.0,74.70666666666666,70.0,0.0,70.0,72.0,72.47333333333334,,,67.0,69.0,68.0,68.0,37.17999999999999,0.0
4068,2025-03-11 19:00:00,126.42333333333332,2.1199999999999903,32.553333333333335,29.166666666666668,99.07,125.01,0.0,72.0,73.04,70.0,0.0,70.0,72.0,72.41333333333334,,,67.0,69.0,68.0,68.0,35.540000000000006,0.0
4069,2025-03-11 19:15:00,125.01,,41.086666666666666,29.166666666666668,96.65666666666668,125.01,0.0,72.0,66.44,70.0,0.0,70.0,72.0,72.55666666666667,,,67.0,69.0,68.0,68.0,,
4070,2025-03-11 19:30:00,127.13,0.0,49.47,28.33333333333333,92.40333333333332,125.01,0.0,72.0,59.48666666666667,70.0,0.0,70.0,72.0,72.66000000000001,,,67.0,69.0,68.0,68.0,31.04,0.0
4071,2025-03-11 19:45:00,126.42333333333332,2.1199999999999903,58.403333333333336,27.666666666666668,87.86,125.01,0.0,72.0,51.96333333333334,70.0,0.0,70.0,72.0,72.76333333333334,,,67.0,69.0,68.0,68.0,27.58,0.0
4072,2025-03-11 20:00:00,124.30666666666669,2.1199999999999903,66.75666666666667,27.5,83.44666666666667,125.01,0.0,72.0,44.57666666666668,70.0,0.0,70.0,72.0,72.83666666666667,,,67.0,69.0,68.0,68.0,22.43,0.0
4073,2025-03-11 20:15:00,124.31,-2.1099999999999994,76.92666666666666,27.5,77.99,125.01,0.0,72.0,35.809999999999995,70.0,0.0,70.0,72.0,72.94333333333334,,,67.0,69.0,68.0,68.0,17.519999999999996,0.0
4074,2025-03-11 20:30:00,122.19333333333334,-2.1099999999999994,84.60333333333334,28.33333333333333,73.92666666666666,125.01,0.0,72.0,28.296666666666667,70.0,0.0,70.0,72.0,72.95666666666666,,,67.0,69.0,68.0,68.0,12.620000000000005,0.0
4075,2025-03-11 20:45:00,235.9,-2.1099999999999994,89.71333333333332,43.16666666666666,65.17666666666666,235.1966666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.89999999999999,,,67.0,69.0,68.0,68.0,8.530000000000001,0.0
4076,2025-03-11 21:00:00,223.8933333333333,0.0,81.89999999999999,41.333333333333336,64.96,223.89333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.49666666666667,,,67.0,69.0,68.0,68.0,1.259999999999991,0.0
4077,2025-03-11 21:15:00,221.0666666666667,2.119999999999976,78.69,42.16666666666666,64.98333333333333,221.0666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.31333333333333,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
4078,2025-03-11 21:30:00,216.83,0.0,75.67333333333333,42.16666666666666,64.98,216.83,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.16000000000001,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
4079,2025-03-11 21:45:00,213.3033333333333,-2.1200000000000045,71.75,41.66666666666666,65.01,212.59666666666664,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,1.009999999999998,0.0
4080,2025-03-11 22:00:00,208.35666666666663,2.119999999999976,68.15333333333334,42.0,64.99333333333333,208.35666666666668,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,1.0700000000000005,0.0
4081,2025-03-11 22:15:00,201.99666666666667,-2.1200000000000045,63.333333333333336,41.16666666666666,64.92333333333333,201.99666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,1.1799999999999926,0.0
4082,2025-03-11 22:30:00,196.35,0.0,58.870000000000005,40.833333333333336,64.73666666666666,196.35,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.72666666666667,,,67.0,69.0,68.0,68.0,1.25,0.0
4083,2025-03-11 22:45:00,189.9933333333333,0.0,52.79,39.333333333333336,64.62666666666667,189.28666666666663,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.62333333333333,,,67.0,69.0,68.0,68.0,1.3200000000000005,0.0
4084,2025-03-11 23:00:00,180.81000000000003,2.1200000000000045,46.35999999999999,38.333333333333336,64.42333333333333,180.81000000000003,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
4085,2025-03-11 23:15:00,171.63,-2.1200000000000045,38.27,36.66666666666666,64.20666666666666,170.92333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.39666666666666,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
4086,2025-03-11 23:30:00,158.91333333333333,0.0,26.736666666666665,34.833333333333336,63.93,156.79666666666665,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.21,,,67.0,69.0,68.0,68.0,1.3799999999999957,0.0
4087,2025-03-11 23:45:00,135.60666666666663,2.1200000000000045,14.066666666666668,31.166666666666668,65.69,132.78,0.0,72.0,14.603333333333332,70.0,0.0,70.0,72.0,71.01333333333334,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
4088,2025-03-12 00:00:00,125.01,0.0,4.376666666666666,29.666666666666668,71.28666666666668,125.01,0.0,72.0,28.653333333333336,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
4089,2025-03-12 00:15:00,125.01,0.0,1.5766666666666669,29.166666666666668,73.43666666666667,125.01,0.0,72.0,33.24666666666666,70.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,11.199999999999996,0.0
4090,2025-03-12 00:30:00,125.71666666666664,0.0,0.0,28.5,75.21666666666667,125.01,0.0,72.0,37.36,70.0,0.0,70.0,72.0,71.20333333333333,,,67.0,69.0,68.0,68.0,13.910000000000004,0.0
4091,2025-03-12 00:45:00,125.01,2.1199999999999903,0.0,28.0,79.47,125.01,0.0,72.0,44.68333333333334,70.0,0.0,70.0,72.0,71.12666666666667,,,67.0,69.0,68.0,68.0,16.520000000000003,0.0
4092,2025-03-12 01:00:00,124.31,0.0,0.0,28.5,86.29333333333334,125.01,0.0,72.0,55.72,70.0,0.0,70.0,72.0,70.93333333333334,,,67.0,69.0,68.0,68.0,21.97,0.0
4093,2025-03-12 01:15:00,124.31,-2.1099999999999994,0.0,29.83333333333333,93.85333333333334,125.01,0.0,72.0,68.47666666666667,70.0,0.0,70.0,72.0,70.74333333333334,,,67.0,69.0,68.0,68.0,30.520000000000003,0.0
4094,2025-03-12 01:30:00,122.90000000000002,-2.1099999999999994,0.0,30.5,99.62666666666668,125.01,0.0,72.0,79.69,70.0,0.0,70.0,72.0,70.66,,,67.0,69.0,68.0,68.0,37.0,0.0
4095,2025-03-12 01:45:00,125.71666666666664,-2.1099999999999994,0.0,31.166666666666668,103.37,125.01,0.0,72.0,89.90333333333335,70.0,0.0,70.0,72.0,70.64333333333333,,,67.0,69.0,68.0,68.0,41.11,0.0
4096,2025-03-12 02:00:00,124.30666666666669,0.0,0.0,31.5,104.36666666666667,126.42333333333332,0.0,72.0,98.69,70.0,0.0,70.0,72.0,70.63,,,67.0,69.0,68.0,68.0,44.69,0.0
4097,2025-03-12 02:15:00,127.13,-2.1199999999999903,0.0,31.5,104.08,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,44.620000000000005,0.0
4098,2025-03-12 02:30:00,125.71666666666664,0.0,0.0,31.83333333333333,103.86333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,44.64,0.0
4099,2025-03-12 02:45:00,125.71666666666664,0.0,0.0,32.0,103.83,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.77333333333333,,,67.0,69.0,68.0,68.0,44.49,0.0
4100,2025-03-12 03:00:00,125.01333333333334,-2.1199999999999903,0.0,32.5,103.92333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,45.06,0.0
4101,2025-03-12 03:15:00,125.71666666666664,-4.22999999999999,0.0,32.5,103.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.83333333333333,,,67.0,69.0,68.0,68.0,44.940000000000005,0.0
4102,2025-03-12 03:30:00,125.71666666666664,0.0,0.0,32.5,103.7,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.91333333333334,,,67.0,69.0,68.0,68.0,45.04,0.0
4103,2025-03-12 03:45:00,125.01333333333334,-2.1199999999999903,0.0,32.333333333333336,103.66333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,45.35000000000001,0.0
4104,2025-03-12 04:00:00,125.71999999999998,0.0,0.0,32.0,104.89,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,45.01,0.0
4105,2025-03-12 04:15:00,126.42666666666666,-4.22999999999999,0.0,31.33333333333333,107.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.11333333333333,,,67.0,69.0,68.0,68.0,44.67,0.0
4106,2025-03-12 04:30:00,125.71999999999998,-4.22999999999999,0.0,32.5,103.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,46.01,0.0
4107,2025-03-12 04:45:00,127.13,0.0,0.0,32.333333333333336,108.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,45.08,0.0
4108,2025-03-12 05:00:00,125.71666666666664,2.1200000000000045,0.0,31.5,104.93666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.36999999999999,,,67.0,69.0,68.0,68.0,43.72000000000001,0.0
4109,2025-03-12 05:15:00,126.42666666666666,-2.1199999999999903,0.0,31.5,108.12666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41333333333334,,,67.0,69.0,68.0,68.0,47.48,0.0
4110,2025-03-12 05:30:00,124.30666666666669,0.0,0.0,32.0,104.89,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46666666666667,,,67.0,69.0,68.0,68.0,45.51,0.0
