,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4111,2025-03-12 05:45:00,125.72,-2.1199999999999903,0.0,31.33333333333333,108.24,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.45666666666666,,,67.0,69.0,68.0,68.0,44.34,0.0
4112,2025-03-12 06:00:00,125.01333333333334,-2.1199999999999903,0.0,32.5,106.15666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47333333333334,,,67.0,69.0,68.0,68.0,45.540000000000006,0.0
4113,2025-03-12 06:15:00,126.42333333333332,0.0,0.0,31.166666666666668,106.22333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56333333333333,,,67.0,69.0,68.0,68.0,44.010000000000005,0.0
4114,2025-03-12 06:30:00,125.71666666666664,-2.1199999999999903,0.0,31.83333333333333,107.95666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,45.88,0.0
4115,2025-03-12 06:45:00,125.71999999999998,0.0,0.0,30.83333333333333,105.58333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60000000000001,,,67.0,69.0,68.0,68.0,44.1,0.0
4116,2025-03-12 07:00:00,127.13,-4.22999999999999,0.0,31.33333333333333,109.62666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,45.84,0.0
4117,2025-03-12 07:15:00,125.71666666666664,2.1200000000000045,0.0,31.33333333333333,105.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,44.05000000000001,0.0
4118,2025-03-12 07:30:00,127.83666666666666,-2.1199999999999903,0.0,30.83333333333333,107.9,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,43.84,0.0
4119,2025-03-12 07:45:00,127.13,0.0,0.0,31.33333333333333,106.25666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,45.37,0.0
4120,2025-03-12 08:00:00,125.71666666666664,4.240000000000009,0.0,30.166666666666668,107.82,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66000000000001,,,67.0,69.0,68.0,68.0,43.86,0.0
4121,2025-03-12 08:15:00,125.71666666666664,-2.1199999999999903,0.0,31.666666666666668,107.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,45.44,0.0
4122,2025-03-12 08:30:00,127.13,0.0,0.0,30.33333333333333,106.86,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,44.05999999999999,0.0
4123,2025-03-12 08:45:00,125.71999999999998,-2.1199999999999903,0.0,31.666666666666668,107.69,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63,,,67.0,69.0,68.0,68.0,45.8,0.0
4124,2025-03-12 09:00:00,125.72,0.0,0.0,30.83333333333333,106.24,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66666666666667,,,67.0,69.0,68.0,68.0,44.00999999999999,0.0
4125,2025-03-12 09:15:00,126.42333333333332,-4.22999999999999,0.0,31.33333333333333,110.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63666666666667,,,67.0,69.0,68.0,68.0,45.12,0.0
4126,2025-03-12 09:30:00,125.01333333333334,-2.1199999999999903,0.0,30.83333333333333,105.76,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72333333333334,,,67.0,69.0,68.0,68.0,44.05999999999999,0.0
4127,2025-03-12 09:45:00,127.13,-4.22999999999999,0.0,31.166666666666668,110.28000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666667,,,67.0,69.0,68.0,68.0,44.21,0.0
4128,2025-03-12 10:00:00,125.01333333333334,0.0,0.0,31.166666666666668,105.13666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72000000000001,,,67.0,69.0,68.0,68.0,44.35000000000001,0.0
4129,2025-03-12 10:15:00,127.83666666666666,-4.22999999999999,0.0,31.0,108.36333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,43.75999999999999,0.0
4130,2025-03-12 10:30:00,126.42333333333332,2.1200000000000045,0.0,31.33333333333333,104.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,43.83,0.0
4131,2025-03-12 10:45:00,127.13,-2.1199999999999903,0.0,31.0,107.97333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,44.0,0.0
4132,2025-03-12 11:00:00,125.71666666666664,0.0,0.0,31.5,106.08,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65333333333332,,,67.0,69.0,68.0,68.0,45.120000000000005,0.0
4133,2025-03-12 11:15:00,127.13,0.0,0.0,30.5,107.45,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66666666666667,,,67.0,69.0,68.0,68.0,44.10000000000001,0.0
4134,2025-03-12 11:30:00,126.42666666666666,0.0,0.0,31.666666666666668,107.37,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,45.43,0.0
4135,2025-03-12 11:45:00,125.71999999999998,2.1200000000000045,0.0,30.666666666666668,105.55666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,43.89,0.0
4136,2025-03-12 12:00:00,127.83666666666666,-4.22999999999999,0.0,31.5,106.55,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60333333333334,,,67.0,69.0,68.0,68.0,45.05,0.0
4137,2025-03-12 12:15:00,124.30666666666669,2.1200000000000045,0.0,31.166666666666668,103.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,44.370000000000005,0.0
4138,2025-03-12 12:30:00,124.30666666666669,-2.1199999999999903,0.0,32.0,103.13333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,68.0,68.0,44.9,0.0
4139,2025-03-12 12:45:00,125.01333333333334,-4.22999999999999,0.0,32.5,103.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.43666666666667,,,67.0,69.0,68.0,68.0,44.92999999999999,0.0
4140,2025-03-12 13:00:00,127.83666666666666,0.0,0.0,32.166666666666664,102.79666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46,,,67.0,69.0,68.0,68.0,44.46,0.0
4141,2025-03-12 13:15:00,128.54333333333332,0.0,0.0,31.33333333333333,102.78333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,43.94,0.0
4142,2025-03-12 13:30:00,127.83666666666666,2.1200000000000045,0.0,30.5,103.25,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,43.76,0.0
4143,2025-03-12 13:45:00,125.71666666666664,2.1200000000000045,0.0,30.5,103.81333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.55333333333334,,,67.0,69.0,68.0,68.0,43.66,0.0
4144,2025-03-12 14:00:00,126.42333333333332,-2.1199999999999903,0.0,30.5,104.23666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,43.96,0.0
4145,2025-03-12 14:15:00,126.42333333333332,-2.1199999999999903,0.0,30.5,104.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,43.69,0.0
4146,2025-03-12 14:30:00,125.71666666666664,-2.1199999999999903,0.0,30.5,104.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,43.34,0.0
4147,2025-03-12 14:45:00,125.71666666666664,-2.1199999999999903,0.0,30.5,104.85333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,43.74999999999999,0.0
4148,2025-03-12 15:00:00,127.13,-2.1199999999999903,0.0,30.5,105.18333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,43.58,0.0
4149,2025-03-12 15:15:00,126.42333333333332,0.0,0.0,30.5,105.53666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,43.63,0.0
4150,2025-03-12 15:30:00,127.13,0.0,1.43,30.166666666666668,105.35333333333334,125.71666666666664,0.0,72.0,99.10666666666668,70.0,0.0,70.0,72.0,72.01333333333334,,,67.0,69.0,68.0,68.0,43.33,0.0
4151,2025-03-12 15:45:00,127.83666666666666,2.1199999999999903,5.646666666666666,29.666666666666668,105.42,125.01,0.0,72.0,96.32666666666668,70.0,0.0,70.0,72.0,72.13666666666667,,,67.0,69.0,68.0,68.0,42.830000000000005,0.0
4152,2025-03-12 16:00:00,126.42333333333332,2.1199999999999903,13.646666666666668,29.5,105.22666666666667,125.01,0.0,72.0,90.8,70.0,0.0,70.0,72.0,72.32000000000001,,,67.0,69.0,68.0,68.0,42.84,0.0
4153,2025-03-12 16:15:00,126.42333333333332,2.1199999999999903,18.37,29.5,104.66,125.01,0.0,72.0,86.85666666666667,70.0,0.0,70.0,72.0,72.38,,,67.0,69.0,68.0,68.0,41.60000000000001,0.0
4154,2025-03-12 16:30:00,125.71999999999998,0.0,24.723333333333333,29.166666666666668,103.15,125.01,0.0,72.0,81.79666666666667,70.0,0.0,70.0,72.0,72.48666666666666,,,67.0,69.0,68.0,68.0,41.02,0.0
4155,2025-03-12 16:45:00,167.39,2.1199999999999903,49.46333333333333,35.5,76.48333333333333,167.39,0.0,72.0,23.45,70.0,0.0,70.0,72.0,73.05333333333334,,,67.0,69.0,68.0,68.0,37.96,0.0
4156,2025-03-12 17:00:00,191.40666666666667,0.0,54.18333333333334,38.66666666666666,64.31333333333333,189.9933333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.93666666666667,,,67.0,69.0,68.0,68.0,1.5800000000000054,0.0
4157,2025-03-12 17:15:00,182.22,2.1200000000000045,48.553333333333335,37.0,64.60333333333334,183.63333333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.60333333333334,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
4158,2025-03-12 17:30:00,179.4,-2.1200000000000045,44.31333333333333,36.0,64.86,177.98666666666668,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
4159,2025-03-12 17:45:00,170.21666666666667,4.240000000000009,38.07333333333333,34.5,65.05333333333334,170.92333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.11666666666666,,,67.0,69.0,68.0,68.0,1.029999999999994,0.0
4160,2025-03-12 18:00:00,165.26999999999998,0.0,32.64333333333334,33.166666666666664,65.02999999999999,163.85666666666663,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.0,0.0
4161,2025-03-12 18:15:00,155.38666666666666,0.0,25.066666666666663,31.666666666666668,65.02999999999999,155.38666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,1.1699999999999946,0.0
4162,2025-03-12 18:30:00,147.61333333333334,2.1200000000000045,16.333333333333332,30.166666666666668,61.01333333333333,144.08333333333334,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.55,,,67.0,69.0,68.0,68.0,1.1299999999999957,0.0
4163,2025-03-12 18:45:00,127.13333333333334,6.349999999999994,2.5733333333333333,28.666666666666668,58.35666666666666,127.83666666666666,0.0,72.0,7.023333333333333,70.0,0.0,70.0,72.0,71.15666666666667,,,67.0,69.0,68.0,68.0,2.449999999999996,0.0
4164,2025-03-12 19:00:00,124.30666666666669,-2.1099999999999994,0.0,28.5,64.55,125.01,0.0,72.0,25.986666666666668,70.0,0.0,70.0,72.0,70.93666666666667,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
4165,2025-03-12 19:15:00,123.60333333333334,0.0,0.0,28.5,69.23,125.01,0.0,72.0,35.833333333333336,70.0,0.0,70.0,72.0,70.85333333333334,,,67.0,69.0,68.0,68.0,11.190000000000005,0.0
4166,2025-03-12 19:30:00,124.30666666666669,-2.1099999999999994,0.0,28.5,73.74,125.01,0.0,72.0,43.26333333333333,70.0,0.0,70.0,72.0,70.90666666666668,,,67.0,69.0,68.0,68.0,17.279999999999994,0.0
4167,2025-03-12 19:45:00,124.30666666666669,0.0,0.0,28.5,77.03,125.01,0.0,72.0,47.89666666666667,70.0,0.0,70.0,72.0,71.05,,,67.0,69.0,68.0,68.0,20.7,0.0
4168,2025-03-12 20:00:00,125.71666666666664,-2.1099999999999994,0.0,28.33333333333333,79.05333333333334,125.01,0.0,72.0,51.21333333333333,70.0,0.0,70.0,72.0,71.20333333333333,,,67.0,69.0,68.0,68.0,23.81,0.0
4169,2025-03-12 20:15:00,127.13,0.0,0.0,28.0,82.23666666666666,125.01,0.0,72.0,56.446666666666665,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,25.47000000000001,0.0
4170,2025-03-12 20:30:00,126.42333333333332,2.1199999999999903,0.0,28.0,86.41333333333334,125.01,0.0,72.0,63.41,70.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,29.45,0.0
4171,2025-03-12 20:45:00,126.42333333333332,0.0,0.0,27.5,92.57666666666668,125.01,0.0,72.0,68.91666666666667,70.0,0.0,70.0,72.0,71.2,,,67.0,69.0,68.0,68.0,33.66,0.0
4172,2025-03-12 21:00:00,126.42333333333332,2.1199999999999903,0.0,26.5,98.02333333333333,125.01,0.0,72.0,72.06333333333333,70.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,34.10999999999999,0.0
4173,2025-03-12 21:15:00,127.13,0.0,0.0,25.83333333333333,97.94,125.01,0.0,72.0,70.84333333333333,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,35.059999999999995,0.0
4174,2025-03-12 21:30:00,125.71666666666664,2.1199999999999903,0.0,26.33333333333333,97.14,125.01,0.0,72.0,68.47,70.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,34.730000000000004,0.0
4175,2025-03-12 21:45:00,124.30666666666669,0.0,2.94,27.5,95.18333333333334,125.01,0.0,72.0,64.04333333333334,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,33.239999999999995,0.0
4176,2025-03-12 22:00:00,125.01333333333334,0.0,11.51,27.5,91.59666666666664,125.01,0.0,72.0,58.04333333333333,70.0,0.0,70.0,72.0,72.28333333333333,,,67.0,69.0,68.0,68.0,30.739999999999995,0.0
4177,2025-03-12 22:15:00,123.60333333333334,2.1199999999999903,20.046666666666667,27.5,87.29,125.01,0.0,72.0,51.78333333333333,70.0,0.0,70.0,72.0,72.45666666666666,,,67.0,69.0,68.0,68.0,26.68,0.0
4178,2025-03-12 22:30:00,124.30666666666669,0.0,29.33333333333333,27.666666666666668,82.73,125.01,0.0,72.0,44.52666666666666,70.0,0.0,70.0,72.0,72.60666666666667,,,67.0,69.0,68.0,68.0,22.520000000000003,0.0
4179,2025-03-12 22:45:00,123.60333333333334,0.0,37.52,28.0,78.26666666666667,125.01,0.0,72.0,37.60333333333333,70.0,0.0,70.0,72.0,72.70333333333333,,,67.0,69.0,68.0,68.0,17.730000000000004,0.0
4180,2025-03-12 23:00:00,124.30666666666669,0.0,49.93666666666667,28.0,72.75333333333333,125.01,0.0,72.0,27.69666666666667,70.0,0.0,70.0,72.0,72.89666666666666,,,67.0,69.0,68.0,68.0,13.400000000000006,0.0
4181,2025-03-12 23:15:00,124.30666666666669,0.0,58.123333333333335,28.0,68.72,125.01,0.0,72.0,19.97666666666667,70.0,0.0,70.0,72.0,72.92,,,67.0,69.0,68.0,68.0,8.139999999999993,0.0
4182,2025-03-12 23:30:00,125.01,-2.1099999999999994,56.98333333333333,27.666666666666668,67.49,125.01,0.0,72.0,18.09,70.0,0.0,70.0,72.0,72.71,,,67.0,69.0,68.0,68.0,5.679999999999993,0.0
4183,2025-03-12 23:45:00,125.01,0.0,53.56999999999999,26.5,67.31,125.01,0.0,72.0,18.343333333333334,70.0,0.0,70.0,72.0,72.46333333333334,,,67.0,69.0,68.0,68.0,5.429999999999993,0.0
4184,2025-03-13 00:00:00,126.42333333333332,0.0,48.16666666666666,26.33333333333333,67.77333333333333,125.01,0.0,72.0,20.516666666666666,70.0,0.0,70.0,72.0,72.22000000000001,,,67.0,69.0,68.0,68.0,6.009999999999991,0.0
4185,2025-03-13 00:15:00,125.01,2.1199999999999903,41.373333333333335,26.0,68.64666666666666,125.01,0.0,72.0,24.24,70.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,6.990000000000002,0.0
4186,2025-03-13 00:30:00,123.60333333333334,0.0,34.57666666666667,26.0,70.00666666666667,125.01,0.0,72.0,28.6,70.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,8.679999999999993,0.0
4187,2025-03-13 00:45:00,123.6,-2.1099999999999994,27.03,27.166666666666668,72.35666666666667,125.01,0.0,72.0,33.95333333333333,70.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,11.180000000000009,0.0
4188,2025-03-13 01:00:00,124.30666666666669,0.0,19.243333333333336,27.666666666666668,76.19,125.01,0.0,72.0,39.78666666666667,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,13.979999999999997,0.0
4189,2025-03-13 01:15:00,122.90000000000002,-2.1099999999999994,5.546666666666667,28.5,82.38,125.01,0.0,72.0,50.22333333333333,70.0,0.0,70.0,72.0,71.21666666666665,,,67.0,69.0,68.0,68.0,19.14,0.0
4190,2025-03-13 01:30:00,125.01333333333334,-2.1099999999999994,0.0,29.33333333333333,89.83333333333333,125.01,0.0,72.0,62.38666666666666,70.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,26.779999999999998,0.0
4191,2025-03-13 01:45:00,125.01,2.1199999999999903,0.0,29.5,96.14,125.01,0.0,72.0,73.64,70.0,0.0,70.0,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,33.95,0.0
4192,2025-03-13 02:00:00,125.71666666666664,0.0,0.0,29.83333333333333,100.15333333333332,125.01,0.0,72.0,83.0,70.0,0.0,70.0,72.0,70.79,,,67.0,69.0,68.0,68.0,38.6,0.0
4193,2025-03-13 02:15:00,122.89666666666666,2.1199999999999903,0.0,30.33333333333333,102.94333333333331,125.01,0.0,72.0,90.97,70.0,0.0,70.0,72.0,70.82666666666667,,,67.0,69.0,68.0,68.0,42.75,0.0
4194,2025-03-13 02:30:00,124.30666666666669,-4.230000000000004,0.0,30.666666666666668,103.78666666666668,125.71666666666664,0.0,72.0,96.76333333333332,70.0,0.0,70.0,72.0,70.89666666666666,,,67.0,69.0,68.0,68.0,44.85,0.0
4195,2025-03-13 02:45:00,124.30666666666669,-4.22999999999999,0.0,31.166666666666668,104.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.83,,,67.0,69.0,68.0,68.0,45.10999999999999,0.0
4196,2025-03-13 03:00:00,124.31,-2.1199999999999903,0.0,31.666666666666668,103.91666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.91000000000001,,,67.0,69.0,68.0,68.0,44.99,0.0
4197,2025-03-13 03:15:00,125.71666666666664,-4.22999999999999,0.0,32.0,103.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,45.18,0.0
4198,2025-03-13 03:30:00,127.13,-2.1199999999999903,0.0,32.0,103.29333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.03666666666668,,,67.0,69.0,68.0,68.0,44.99,0.0
4199,2025-03-13 03:45:00,127.13,2.1200000000000045,0.0,31.83333333333333,103.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.11,,,67.0,69.0,68.0,68.0,44.56999999999999,0.0
4200,2025-03-13 04:00:00,126.42333333333332,2.1200000000000045,0.0,30.0,102.96333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,44.81,0.0
4201,2025-03-13 04:15:00,125.01,-2.1199999999999903,0.0,30.0,103.18666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.2,,,67.0,69.0,68.0,68.0,44.88,0.0
4202,2025-03-13 04:30:00,127.13,-2.1199999999999903,0.0,31.0,103.15333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,44.88,0.0
4203,2025-03-13 04:45:00,127.13,0.0,0.0,31.5,102.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,44.760000000000005,0.0
4204,2025-03-13 05:00:00,126.42333333333332,0.0,0.0,31.166666666666668,102.96666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.31333333333333,,,67.0,69.0,68.0,68.0,44.67,0.0
4205,2025-03-13 05:15:00,127.13,-2.1199999999999903,0.0,30.5,102.85333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,44.85999999999999,0.0
4206,2025-03-13 05:30:00,125.71666666666664,0.0,0.0,30.83333333333333,105.46333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38666666666667,,,67.0,69.0,68.0,68.0,45.2,0.0
4207,2025-03-13 05:45:00,126.42333333333332,-2.1199999999999903,0.0,30.166666666666668,106.5,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57000000000001,,,67.0,69.0,68.0,68.0,44.00999999999999,0.0
4208,2025-03-13 06:00:00,126.42333333333332,-2.1199999999999903,0.0,31.5,103.58333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58333333333333,,,67.0,69.0,68.0,68.0,45.52,0.0
4209,2025-03-13 06:15:00,126.42333333333332,-2.1199999999999903,0.0,30.33333333333333,108.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,44.93,0.0
4210,2025-03-13 06:30:00,125.01,0.0,0.0,30.5,105.56666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,45.29,0.0
4211,2025-03-13 06:45:00,125.71999999999998,-2.1199999999999903,0.0,29.83333333333333,106.79,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,43.94999999999999,0.0
4212,2025-03-13 07:00:00,125.71999999999998,-4.22999999999999,0.0,31.5,106.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72,,,67.0,69.0,68.0,68.0,45.61999999999999,0.0
4213,2025-03-13 07:15:00,127.13,0.0,0.0,30.166666666666668,106.24,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,44.08,0.0
4214,2025-03-13 07:30:00,125.01333333333334,-2.1199999999999903,0.0,31.33333333333333,104.45,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,45.81000000000001,0.0
4215,2025-03-13 07:45:00,127.13,-2.1199999999999903,0.0,30.33333333333333,107.93,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73,,,67.0,69.0,68.0,68.0,45.63999999999999,0.0
4216,2025-03-13 08:00:00,126.42333333333332,0.0,0.0,30.33333333333333,105.30333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76333333333334,,,67.0,69.0,68.0,68.0,45.17999999999999,0.0
4217,2025-03-13 08:15:00,125.71999999999998,0.0,0.0,30.33333333333333,106.20333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75666666666666,,,67.0,69.0,68.0,68.0,43.88000000000001,0.0
4218,2025-03-13 08:30:00,126.42666666666666,-4.22999999999999,0.0,31.0,107.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,45.81,0.0
4219,2025-03-13 08:45:00,125.01333333333334,2.1200000000000045,0.0,30.5,105.65,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75666666666666,,,67.0,69.0,68.0,68.0,43.46,0.0
4220,2025-03-13 09:00:00,128.54333333333332,-4.22999999999999,0.0,30.166666666666668,107.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72666666666667,,,67.0,69.0,68.0,68.0,44.69,0.0
4221,2025-03-13 09:15:00,125.01333333333334,0.0,0.0,30.33333333333333,107.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72666666666667,,,67.0,69.0,68.0,68.0,45.16,0.0
4222,2025-03-13 09:30:00,126.42333333333332,0.0,0.0,30.0,105.62,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,43.7,0.0
4223,2025-03-13 09:45:00,126.42333333333332,-2.1199999999999903,0.0,30.666666666666668,107.30333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72,,,67.0,69.0,68.0,68.0,45.66,0.0
4224,2025-03-13 10:00:00,125.71666666666664,0.0,0.0,30.666666666666668,104.65666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,44.2,0.0
4225,2025-03-13 10:15:00,126.42333333333332,-2.1199999999999903,0.0,30.166666666666668,106.49,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.70666666666666,,,67.0,69.0,68.0,68.0,43.650000000000006,0.0
4226,2025-03-13 10:30:00,125.72,-2.1199999999999903,0.0,31.33333333333333,105.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67666666666666,,,67.0,69.0,68.0,68.0,44.7,0.0
4227,2025-03-13 10:45:00,126.42666666666666,2.1200000000000045,0.0,29.83333333333333,105.86666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73,,,67.0,69.0,68.0,68.0,43.400000000000006,0.0
4228,2025-03-13 11:00:00,125.01,-4.22999999999999,0.0,31.33333333333333,107.67666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65333333333334,,,67.0,69.0,68.0,68.0,45.53000000000001,0.0
4229,2025-03-13 11:15:00,125.01333333333334,-2.1199999999999903,0.0,30.5,104.35,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,43.02,0.0
4230,2025-03-13 11:30:00,125.71666666666664,-2.1199999999999903,0.0,32.0,103.11,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61666666666667,,,67.0,69.0,68.0,68.0,45.3,0.0
4231,2025-03-13 11:45:00,126.42333333333332,-2.1199999999999903,0.0,31.5,104.52666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,44.7,0.0
4232,2025-03-13 12:00:00,126.42333333333332,-2.1199999999999903,0.0,30.166666666666668,106.54666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.70333333333333,,,67.0,69.0,68.0,68.0,43.74000000000001,0.0
4233,2025-03-13 12:15:00,127.13,-2.1199999999999903,0.0,31.33333333333333,107.37666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69333333333334,,,67.0,69.0,68.0,68.0,45.11,0.0
4234,2025-03-13 12:30:00,126.42666666666666,2.1200000000000045,0.0,30.33333333333333,105.40666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,43.36,0.0
4235,2025-03-13 12:45:00,127.83666666666666,-4.22999999999999,0.0,30.83333333333333,107.97666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,45.53999999999999,0.0
4236,2025-03-13 13:00:00,126.42333333333332,2.1200000000000045,0.0,30.666666666666668,103.08333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,44.02,0.0
4237,2025-03-13 13:15:00,125.71666666666664,0.0,0.0,31.0,107.26666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71666666666665,,,67.0,69.0,68.0,68.0,44.83,0.0
4238,2025-03-13 13:30:00,125.71666666666664,-2.1199999999999903,0.0,30.0,104.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,43.010000000000005,0.0
4239,2025-03-13 13:45:00,127.13,-2.1199999999999903,0.0,31.33333333333333,102.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,44.53,0.0
4240,2025-03-13 14:00:00,127.13,0.0,0.0,30.33333333333333,103.23333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,43.970000000000006,0.0
4241,2025-03-13 14:15:00,125.01333333333334,0.0,0.0,30.0,103.89666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,43.62,0.0
4242,2025-03-13 14:30:00,126.42333333333332,-4.22999999999999,0.0,30.0,104.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,44.05,0.0
4243,2025-03-13 14:45:00,125.01,0.0,0.0,30.166666666666668,104.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,43.88999999999999,0.0
4244,2025-03-13 15:00:00,124.30666666666669,-2.1199999999999903,0.0,31.166666666666668,104.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,43.74,0.0
4245,2025-03-13 15:15:00,128.54333333333332,-2.1199999999999903,1.05,30.166666666666668,104.66666666666669,125.71666666666664,0.0,72.0,99.34333333333332,70.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,42.95,0.0
4246,2025-03-13 15:30:00,126.42333333333332,2.1199999999999903,4.736666666666666,29.33333333333333,104.82333333333334,125.01,0.0,72.0,96.90333333333336,70.0,0.0,70.0,72.0,72.11333333333333,,,67.0,69.0,68.0,68.0,42.93000000000001,0.0
4247,2025-03-13 15:45:00,127.13,0.0,9.563333333333334,29.0,104.99333333333334,125.01,0.0,72.0,93.48,70.0,0.0,70.0,72.0,72.21666666666667,,,67.0,69.0,68.0,68.0,43.09,0.0
4248,2025-03-13 16:00:00,125.71666666666664,2.1199999999999903,12.65,29.0,104.48333333333332,125.01,0.0,72.0,90.88333333333333,70.0,0.0,70.0,72.0,72.25333333333333,,,67.0,69.0,68.0,68.0,43.15,0.0
4249,2025-03-13 16:15:00,127.13,0.0,18.56,29.0,102.71,125.01,0.0,72.0,86.37666666666667,70.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,42.46,0.0
4250,2025-03-13 16:30:00,125.71666666666664,2.1199999999999903,22.52333333333333,28.666666666666668,101.84666666666668,125.01,0.0,72.0,82.85000000000001,70.0,0.0,70.0,72.0,72.38333333333334,,,67.0,69.0,68.0,68.0,40.39000000000001,0.0
4251,2025-03-13 16:45:00,125.71666666666664,0.0,29.093333333333334,28.5,100.08666666666666,125.01,0.0,72.0,77.57333333333334,70.0,0.0,70.0,72.0,72.49,,,67.0,69.0,68.0,68.0,39.28,0.0
4252,2025-03-13 17:00:00,125.71666666666664,0.0,36.9,28.5,98.11,125.01,0.0,72.0,71.24666666666667,70.0,0.0,70.0,72.0,72.59666666666666,,,67.0,69.0,68.0,68.0,36.79,0.0
4253,2025-03-13 17:15:00,125.71666666666664,2.1199999999999903,44.03333333333333,28.5,95.30333333333334,125.01,0.0,72.0,64.97666666666667,70.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,34.42,0.0
4254,2025-03-13 17:30:00,125.01,0.0,52.43333333333334,28.0,91.31666666666666,125.01,0.0,72.0,57.79666666666666,70.0,0.0,70.0,72.0,72.76666666666667,,,67.0,69.0,68.0,68.0,30.92,0.0
4255,2025-03-13 17:45:00,127.13,0.0,61.85333333333333,28.0,86.36,125.01,0.0,72.0,49.64666666666667,70.0,0.0,70.0,72.0,72.85666666666667,,,67.0,69.0,68.0,68.0,26.109999999999992,0.0
4256,2025-03-13 18:00:00,131.37,4.239999999999995,71.07666666666667,28.33333333333333,81.27666666666666,156.08666666666667,0.0,72.0,41.43,70.0,0.0,70.0,72.0,72.93666666666667,,,67.0,69.0,68.0,68.0,20.76,0.0
4257,2025-03-13 18:15:00,226.0133333333333,-78.39000000000001,82.38,42.16666666666666,65.24666666666667,225.30666666666664,0.0,72.0,0.0,70.0,0.0,70.0,72.0,73.04333333333334,,,67.0,69.0,68.0,68.0,15.930000000000009,0.0
4258,2025-03-13 18:30:00,224.6,4.240000000000009,81.82333333333334,40.833333333333336,65.11666666666667,223.89333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.8,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
4259,2025-03-13 18:45:00,222.48,2.119999999999976,80.11333333333333,40.333333333333336,65.3,222.48,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.59666666666666,,,67.0,69.0,68.0,68.0,0.9899999999999948,0.0
4260,2025-03-13 19:00:00,222.48,2.1200000000000045,80.85333333333334,40.5,65.63666666666667,223.8933333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.48666666666666,,,67.0,69.0,68.0,68.0,0.8599999999999994,0.0
4261,2025-03-13 19:15:00,222.48,-2.1200000000000045,79.32666666666667,39.833333333333336,65.13666666666667,221.7733333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.36,,,67.0,69.0,68.0,68.0,0.9299999999999926,0.0
4262,2025-03-13 19:30:00,219.6533333333333,2.1200000000000045,76.28,38.5,64.79666666666667,217.53666666666663,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.18666666666667,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
4263,2025-03-13 19:45:00,213.3033333333333,4.230000000000018,73.12,38.5,64.85666666666667,213.3033333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
4264,2025-03-13 20:00:00,209.77,0.0,68.78666666666668,37.5,64.79333333333334,208.35666666666668,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,1.0900000000000034,0.0
4265,2025-03-13 20:15:00,204.82333333333332,0.0,64.21,36.833333333333336,64.85,203.41,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.82333333333334,,,67.0,69.0,68.0,68.0,1.1800000000000068,0.0
4266,2025-03-13 20:30:00,198.47,0.0,60.35999999999999,36.16666666666666,64.60333333333334,198.46666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.75666666666666,,,67.0,69.0,68.0,68.0,1.1499999999999917,0.0
4267,2025-03-13 20:45:00,192.11333333333332,2.1200000000000045,54.24333333333333,35.0,63.91666666666666,190.7,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
4268,2025-03-13 21:00:00,181.51666666666665,0.0,45.69,33.333333333333336,62.946666666666665,180.10333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.47333333333334,,,67.0,69.0,68.0,68.0,1.3499999999999943,0.0
4269,2025-03-13 21:15:00,167.39,4.240000000000009,34.833333333333336,31.666666666666668,62.02333333333333,167.39,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.27333333333333,,,67.0,69.0,68.0,68.0,1.6800000000000068,0.0
4270,2025-03-13 21:30:00,145.49666666666667,0.0,21.33,28.666666666666668,63.53666666666667,144.08333333333334,0.0,72.0,7.163333333333333,70.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
4271,2025-03-13 21:45:00,125.71666666666664,0.0,11.7,26.0,68.38666666666667,125.01,0.0,72.0,25.64333333333333,70.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,68.0,68.0,6.060000000000002,0.0
4272,2025-03-13 22:00:00,123.60333333333334,0.0,4.17,27.666666666666668,67.74333333333333,125.01,0.0,72.0,33.22,70.0,0.0,70.0,72.0,70.98,,,67.0,69.0,68.0,68.0,10.700000000000005,0.0
4273,2025-03-13 22:15:00,123.60333333333334,-2.1099999999999994,0.0,29.666666666666668,73.22666666666667,125.01,0.0,72.0,42.083333333333336,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,15.68,0.0
4274,2025-03-13 22:30:00,124.30666666666669,-2.1099999999999994,0.0,30.0,78.3,125.01,0.0,72.0,49.32666666666668,70.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,20.6,0.0
4275,2025-03-13 22:45:00,123.60333333333334,0.0,0.0,30.0,84.16666666666667,125.01,0.0,72.0,58.79333333333333,70.0,0.0,70.0,72.0,70.87333333333333,,,67.0,69.0,68.0,68.0,25.28000000000001,0.0
4276,2025-03-13 23:00:00,124.30666666666669,0.0,0.0,30.0,90.15333333333336,125.01,0.0,72.0,68.86,70.0,0.0,70.0,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,32.510000000000005,0.0
4277,2025-03-13 23:15:00,126.42333333333332,0.0,0.0,30.0,94.11333333333334,125.01,0.0,72.0,79.22333333333334,70.0,0.0,70.0,72.0,70.74666666666667,,,67.0,69.0,68.0,68.0,37.68,0.0
4278,2025-03-13 23:30:00,125.71666666666664,2.1199999999999903,0.0,30.0,98.21,125.01,0.0,72.0,90.49333333333334,70.0,0.0,70.0,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,41.650000000000006,0.0
4279,2025-03-13 23:45:00,125.01333333333334,0.0,0.0,30.5,100.15,126.42333333333332,0.0,72.0,98.92666666666666,70.0,0.0,70.0,72.0,70.61666666666666,,,67.0,69.0,68.0,68.0,45.31,0.0
4280,2025-03-14 00:00:00,127.83666666666666,0.0,0.0,29.33333333333333,102.74,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.63666666666667,,,67.0,69.0,68.0,68.0,44.17,0.0
4281,2025-03-14 00:15:00,127.13,0.0,0.0,28.375,103.275,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.7825,,,67.0,69.0,68.0,68.0,44.34,0.0
4282,2025-03-14 00:30:00,125.01,0.0,0.0,28.0,103.65333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.84666666666666,,,67.0,69.0,68.0,68.0,44.07,0.0
4283,2025-03-14 00:45:00,125.71666666666664,-2.1199999999999903,0.0,28.0,104.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,44.58,0.0
4284,2025-03-14 01:00:00,124.30666666666669,0.0,0.0,28.0,104.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,44.19500000000001,0.0
4285,2025-03-14 01:15:00,125.71666666666664,-2.1199999999999903,0.0,28.166666666666668,104.38333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.03000000000002,,,67.0,69.0,68.0,68.0,44.385000000000005,0.0
4286,2025-03-14 01:30:00,125.01333333333334,-2.1199999999999903,0.0,30.0,104.07333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,44.86,0.0
4287,2025-03-14 01:45:00,125.01,0.0,0.0,30.0,104.09,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,44.45,0.0
4288,2025-03-14 02:00:00,125.01,-2.1199999999999903,0.0,30.166666666666668,103.94,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,44.565000000000005,0.0
4289,2025-03-14 02:15:00,126.42333333333332,-2.1199999999999903,0.0,30.5,103.94,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.12,,,67.0,69.0,68.0,68.0,44.38,0.0
4290,2025-03-14 02:30:00,125.01,-2.1199999999999903,0.0,30.5,104.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.2,,,67.0,69.0,68.0,68.0,44.39,0.0
4291,2025-03-14 02:45:00,125.71666666666664,-2.1199999999999903,0.0,30.5,103.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.14333333333333,,,67.0,69.0,68.0,68.0,44.61000000000001,0.0
4292,2025-03-14 03:00:00,126.42333333333332,-2.1199999999999903,0.0,30.5,103.58,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,68.0,68.0,44.73,0.0
4293,2025-03-14 03:15:00,125.01,0.0,0.0,30.5,103.35333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.2,,,67.0,69.0,68.0,68.0,44.95,0.0
4294,2025-03-14 03:30:00,126.42333333333332,-2.1199999999999903,0.0,30.5,103.23333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,68.0,68.0,44.83,0.0
4295,2025-03-14 03:45:00,125.71999999999998,0.0,0.0,30.83333333333333,103.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,68.0,68.0,44.76,0.0
4296,2025-03-14 04:00:00,126.42333333333332,0.0,0.0,31.0,103.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,68.0,68.0,44.95,0.0
4297,2025-03-14 04:15:00,125.71999999999998,0.0,0.0,31.0,103.83333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,44.71999999999999,0.0
4298,2025-03-14 04:30:00,127.13,-4.22999999999999,0.0,30.666666666666668,103.57,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,45.16,0.0
4299,2025-03-14 04:45:00,126.42333333333332,2.1200000000000045,0.0,29.5,103.39333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,44.69,0.0
4300,2025-03-14 05:00:00,127.13,0.0,0.0,29.5,103.67666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,44.815,0.0
4301,2025-03-14 05:15:00,126.42333333333332,0.0,0.0,29.666666666666668,103.67333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.25666666666666,,,67.0,69.0,68.0,68.0,45.665000000000006,0.0
4302,2025-03-14 05:30:00,126.42333333333332,0.0,0.0,29.5,103.73666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.32333333333334,,,67.0,69.0,68.0,68.0,45.13,0.0
4303,2025-03-14 05:45:00,126.42333333333332,0.0,0.0,29.5,103.91,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,45.61,0.0
4304,2025-03-14 06:00:00,127.13,0.0,0.0,29.5,103.83666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41333333333334,,,67.0,69.0,68.0,68.0,45.585,0.0
4305,2025-03-14 06:15:00,127.13,0.0,0.0,29.5,103.93333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,45.55000000000001,0.0
4306,2025-03-14 06:30:00,127.13,0.0,0.0,29.5,103.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,45.38,0.0
4307,2025-03-14 06:45:00,127.83666666666666,0.0,0.0,29.5,103.50333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,45.18000000000001,0.0
4308,2025-03-14 07:00:00,126.42333333333332,2.1200000000000045,0.0,29.5,103.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,45.16,0.0
4309,2025-03-14 07:15:00,126.42333333333332,0.0,0.0,29.5,109.30666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,45.44,0.0
4310,2025-03-14 07:30:00,125.01333333333334,0.0,0.0,29.83333333333333,103.63,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.7,,,67.0,69.0,68.0,68.0,45.035,0.0
4311,2025-03-14 07:45:00,126.42333333333332,-4.22999999999999,0.0,30.33333333333333,109.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,46.02499999999999,0.0
4312,2025-03-14 08:00:00,125.01333333333334,0.0,0.0,29.166666666666668,103.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,44.61,0.0
4313,2025-03-14 08:15:00,127.13,-4.22999999999999,0.0,29.5,109.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77666666666666,,,67.0,69.0,68.0,68.0,45.6,0.0
4314,2025-03-14 08:30:00,127.13,0.0,0.0,30.0,104.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.765,0.0
4315,2025-03-14 08:45:00,127.83666666666666,0.0,0.0,28.5,107.11333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,43.74,0.0
4316,2025-03-14 09:00:00,126.07,2.1200000000000045,0.0,30.5,106.145,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83500000000001,,,67.0,69.0,68.0,68.0,47.08500000000001,0.0
4317,2025-03-14 09:15:00,127.13,2.1200000000000045,0.0,28.166666666666668,105.71,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.87333333333333,,,67.0,69.0,68.0,68.0,47.08500000000001,0.0
4318,2025-03-14 09:30:00,126.42666666666666,2.1200000000000045,0.0,29.83333333333333,107.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75666666666666,,,67.0,69.0,68.0,68.0,45.36500000000001,0.0
4319,2025-03-14 09:45:00,125.71666666666664,2.1200000000000045,0.0,28.666666666666668,104.24,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,43.55000000000001,0.0
4320,2025-03-14 10:00:00,125.71666666666664,-2.1199999999999903,0.0,29.166666666666668,109.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72,,,67.0,69.0,68.0,68.0,45.36999999999999,0.0
4321,2025-03-14 10:15:00,125.71666666666664,-2.1199999999999903,0.0,29.5,103.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,43.455,0.0
4322,2025-03-14 10:30:00,127.13,-2.1199999999999903,0.0,28.5,109.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75,,,67.0,69.0,68.0,68.0,43.56999999999999,0.0
4323,2025-03-14 10:45:00,123.60333333333334,-2.1199999999999903,0.0,29.666666666666668,105.32,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75666666666666,,,67.0,69.0,68.0,68.0,44.775000000000006,0.0
4324,2025-03-14 11:00:00,127.13,-4.22999999999999,0.0,28.33333333333333,108.47666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,42.545,0.0
4325,2025-03-14 11:15:00,125.71999999999998,0.0,0.0,30.166666666666668,106.72333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71333333333332,,,67.0,69.0,68.0,68.0,47.275000000000006,0.0
4326,2025-03-14 11:30:00,126.42333333333332,-4.22999999999999,0.0,28.33333333333333,106.46,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,43.11500000000001,0.0
4327,2025-03-14 11:45:00,127.13,0.0,0.0,30.0,107.49666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67666666666668,,,67.0,69.0,68.0,68.0,46.41,0.0
4328,2025-03-14 12:00:00,126.42333333333332,2.1200000000000045,0.0,28.166666666666668,109.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,43.525000000000006,0.0
4329,2025-03-14 12:15:00,123.60333333333334,-2.1199999999999903,0.0,29.666666666666668,104.62333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72,,,67.0,69.0,68.0,68.0,46.28,0.0
4330,2025-03-14 12:30:00,127.83666666666666,-4.22999999999999,0.0,28.666666666666668,104.13,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,41.345,0.0
4331,2025-03-14 12:45:00,125.01333333333334,2.1200000000000045,0.0,30.5,102.02666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.56,,,67.0,69.0,68.0,68.0,44.855,0.0
4332,2025-03-14 13:00:00,127.13,0.0,0.0,30.666666666666668,101.45666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48,,,67.0,69.0,68.0,68.0,45.27,0.0
4333,2025-03-14 13:15:00,126.42333333333332,0.0,0.0,30.5,101.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,44.475,0.0
4334,2025-03-14 13:30:00,128.54333333333332,0.0,0.0,30.5,101.88666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,44.145,0.0
4335,2025-03-14 13:45:00,127.13,0.0,0.0,30.33333333333333,102.53666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60333333333334,,,67.0,69.0,68.0,68.0,44.2,0.0
4336,2025-03-14 14:00:00,127.13,0.0,0.0,30.0,103.06,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,43.885000000000005,0.0
4337,2025-03-14 14:15:00,126.42333333333332,0.0,0.0,30.0,103.28000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,43.80500000000001,0.0
4338,2025-03-14 14:30:00,127.13,0.0,0.0,30.0,103.51333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72666666666667,,,67.0,69.0,68.0,68.0,44.02000000000001,0.0
4339,2025-03-14 14:45:00,126.42333333333332,0.0,0.0,29.5,103.79,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,43.66999999999999,0.0
4340,2025-03-14 15:00:00,125.71666666666664,-2.1199999999999903,0.0,29.0,104.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,43.56,0.0
4341,2025-03-14 15:15:00,125.71666666666664,-2.1199999999999903,0.0,29.0,105.13666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89666666666666,,,67.0,69.0,68.0,68.0,43.575,0.0
4342,2025-03-14 15:30:00,126.42333333333332,0.0,0.11,29.0,102.97333333333334,126.42333333333332,0.0,72.0,99.93333333333334,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,43.52,0.0
4343,2025-03-14 15:45:00,124.30666666666669,0.0,0.0,30.166666666666668,99.43333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92999999999999,,,67.0,69.0,68.0,68.0,45.56999999999999,0.0
4344,2025-03-14 16:00:00,126.42333333333332,-2.1199999999999903,0.0,30.5,98.8,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.86666666666666,,,67.0,69.0,68.0,68.0,44.53,0.0
4345,2025-03-14 16:15:00,126.42333333333332,0.0,0.0,29.0,98.66666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,44.105,0.0
4346,2025-03-14 16:30:00,125.01,-2.1199999999999903,0.0,29.0,99.33333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85666666666667,,,67.0,69.0,68.0,68.0,44.23,0.0
4347,2025-03-14 16:45:00,123.60333333333334,-2.1199999999999903,0.0,30.33333333333333,100.04,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91000000000001,,,67.0,69.0,68.0,68.0,44.46,0.0
4348,2025-03-14 17:00:00,125.01,-2.1199999999999903,0.0,31.0,99.59333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,45.12,0.0
4349,2025-03-14 17:15:00,125.71999999999998,-2.1199999999999903,0.0,31.5,99.86333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,44.55,0.0
4350,2025-03-14 17:30:00,125.01,-4.22999999999999,0.0,31.5,100.15333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,44.75500000000001,0.0
4351,2025-03-14 17:45:00,126.42333333333332,-2.1199999999999903,3.3633333333333333,31.5,100.29333333333334,125.01,0.0,72.0,97.86333333333334,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,44.5,0.0
4352,2025-03-14 18:00:00,127.13,2.1199999999999903,6.566666666666666,29.83333333333333,99.97666666666667,125.01,0.0,72.0,95.6,70.0,0.0,70.0,72.0,72.14999999999999,,,67.0,69.0,68.0,68.0,44.785,0.0
4353,2025-03-14 18:15:00,126.42333333333332,4.239999999999995,10.273333333333332,29.5,100.47333333333334,125.01,0.0,72.0,92.77,70.0,0.0,70.0,72.0,72.21666666666667,,,67.0,69.0,68.0,68.0,43.85,0.0
4354,2025-03-14 18:30:00,127.83666666666666,2.1199999999999903,13.076666666666668,29.5,99.9,125.01,0.0,72.0,90.30666666666669,70.0,0.0,70.0,72.0,72.23666666666666,,,67.0,69.0,68.0,68.0,44.12500000000001,0.0
4355,2025-03-14 18:45:00,127.13,2.1199999999999903,16.23,29.5,98.99,125.01,0.0,72.0,87.63333333333333,70.0,0.0,70.0,72.0,72.27333333333333,,,67.0,69.0,68.0,68.0,43.505,0.0
4356,2025-03-14 19:00:00,127.83666666666666,2.1199999999999903,20.91,29.5,97.50333333333332,125.01,0.0,72.0,83.83666666666666,70.0,0.0,70.0,72.0,72.34666666666668,,,67.0,69.0,68.0,68.0,43.14999999999999,0.0
4357,2025-03-14 19:15:00,127.83666666666666,4.239999999999995,24.38,29.5,96.40333333333336,125.01,0.0,72.0,80.64333333333333,70.0,0.0,70.0,72.0,72.36666666666667,,,67.0,69.0,68.0,68.0,41.225,0.0
4358,2025-03-14 19:30:00,127.13,2.1199999999999903,28.406666666666663,28.666666666666668,95.02333333333333,125.01,0.0,72.0,77.07666666666667,70.0,0.0,70.0,72.0,72.39,,,67.0,69.0,68.0,68.0,40.045,0.0
4359,2025-03-14 19:45:00,125.71666666666664,2.1199999999999903,34.526666666666664,28.5,93.09333333333332,125.01,0.0,72.0,72.07000000000001,70.0,0.0,70.0,72.0,72.47333333333334,,,67.0,69.0,68.0,68.0,38.830000000000005,0.0
4360,2025-03-14 20:00:00,126.42333333333332,0.0,36.93,28.5,91.74666666666668,125.01,0.0,72.0,69.13666666666667,70.0,0.0,70.0,72.0,72.44666666666667,,,67.0,69.0,68.0,68.0,36.91,0.0
4361,2025-03-14 20:15:00,126.42333333333332,0.0,42.56666666666667,28.5,89.26333333333334,125.01,0.0,72.0,64.31,70.0,0.0,70.0,72.0,72.51333333333334,,,67.0,69.0,68.0,68.0,35.785,0.0
4362,2025-03-14 20:30:00,125.01,0.0,47.053333333333335,28.5,86.37666666666667,125.01,0.0,72.0,60.04333333333333,70.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,33.15500000000001,0.0
4363,2025-03-14 20:45:00,125.01333333333334,0.0,50.88,28.5,83.66666666666667,125.01,0.0,72.0,56.19333333333333,70.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,30.554999999999996,0.0
4364,2025-03-14 21:00:00,126.42333333333332,-2.1099999999999994,54.98333333333333,28.33333333333333,81.00666666666666,125.01,0.0,72.0,52.083333333333336,70.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,27.945000000000007,0.0
4365,2025-03-14 21:15:00,125.71666666666664,2.1199999999999903,58.870000000000005,28.0,78.47,125.01,0.0,72.0,48.196666666666665,70.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,25.16,0.0
4366,2025-03-14 21:30:00,125.71666666666664,0.0,65.99,28.0,74.57,125.01,0.0,72.0,42.24,70.0,0.0,70.0,72.0,72.60666666666667,,,67.0,69.0,68.0,68.0,22.904999999999998,0.0
4367,2025-03-14 21:45:00,125.71666666666664,0.0,74.57333333333334,27.5,69.65666666666667,125.01,0.0,72.0,34.99666666666666,70.0,0.0,70.0,72.0,72.70333333333333,,,67.0,69.0,68.0,68.0,18.919999999999995,0.0
4368,2025-03-14 22:00:00,123.60333333333334,0.0,74.29333333333334,27.5,68.19,125.01,0.0,72.0,33.23666666666667,70.0,0.0,70.0,72.0,72.55666666666666,,,67.0,69.0,68.0,68.0,14.325000000000005,0.0
4369,2025-03-14 22:15:00,122.90000000000002,-2.1099999999999994,70.54333333333334,27.5,68.27,125.01,0.0,72.0,34.09,70.0,0.0,70.0,72.0,72.33666666666666,,,67.0,69.0,68.0,68.0,13.934999999999995,0.0
4370,2025-03-14 22:30:00,124.30666666666669,-2.1099999999999994,65.65333333333332,27.5,69.53666666666668,125.01,0.0,72.0,36.28,70.0,0.0,70.0,72.0,72.13,,,67.0,69.0,68.0,68.0,14.025,0.0
4371,2025-03-14 22:45:00,122.90000000000002,-2.1099999999999994,61.03666666666667,28.666666666666668,71.25,125.01,0.0,72.0,38.836666666666666,70.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,15.420000000000002,0.0
4372,2025-03-14 23:00:00,124.30666666666669,-2.1099999999999994,57.00666666666666,29.5,72.77,125.01,0.0,72.0,41.43,70.0,0.0,70.0,72.0,71.87333333333333,,,67.0,69.0,68.0,68.0,17.549999999999997,0.0
