,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4373,2025-03-14 23:15:00,125.01,0.0,53.49,29.666666666666668,74.54,125.01,0.0,72.0,44.02666666666666,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,18.724999999999994,0.0
4374,2025-03-14 23:30:00,125.71666666666664,0.0,51.67,30.0,75.61,125.01,0.0,72.0,45.69,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,20.735,0.0
4375,2025-03-14 23:45:00,124.30666666666669,2.1199999999999903,43.99,30.0,78.81,125.01,0.0,72.0,51.07,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,22.03500000000001,0.0
4376,2025-03-15 00:00:00,123.60333333333334,-2.1099999999999994,31.703333333333333,30.5,84.58333333333333,125.01,0.0,72.0,59.92333333333334,70.0,0.0,70.0,72.0,71.34666666666666,,,67.0,69.0,68.0,68.0,25.69,0.0
4377,2025-03-15 00:15:00,125.01333333333334,-2.1099999999999994,19.563333333333333,30.5,90.05,125.01,0.0,72.0,69.38666666666667,70.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,31.915,0.0
4378,2025-03-15 00:30:00,124.30666666666669,0.0,6.830000000000001,31.0,94.61,125.01,0.0,72.0,79.84333333333332,70.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,68.0,68.0,37.290000000000006,0.0
4379,2025-03-15 00:45:00,124.30666666666669,0.0,0.2433333333333333,31.33333333333333,98.02333333333333,125.01,0.0,72.0,88.33,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,42.23,0.0
4380,2025-03-15 01:00:00,125.71666666666664,0.0,0.0,31.5,99.46666666666664,125.01,0.0,72.0,96.55666666666669,70.0,0.0,70.0,72.0,70.93,,,67.0,69.0,68.0,68.0,45.38,0.0
4381,2025-03-15 01:15:00,125.71666666666664,2.1199999999999903,0.0,32.0,99.27666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,46.675,0.0
4382,2025-03-15 01:30:00,125.71666666666664,0.0,0.0,32.0,99.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,46.81,0.0
4383,2025-03-15 01:45:00,125.71666666666664,-2.1199999999999903,0.0,32.0,99.38333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.01666666666667,,,67.0,69.0,68.0,68.0,46.505,0.0
4384,2025-03-15 02:00:00,125.01,-2.1199999999999903,0.0,32.0,99.0,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,46.870000000000005,0.0
4385,2025-03-15 02:15:00,125.71666666666664,-2.1199999999999903,0.0,32.0,99.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,46.60999999999999,0.0
4386,2025-03-15 02:30:00,124.30666666666669,-2.1199999999999903,0.0,32.0,99.17333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17,,,67.0,69.0,68.0,68.0,46.54,0.0
4387,2025-03-15 02:45:00,125.01,-4.22999999999999,0.0,32.0,99.12333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,46.715,0.0
4388,2025-03-15 03:00:00,127.13,-2.1199999999999903,0.0,32.0,99.20333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,46.745000000000005,0.0
4389,2025-03-15 03:15:00,126.42333333333332,0.0,0.0,32.0,99.13666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33333333333333,,,67.0,69.0,68.0,68.0,46.77,0.0
4390,2025-03-15 03:30:00,125.71666666666664,-2.1199999999999903,0.0,32.166666666666664,99.41666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,46.645,0.0
4391,2025-03-15 03:45:00,124.30666666666669,-2.1199999999999903,0.0,32.5,99.33,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.17,0.0
4392,2025-03-15 04:00:00,125.01,-2.1199999999999903,0.0,32.666666666666664,99.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.42,,,67.0,69.0,68.0,68.0,47.095,0.0
4393,2025-03-15 04:15:00,127.13,-2.1199999999999903,0.0,33.0,99.31,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.25500000000001,0.0
4394,2025-03-15 04:30:00,125.71666666666664,0.0,0.0,33.0,99.40333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,47.0,0.0
4395,2025-03-15 04:45:00,126.42333333333332,-2.1199999999999903,0.0,33.0,99.39666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,46.925,0.0
4396,2025-03-15 05:00:00,125.01,-2.1199999999999903,0.0,33.0,99.62666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,46.97,0.0
4397,2025-03-15 05:15:00,125.71999999999998,-2.1199999999999903,0.0,33.0,99.75333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.55666666666667,,,67.0,69.0,68.0,68.0,47.25999999999999,0.0
4398,2025-03-15 05:30:00,125.01,0.0,0.0,33.333333333333336,99.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,47.19,0.0
4399,2025-03-15 05:45:00,125.01,-2.1199999999999903,0.0,33.833333333333336,99.84666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,47.62500000000001,0.0
4400,2025-03-15 06:00:00,125.01,-2.1199999999999903,0.0,35.333333333333336,100.20333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,47.815,0.0
4401,2025-03-15 06:15:00,125.71666666666664,-2.1199999999999903,0.0,37.16666666666666,100.61333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,48.175,0.0
4402,2025-03-15 06:30:00,129.25,0.0,0.0,32.333333333333336,104.35,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,47.58,0.0
4403,2025-03-15 06:45:00,125.71666666666664,2.1200000000000045,0.41,30.666666666666668,105.25,126.42333333333332,0.0,72.0,99.75,70.0,0.0,70.0,72.0,71.95666666666666,,,67.0,69.0,68.0,68.0,45.77,0.0
4404,2025-03-15 07:00:00,127.13,0.0,3.986666666666667,30.33333333333333,105.57666666666668,125.01,0.0,72.0,97.42,70.0,0.0,70.0,72.0,72.09333333333333,,,67.0,69.0,68.0,68.0,45.645,0.0
4405,2025-03-15 07:15:00,126.42333333333332,4.239999999999995,9.13,30.0,105.52,125.01,0.0,72.0,93.81333333333332,70.0,0.0,70.0,72.0,72.20333333333333,,,67.0,69.0,68.0,68.0,45.63000000000001,0.0
4406,2025-03-15 07:30:00,126.42333333333332,2.1199999999999903,11.606666666666667,30.0,105.46333333333332,125.01,0.0,72.0,91.62333333333332,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,45.815,0.0
4407,2025-03-15 07:45:00,125.71666666666664,2.1199999999999903,14.65,30.0,104.87,125.01,0.0,72.0,89.04,70.0,0.0,70.0,72.0,72.26,,,67.0,69.0,68.0,68.0,45.615,0.0
4408,2025-03-15 08:00:00,126.42333333333332,0.0,18.933333333333334,30.0,103.18333333333334,125.01,0.0,72.0,85.57,70.0,0.0,70.0,72.0,72.32666666666667,,,67.0,69.0,68.0,68.0,45.015,0.0
4409,2025-03-15 08:15:00,125.01,0.0,22.313333333333333,30.0,101.54,125.01,0.0,72.0,82.41666666666667,70.0,0.0,70.0,72.0,72.35333333333334,,,67.0,69.0,68.0,68.0,42.95,0.0
4410,2025-03-15 08:30:00,123.60333333333334,0.0,17.746666666666666,36.0,98.46333333333332,125.01,0.0,72.0,84.29,70.0,0.0,70.0,72.0,72.14,,,67.0,69.0,68.0,68.0,43.435,0.0
4411,2025-03-15 08:45:00,125.01333333333334,-2.1099999999999994,13.173333333333334,38.0,98.88333333333333,125.01,0.0,72.0,86.8,70.0,0.0,70.0,72.0,71.97666666666667,,,67.0,69.0,68.0,68.0,45.205,0.0
4412,2025-03-15 09:00:00,125.01,2.1199999999999903,10.336666666666666,38.333333333333336,99.84666666666664,125.01,0.0,72.0,88.63333333333333,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,45.94500000000001,0.0
4413,2025-03-15 09:15:00,125.01,0.0,5.743333333333333,38.833333333333336,101.31666666666666,125.01,0.0,72.0,91.79666666666668,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.16,0.0
4414,2025-03-15 09:30:00,125.01333333333334,0.0,4.363333333333333,39.0,101.47333333333334,125.01,0.0,72.0,93.18,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.925,0.0
4415,2025-03-15 09:45:00,127.13,2.1199999999999903,2.94,38.5,101.11333333333334,125.01,0.0,72.0,94.58666666666666,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.97,0.0
4416,2025-03-15 10:00:00,127.13,4.239999999999995,1.4533333333333334,35.166666666666664,100.20666666666666,125.01,0.0,72.0,96.03,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.465,0.0
4417,2025-03-15 10:15:00,127.13,2.1199999999999903,0.22,33.166666666666664,100.25,125.01,0.0,72.0,97.43333333333334,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.17,0.0
4418,2025-03-15 10:30:00,127.83666666666666,2.1199999999999903,0.0,33.0,100.13666666666666,125.01,0.0,72.0,98.79666666666668,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.43000000000001,0.0
4419,2025-03-15 10:45:00,125.71666666666664,2.1199999999999903,0.0,33.0,100.69333333333331,126.42333333333332,0.0,72.0,99.9,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.99,0.0
4420,2025-03-15 11:00:00,126.42333333333332,-2.1199999999999903,0.0,33.0,100.51333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.43000000000001,0.0
4421,2025-03-15 11:15:00,125.01,0.0,0.0,33.0,100.43666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,47.25,0.0
4422,2025-03-15 11:30:00,125.71666666666664,-2.1199999999999903,0.0,34.166666666666664,100.03000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,47.235,0.0
4423,2025-03-15 11:45:00,126.42333333333332,0.0,0.0,34.666666666666664,99.63666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.85,0.0
4424,2025-03-15 12:00:00,127.13,-2.1199999999999903,0.0,34.5,99.87,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.155,0.0
4425,2025-03-15 12:15:00,126.42333333333332,0.0,0.0,34.0,100.00333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72666666666667,,,67.0,69.0,68.0,68.0,47.43000000000001,0.0
4426,2025-03-15 12:30:00,127.13,-2.1199999999999903,0.0,33.833333333333336,100.29666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71666666666665,,,67.0,69.0,68.0,68.0,47.24,0.0
4427,2025-03-15 12:45:00,127.13,0.0,0.0,33.5,100.07,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.69666666666666,,,67.0,69.0,68.0,68.0,47.52,0.0
4428,2025-03-15 13:00:00,127.13,0.0,0.0,33.166666666666664,100.30666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.92,0.0
4429,2025-03-15 13:15:00,126.42333333333332,0.0,0.0,33.0,100.44666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,46.755,0.0
4430,2025-03-15 13:30:00,127.13,-2.1199999999999903,0.0,33.0,100.58666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,46.965,0.0
4431,2025-03-15 13:45:00,127.13,0.0,0.0,33.0,100.61666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,47.095,0.0
4432,2025-03-15 14:00:00,127.83666666666666,0.0,0.0,33.0,100.61,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91000000000001,,,67.0,69.0,68.0,68.0,46.635,0.0
4433,2025-03-15 14:15:00,126.42333333333332,0.0,0.0,33.0,100.80666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,46.85,0.0
4434,2025-03-15 14:30:00,127.13,-2.1199999999999903,1.9633333333333336,32.5,100.43666666666668,125.01,0.0,72.0,98.76,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,46.905,0.0
4435,2025-03-15 14:45:00,127.83666666666666,2.1199999999999903,4.68,32.5,100.49666666666668,125.01,0.0,72.0,96.87,70.0,0.0,70.0,72.0,72.10000000000001,,,67.0,69.0,68.0,68.0,46.395,0.0
4436,2025-03-15 15:00:00,127.13,2.1199999999999903,8.92,32.5,100.73,125.01,0.0,72.0,93.82,70.0,0.0,70.0,72.0,72.19,,,67.0,69.0,68.0,68.0,46.470000000000006,0.0
4437,2025-03-15 15:15:00,127.13,0.0,11.78,32.0,100.39333333333332,125.01,0.0,72.0,91.42666666666668,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,46.775000000000006,0.0
4438,2025-03-15 15:30:00,126.42333333333332,2.1199999999999903,14.016666666666666,32.0,99.58333333333331,125.01,0.0,72.0,89.33333333333333,70.0,0.0,70.0,72.0,72.24333333333334,,,67.0,69.0,68.0,68.0,46.185,0.0
4439,2025-03-15 15:45:00,126.42333333333332,2.1199999999999903,15.443333333333332,32.0,99.01,125.01,0.0,72.0,87.75333333333333,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,45.41,0.0
4440,2025-03-15 16:00:00,124.30666666666669,2.1199999999999903,16.97,32.0,98.49333333333334,125.01,0.0,72.0,86.13,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,45.05999999999999,0.0
4441,2025-03-15 16:15:00,123.60333333333334,-2.1099999999999994,17.7,33.666666666666664,98.25333333333332,125.01,0.0,72.0,85.02666666666666,70.0,0.0,70.0,72.0,72.18333333333334,,,67.0,69.0,68.0,68.0,44.825,0.0
4442,2025-03-15 16:30:00,125.71666666666664,-2.1099999999999994,15.06,34.666666666666664,98.65,125.01,0.0,72.0,86.19333333333333,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,45.2,0.0
4443,2025-03-15 16:45:00,124.31,2.1199999999999903,14.35,38.0,98.87666666666668,125.01,0.0,72.0,86.38666666666667,70.0,0.0,70.0,72.0,72.04,,,67.0,69.0,68.0,68.0,45.6,0.0
4444,2025-03-15 17:00:00,125.71666666666664,-2.1099999999999994,10.76,37.5,99.13333333333333,125.01,0.0,72.0,88.56,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,47.165000000000006,0.0
4445,2025-03-15 17:15:00,125.71666666666664,0.0,8.74,37.0,100.10666666666668,125.01,0.0,72.0,89.98666666666666,70.0,0.0,70.0,72.0,71.89999999999999,,,67.0,69.0,68.0,68.0,46.94500000000001,0.0
4446,2025-03-15 17:30:00,123.6,2.1199999999999903,4.69,38.5,100.95,125.01,0.0,72.0,92.86333333333332,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.120000000000005,0.0
4447,2025-03-15 17:45:00,125.71999999999998,0.0,3.15,39.333333333333336,100.63,125.01,0.0,72.0,94.32666666666668,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.565000000000005,0.0
4448,2025-03-15 18:00:00,125.71666666666664,2.1199999999999903,0.5133333333333333,39.333333333333336,100.92666666666666,125.01,0.0,72.0,96.53000000000002,70.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,48.67000000000001,0.0
4449,2025-03-15 18:15:00,127.83666666666666,0.0,0.0,35.833333333333336,103.35666666666668,125.01,0.0,72.0,97.63666666666666,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,49.53,0.0
4450,2025-03-15 18:30:00,127.83666666666666,4.239999999999995,3.0933333333333333,33.5,103.75333333333332,125.01,0.0,72.0,96.02,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,46.845,0.0
4451,2025-03-15 18:45:00,127.13,2.1199999999999903,4.573333333333333,32.666666666666664,104.25666666666666,125.01,0.0,72.0,95.27,70.0,0.0,70.0,72.0,71.97666666666667,,,67.0,69.0,68.0,68.0,46.425,0.0
4452,2025-03-15 19:00:00,126.42333333333332,2.1199999999999903,8.426666666666668,32.0,104.66,125.01,0.0,72.0,92.79,70.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,46.665,0.0
4453,2025-03-15 19:15:00,127.13,2.1199999999999903,10.023333333333332,32.0,104.67666666666666,125.01,0.0,72.0,91.54333333333334,70.0,0.0,70.0,72.0,72.10666666666667,,,67.0,69.0,68.0,68.0,46.45,0.0
4454,2025-03-15 19:30:00,126.42333333333332,2.1199999999999903,14.273333333333332,31.5,103.62,125.01,0.0,72.0,88.46666666666665,70.0,0.0,70.0,72.0,72.19333333333333,,,67.0,69.0,68.0,68.0,46.265,0.0
4455,2025-03-15 19:45:00,125.71666666666664,0.0,17.043333333333333,31.5,103.10666666666668,125.01,0.0,72.0,86.14333333333333,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,45.275000000000006,0.0
4456,2025-03-15 20:00:00,125.01,2.1199999999999903,18.946666666666665,31.5,102.15666666666668,125.01,0.0,72.0,84.28,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,44.13,0.0
4457,2025-03-15 20:15:00,125.71666666666664,0.0,20.75333333333333,31.5,101.67666666666666,125.01,0.0,72.0,82.45333333333333,70.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,43.355,0.0
4458,2025-03-15 20:30:00,125.01,0.0,22.05666666666667,31.166666666666668,101.01333333333334,125.01,0.0,72.0,80.94333333333333,70.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,42.815,0.0
4459,2025-03-15 20:45:00,125.71666666666664,0.0,19.83666666666667,31.0,101.43666666666668,125.01,0.0,72.0,81.75,70.0,0.0,70.0,72.0,72.11333333333333,,,67.0,69.0,68.0,68.0,42.2,0.0
4460,2025-03-15 21:00:00,125.01,0.0,17.596666666666668,31.0,101.81,125.01,0.0,72.0,82.87333333333333,70.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,42.89999999999999,0.0
4461,2025-03-15 21:15:00,125.71666666666664,0.0,15.603333333333332,31.0,102.36333333333334,125.01,0.0,72.0,84.05666666666667,70.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,43.095,0.0
4462,2025-03-15 21:30:00,125.01,2.1199999999999903,14.166666666666666,31.0,102.95666666666666,125.01,0.0,72.0,85.05333333333334,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,43.595,0.0
4463,2025-03-15 21:45:00,125.01,0.0,10.406666666666666,31.0,103.59666666666668,125.01,0.0,72.0,87.58666666666666,70.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,44.085,0.0
4464,2025-03-15 22:00:00,125.01333333333334,0.0,7.739999999999999,32.5,104.44333333333331,125.01,0.0,72.0,89.71666666666665,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,44.85000000000001,0.0
4465,2025-03-15 22:15:00,125.71666666666664,0.0,4.796666666666667,33.0,104.96,125.01,0.0,72.0,92.09333333333332,70.0,0.0,70.0,72.0,71.75666666666667,,,67.0,69.0,68.0,68.0,45.9,0.0
4466,2025-03-15 22:30:00,124.30666666666669,0.0,0.2299999999999999,33.0,105.11,125.01,0.0,72.0,96.02666666666666,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,46.46,0.0
4467,2025-03-15 22:45:00,125.01,0.0,0.0,33.0,104.77333333333333,125.01,0.0,72.0,98.60333333333334,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,46.435,0.0
4468,2025-03-15 23:00:00,125.01,0.0,0.0,33.333333333333336,105.19333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,46.63,0.0
4469,2025-03-15 23:15:00,125.71666666666664,-2.1199999999999903,0.0,33.5,104.95333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,47.115,0.0
4470,2025-03-15 23:30:00,125.71999999999998,-2.1199999999999903,0.0,33.5,104.97333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,46.690000000000005,0.0
4471,2025-03-15 23:45:00,126.42333333333332,-4.22999999999999,0.0,33.5,104.83333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71333333333332,,,67.0,69.0,68.0,68.0,46.68,0.0
4472,2025-03-16 00:00:00,126.42333333333332,-2.1199999999999903,0.0,33.5,104.88666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,46.53999999999999,0.0
4473,2025-03-16 00:15:00,125.01,0.0,0.0,33.5,104.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,46.81,0.0
4474,2025-03-16 00:30:00,125.01,-2.1199999999999903,0.0,33.833333333333336,105.09,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,46.85,0.0
4475,2025-03-16 00:45:00,124.30666666666669,-2.1199999999999903,0.0,35.166666666666664,105.53666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,47.005,0.0
4476,2025-03-16 01:00:00,125.01333333333334,-2.1199999999999903,0.0,37.833333333333336,105.99666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.73,0.0
4477,2025-03-16 01:15:00,125.01,-2.1199999999999903,0.0,38.0,105.655,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.535,0.0
4478,2025-03-16 01:30:00,125.01333333333334,-2.1199999999999903,0.0,38.833333333333336,105.93,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.535,0.0
4479,2025-03-16 01:45:00,126.42333333333332,-2.1199999999999903,0.0,39.0,105.55333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.7,0.0
4480,2025-03-16 02:00:00,125.71666666666664,0.0,0.0,39.0,105.69666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.25,0.0
4481,2025-03-16 02:15:00,125.71666666666664,0.0,0.0,39.0,105.86666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.175,0.0
4482,2025-03-16 02:30:00,125.71666666666664,-2.1199999999999903,0.0,39.0,106.04666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,48.47500000000001,0.0
4483,2025-03-16 02:45:00,125.71666666666664,0.0,0.0,39.0,106.06333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,48.575,0.0
4484,2025-03-16 03:00:00,125.71666666666664,-2.1199999999999903,0.0,39.0,106.12333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.87333333333333,,,67.0,69.0,68.0,68.0,48.72,0.0
4485,2025-03-16 03:15:00,125.71666666666664,0.0,0.0,39.0,105.95666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,48.38,0.0
4486,2025-03-16 03:30:00,126.42333333333332,0.0,0.0,39.0,106.19666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89666666666666,,,67.0,69.0,68.0,68.0,48.27,0.0
4487,2025-03-16 03:45:00,125.71666666666664,0.0,0.0,39.0,106.15333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,48.645,0.0
4488,2025-03-16 04:00:00,127.13,-2.1199999999999903,0.0,38.66666666666666,106.07,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89666666666666,,,67.0,69.0,68.0,68.0,48.845,0.0
4489,2025-03-16 04:15:00,126.42333333333332,2.1200000000000045,0.0,38.5,106.16666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91,,,67.0,69.0,68.0,68.0,48.225,0.0
4490,2025-03-16 04:30:00,127.13,0.0,0.0,38.5,106.17666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,48.705000000000005,0.0
4491,2025-03-16 04:45:00,125.01,0.0,0.0,38.833333333333336,106.24333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,48.655,0.0
4492,2025-03-16 05:00:00,127.13,-2.1199999999999903,0.0,39.5,106.07,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,48.625,0.0
4493,2025-03-16 05:15:00,127.83666666666666,2.1200000000000045,0.0,39.0,106.18333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,48.74,0.0
4494,2025-03-16 05:30:00,127.13,0.0,0.0,37.66666666666666,106.20666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,48.74,0.0
4495,2025-03-16 05:45:00,125.71666666666664,0.0,0.0,37.5,106.77666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,48.495000000000005,0.0
4496,2025-03-16 06:00:00,126.42333333333332,-2.1199999999999903,0.0,38.0,106.8,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,49.07,0.0
4497,2025-03-16 06:15:00,127.13,0.0,0.0,38.0,106.65000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,48.76,0.0
4498,2025-03-16 06:30:00,125.71999999999998,-2.1199999999999903,0.0,38.0,106.72,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,48.66000000000001,0.0
4499,2025-03-16 06:45:00,127.83666666666666,0.0,0.0,39.5,107.06,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.95333333333333,,,67.0,69.0,68.0,68.0,48.495000000000005,0.0
4500,2025-03-16 07:00:00,125.72,0.0,0.1333333333333333,37.833333333333336,106.70333333333332,125.71666666666664,0.0,72.0,99.91,70.0,0.0,70.0,72.0,71.98666666666666,,,67.0,69.0,68.0,68.0,48.7,0.0
4501,2025-03-16 07:15:00,125.71666666666664,-4.22999999999999,0.6566666666666666,37.5,106.72666666666667,125.01,0.0,72.0,99.56333333333332,70.0,0.0,70.0,72.0,72.0,,,67.0,69.0,68.0,68.0,48.46,0.0
4502,2025-03-16 07:30:00,127.13,2.1199999999999903,1.7666666666666668,38.0,107.02666666666666,125.01,0.0,72.0,98.83333333333331,70.0,0.0,70.0,72.0,72.03333333333333,,,67.0,69.0,68.0,68.0,47.95,0.0
4503,2025-03-16 07:45:00,125.71666666666664,2.1199999999999903,2.6566666666666667,37.5,107.22666666666667,125.01,0.0,72.0,98.12666666666668,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,47.8,0.0
4504,2025-03-16 08:00:00,125.71999999999998,2.1199999999999903,2.93,38.66666666666666,107.55333333333331,125.01,0.0,72.0,97.81,70.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,48.21,0.0
4505,2025-03-16 08:15:00,126.42333333333332,2.1199999999999903,3.6533333333333338,38.16666666666666,107.36,125.01,0.0,72.0,97.17333333333332,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,48.905,0.0
4506,2025-03-16 08:30:00,127.13,2.1199999999999903,3.653333333333333,37.66666666666666,107.12,125.01,0.0,72.0,97.00666666666666,70.0,0.0,70.0,72.0,72.03666666666668,,,67.0,69.0,68.0,68.0,48.010000000000005,0.0
4507,2025-03-16 08:45:00,127.13,2.1199999999999903,1.41,37.5,106.83666666666666,125.01,0.0,72.0,98.31,70.0,0.0,70.0,72.0,71.97,,,67.0,69.0,68.0,68.0,47.94,0.0
4508,2025-03-16 09:00:00,124.30666666666669,2.1199999999999903,0.3633333333333333,38.0,107.26,125.01,0.0,72.0,99.05666666666669,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,48.15,0.0
4509,2025-03-16 09:15:00,127.13,-4.230000000000004,0.0033333333333333,38.0,106.83333333333331,125.01,0.0,72.0,99.54333333333334,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,49.075,0.0
4510,2025-03-16 09:30:00,127.83666666666666,4.239999999999995,0.0,37.5,106.68,126.42333333333332,0.0,72.0,99.99,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,48.06,0.0
4511,2025-03-16 09:45:00,126.42333333333332,0.0,0.0,37.333333333333336,106.48666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,48.655,0.0
4512,2025-03-16 10:00:00,125.01,-2.1199999999999903,0.0,38.16666666666666,106.88666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.86333333333333,,,67.0,69.0,68.0,68.0,48.69499999999999,0.0
4513,2025-03-16 10:15:00,123.60333333333334,-2.1199999999999903,0.0,38.5,106.70666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,48.765,0.0
4514,2025-03-16 10:30:00,125.71666666666664,-4.22999999999999,0.0,39.0,106.40333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,48.815,0.0
4515,2025-03-16 10:45:00,126.42666666666668,-2.1199999999999903,0.0,38.333333333333336,106.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,49.33500000000001,0.0
4516,2025-03-16 11:00:00,127.13,-2.1199999999999903,0.0,38.333333333333336,105.78333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,49.395,0.0
4517,2025-03-16 11:15:00,126.42333333333332,2.1200000000000045,0.0,37.16666666666666,105.41666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,48.66499999999999,0.0
4518,2025-03-16 11:30:00,125.01,0.0,0.0,37.0,105.81666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,48.325,0.0
4519,2025-03-16 11:45:00,125.72,-2.1199999999999903,0.0,38.333333333333336,105.17,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,49.395,0.0
4520,2025-03-16 12:00:00,125.01333333333334,-2.1199999999999903,0.0,38.5,104.91666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,49.2,0.0
4521,2025-03-16 12:15:00,127.13,-4.22999999999999,0.0,36.833333333333336,104.08,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.67666666666666,,,67.0,69.0,68.0,68.0,49.435,0.0
4522,2025-03-16 12:30:00,126.42333333333332,0.0,0.0,36.5,103.94333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,48.905,0.0
4523,2025-03-16 12:45:00,125.71666666666664,0.0,0.0,36.5,104.19333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,48.6,0.0
4524,2025-03-16 13:00:00,125.01,,0.0,38.0,103.49,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,,
4525,2025-03-16 13:15:00,127.83666666666666,-2.1199999999999903,0.0,37.333333333333336,102.80666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,48.085,0.0
4526,2025-03-16 13:30:00,127.83666666666666,2.1200000000000045,0.0,36.0,102.79,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,47.27000000000001,0.0
4527,2025-03-16 13:45:00,126.42666666666666,0.0,0.0,37.0,103.47333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,47.260000000000005,0.0
4528,2025-03-16 14:00:00,128.54333333333332,0.0,0.0,35.833333333333336,102.88,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,47.585,0.0
4529,2025-03-16 14:15:00,127.83666666666666,2.1200000000000045,0.0,35.333333333333336,103.10666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,47.205,0.0
4530,2025-03-16 14:30:00,127.83666666666666,2.1200000000000045,0.0,36.0,103.02,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.885,0.0
4531,2025-03-16 14:45:00,127.13,0.0,0.0,35.0,103.36,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.24,0.0
4532,2025-03-16 15:00:00,126.42333333333332,0.0,0.0,35.5,103.87666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,47.45500000000001,0.0
4533,2025-03-16 15:15:00,126.42333333333332,0.0,0.0,34.166666666666664,103.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,46.905,0.0
4534,2025-03-16 15:30:00,128.54333333333332,-2.1199999999999903,0.0,35.333333333333336,103.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,46.95,0.0
4535,2025-03-16 15:45:00,128.54333333333332,0.0,0.0,34.666666666666664,102.63333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90666666666667,,,67.0,69.0,68.0,68.0,47.395,0.0
4536,2025-03-16 16:00:00,126.42333333333332,0.0,0.0,34.166666666666664,102.41333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,46.885000000000005,0.0
4537,2025-03-16 16:15:00,124.30666666666669,-2.1199999999999903,0.0,35.0,102.77,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.75666666666666,,,67.0,69.0,68.0,68.0,47.28999999999999,0.0
4538,2025-03-16 16:30:00,127.13333333333333,-2.1199999999999903,0.0,36.0,101.93333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,48.45,0.0
4539,2025-03-16 16:45:00,128.54333333333332,2.1200000000000045,0.0,32.166666666666664,107.13333333333333,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,47.81999999999999,0.0
4540,2025-03-16 17:00:00,127.13,2.1200000000000045,0.0,29.83333333333333,109.62333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.77666666666666,,,67.0,69.0,68.0,68.0,45.945,0.0
4541,2025-03-16 17:15:00,127.13,0.0,0.0,29.0,109.69333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85666666666667,,,67.0,69.0,68.0,68.0,46.595,0.0
4542,2025-03-16 17:30:00,125.71999999999998,0.0,0.0,29.0,110.12,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,46.93000000000001,0.0
4543,2025-03-16 17:45:00,124.30666666666669,-4.22999999999999,0.0,29.0,110.11333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,46.73,0.0
4544,2025-03-16 18:00:00,125.01,-2.1199999999999903,0.0,30.33333333333333,110.46666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.82,,,67.0,69.0,68.0,68.0,46.845,0.0
4545,2025-03-16 18:15:00,124.30666666666669,-2.1199999999999903,0.0,31.33333333333333,110.71333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,47.49,0.0
4546,2025-03-16 18:30:00,125.71666666666664,-4.22999999999999,0.0,32.166666666666664,110.91,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,47.50999999999999,0.0
4547,2025-03-16 18:45:00,125.01333333333334,-2.1199999999999903,0.0,32.833333333333336,110.84333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,47.605,0.0
4548,2025-03-16 19:00:00,124.30666666666669,0.0,0.0,34.333333333333336,110.72666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89666666666666,,,67.0,69.0,68.0,68.0,47.815000000000005,0.0
4549,2025-03-16 19:15:00,126.42333333333332,-2.1199999999999903,0.0,33.166666666666664,110.30333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,47.55,0.0
4550,2025-03-16 19:30:00,126.42333333333332,0.0,0.0,32.666666666666664,110.6,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,47.735,0.0
4551,2025-03-16 19:45:00,127.13,-2.1199999999999903,0.0,33.666666666666664,110.84,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,47.755,0.0
4552,2025-03-16 20:00:00,127.83666666666666,0.0,0.0,33.5,110.86333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,47.845000000000006,0.0
4553,2025-03-16 20:15:00,127.83666666666666,0.0,0.7799999999999999,32.5,110.78000000000002,125.71666666666664,0.0,72.0,99.51666666666668,70.0,0.0,70.0,72.0,71.99666666666667,,,67.0,69.0,68.0,68.0,47.30499999999999,0.0
4554,2025-03-16 20:30:00,127.83666666666666,2.1199999999999903,2.5466666666666664,31.5,110.73333333333332,125.01,0.0,72.0,98.30666666666666,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,46.97,0.0
4555,2025-03-16 20:45:00,125.71666666666664,2.1199999999999903,3.0666666666666664,31.5,110.68666666666668,125.01,0.0,72.0,97.79333333333334,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,46.91,0.0
4556,2025-03-16 21:00:00,128.54333333333332,0.0,0.8433333333333333,33.666666666666664,110.63666666666666,125.01,0.0,72.0,99.08,70.0,0.0,70.0,72.0,71.97,,,67.0,69.0,68.0,68.0,47.11,0.0
4557,2025-03-16 21:15:00,127.13,4.239999999999995,0.0,32.166666666666664,109.62,126.42333333333332,0.0,72.0,99.96333333333332,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,47.645,0.0
4558,2025-03-16 21:30:00,126.42333333333332,0.0,0.0,31.5,109.82666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,47.52000000000001,0.0
4559,2025-03-16 21:45:00,126.42333333333332,-2.1199999999999903,0.0,33.5,109.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,47.79499999999999,0.0
4560,2025-03-16 22:00:00,126.42333333333332,-2.1199999999999903,0.0,32.833333333333336,109.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72000000000001,,,67.0,69.0,68.0,68.0,48.355,0.0
4561,2025-03-16 22:15:00,127.83666666666666,0.0,0.0,33.0,109.22666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,47.33,0.0
4562,2025-03-16 22:30:00,126.42333333333332,0.0,0.0,32.0,109.28666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,47.605,0.0
4563,2025-03-16 22:45:00,127.13,0.0,0.0,33.5,109.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,47.44,0.0
4564,2025-03-16 23:00:00,127.83666666666666,0.0,0.0,33.0,109.26,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,48.115,0.0
4565,2025-03-16 23:15:00,127.13,2.1200000000000045,0.0,32.5,109.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,47.07000000000001,0.0
4566,2025-03-16 23:30:00,127.13,-2.1199999999999903,0.0,33.166666666666664,108.91,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47333333333333,,,67.0,69.0,68.0,68.0,47.085,0.0
4567,2025-03-16 23:45:00,125.71999999999998,0.0,0.0,34.666666666666664,109.13666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,47.74499999999999,0.0
4568,2025-03-17 00:00:00,127.83666666666666,0.0,0.0,33.5,108.68666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.765,0.0
4569,2025-03-17 00:15:00,127.13,0.0,0.0,33.0,108.92,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.48,0.0
4570,2025-03-17 00:30:00,127.13,0.0,0.0,32.833333333333336,108.85333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.46666666666665,,,67.0,69.0,68.0,68.0,47.580000000000005,0.0
4571,2025-03-17 00:45:00,127.83666666666666,0.0,0.0,33.666666666666664,108.86333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,47.845,0.0
4572,2025-03-17 01:00:00,127.13,2.1200000000000045,0.0,32.833333333333336,108.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.45333333333333,,,67.0,69.0,68.0,68.0,47.86500000000001,0.0
4573,2025-03-17 01:15:00,125.71999999999998,0.0,0.0,32.666666666666664,108.26,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.40666666666667,,,67.0,69.0,68.0,68.0,47.125,0.0
4574,2025-03-17 01:30:00,127.83666666666666,2.1200000000000045,0.0,33.333333333333336,108.52666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.62499999999999,0.0
4575,2025-03-17 01:45:00,126.42333333333332,0.0,0.0,32.666666666666664,108.19666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.82000000000001,0.0
4576,2025-03-17 02:00:00,127.13,-2.1199999999999903,0.0,32.0,108.2,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,47.400000000000006,0.0
4577,2025-03-17 02:15:00,122.18666666666668,0.0,0.0,33.0,108.66,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.345,0.0
4578,2025-03-17 02:30:00,125.71666666666664,0.0,0.0,32.666666666666664,108.48333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.64999999999999,0.0
4579,2025-03-17 02:45:00,127.83666666666666,0.0,0.0,32.0,108.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.42666666666666,,,67.0,69.0,68.0,68.0,47.73499999999999,0.0
4580,2025-03-17 03:00:00,126.42666666666666,2.1200000000000045,0.0,33.333333333333336,108.44,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.515,0.0
4581,2025-03-17 03:15:00,128.54333333333332,2.1200000000000045,0.0,32.5,107.76333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,48.3,0.0
4582,2025-03-17 03:30:00,126.42333333333332,2.1200000000000045,0.0,32.5,107.92666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.74,0.0
4583,2025-03-17 03:45:00,126.42333333333332,-2.1199999999999903,0.0,33.5,107.99,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,47.63999999999999,0.0
4584,2025-03-17 04:00:00,128.54333333333332,0.0,0.0,32.5,107.76666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,48.03,0.0
4585,2025-03-17 04:15:00,126.42333333333332,2.1200000000000045,0.0,32.166666666666664,107.70333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,47.91,0.0
4586,2025-03-17 04:30:00,129.25,0.0,0.0,34.0,107.76333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,47.68000000000001,0.0
4587,2025-03-17 04:45:00,126.42333333333332,0.0,0.0,32.333333333333336,107.59333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.705,0.0
4588,2025-03-17 05:00:00,126.42333333333332,0.0,0.0,32.0,107.74,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.535,0.0
4589,2025-03-17 05:15:00,124.30666666666669,0.0,0.0,32.166666666666664,107.90333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.540000000000006,0.0
4590,2025-03-17 05:30:00,128.54333333333332,-2.1199999999999903,0.0,33.0,107.81,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,47.87,0.0
4591,2025-03-17 05:45:00,127.13,4.240000000000009,0.0,31.666666666666668,107.40333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.785,0.0
4592,2025-03-17 06:00:00,125.71666666666664,0.0,0.0,31.5,107.75333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,47.365,0.0
4593,2025-03-17 06:15:00,126.42333333333332,0.0,0.0,31.166666666666668,107.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,47.72,0.0
4594,2025-03-17 06:30:00,126.42333333333332,0.0,0.0,34.0,107.87333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.41333333333334,,,67.0,69.0,68.0,68.0,47.655,0.0
4595,2025-03-17 06:45:00,129.25,-2.1199999999999903,0.0,32.166666666666664,107.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.44,,,67.0,69.0,68.0,68.0,48.13,0.0
4596,2025-03-17 07:00:00,125.71666666666664,2.1200000000000045,0.0,31.0,107.45,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.39333333333333,,,67.0,69.0,68.0,68.0,47.91499999999999,0.0
4597,2025-03-17 07:15:00,125.01,-2.1199999999999903,0.0,31.0,107.65333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38666666666667,,,67.0,69.0,68.0,68.0,48.355,0.0
4598,2025-03-17 07:30:00,125.71666666666664,-2.1199999999999903,0.0,31.5,107.32333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.41,0.0
4599,2025-03-17 07:45:00,126.42333333333332,0.0,0.0,33.333333333333336,107.76,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.515,0.0
4600,2025-03-17 08:00:00,127.13,0.0,0.0,33.833333333333336,107.56,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.535,0.0
4601,2025-03-17 08:15:00,127.13,2.1200000000000045,0.0,33.5,107.46666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.44500000000001,0.0
4602,2025-03-17 08:30:00,125.71999999999998,2.1200000000000045,0.0,33.5,107.60666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,47.525000000000006,0.0
4603,2025-03-17 08:45:00,125.71666666666664,-4.22999999999999,0.0,33.5,107.60666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,48.19500000000001,0.0
4604,2025-03-17 09:00:00,128.54333333333332,-2.1199999999999903,0.0,32.833333333333336,106.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,48.09,0.0
4605,2025-03-17 09:15:00,125.71666666666664,2.1200000000000045,0.0,32.666666666666664,106.35666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,46.915,0.0
4606,2025-03-17 09:30:00,127.13,-2.1199999999999903,0.0,32.666666666666664,106.34666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,47.105,0.0
4607,2025-03-17 09:45:00,128.54333333333332,0.0,0.0,32.166666666666664,106.21333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,47.63,0.0
4608,2025-03-17 10:00:00,127.83666666666666,2.1200000000000045,0.0,31.5,106.18,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.605,0.0
4609,2025-03-17 10:15:00,126.42333333333332,2.1200000000000045,0.0,31.5,106.3,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.5,0.0
4610,2025-03-17 10:30:00,126.42666666666666,0.0,0.0,34.333333333333336,106.74,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,47.55500000000001,0.0
4611,2025-03-17 10:45:00,125.01333333333334,-4.22999999999999,0.0,33.666666666666664,106.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,47.99,0.0
4612,2025-03-17 11:00:00,126.42333333333332,-4.22999999999999,0.0,33.166666666666664,106.64,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.790000000000006,0.0
4613,2025-03-17 11:15:00,127.13,0.0,0.0,32.333333333333336,106.11666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,48.78,0.0
4614,2025-03-17 11:30:00,127.13,0.0,0.0,31.666666666666668,106.01666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,47.510000000000005,0.0
4615,2025-03-17 11:45:00,127.83666666666666,,0.0,34.0,106.76666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,,
4616,2025-03-17 12:00:00,126.42333333333332,0.0,0.0,33.5,106.28333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,68.0,68.0,49.61999999999999,0.0
4617,2025-03-17 12:15:00,126.42333333333332,0.0,0.0,32.5,106.26333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,47.41,0.0
4618,2025-03-17 12:30:00,127.83666666666666,-2.1199999999999903,0.0,32.166666666666664,105.83666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,48.005,0.0
4619,2025-03-17 12:45:00,125.71999999999998,2.1200000000000045,0.0,33.833333333333336,107.24,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.33333333333333,,,67.0,69.0,68.0,68.0,47.31,0.0
4620,2025-03-17 13:00:00,127.13,0.0,0.0,32.666666666666664,106.69333333333331,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,47.535,0.0
4621,2025-03-17 13:15:00,127.83666666666666,0.0,0.0,32.166666666666664,106.7,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.43333333333334,,,67.0,69.0,68.0,68.0,47.01,0.0
4622,2025-03-17 13:30:00,127.13,0.0,0.0,31.83333333333333,106.68333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,47.010000000000005,0.0
4623,2025-03-17 13:45:00,127.83666666666666,0.0,0.0,31.33333333333333,106.53000000000002,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,46.795,0.0
4624,2025-03-17 14:00:00,127.13,0.0,0.0,32.0,107.12666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,46.18000000000001,0.0
4625,2025-03-17 14:15:00,126.42333333333332,2.1200000000000045,0.0,31.5,106.96999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.755,0.0
4626,2025-03-17 14:30:00,127.13,0.0,0.0,31.166666666666668,107.36666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,46.34,0.0
4627,2025-03-17 14:45:00,126.42333333333332,0.0,0.0,31.0,107.64666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,46.31,0.0
4628,2025-03-17 15:00:00,126.42333333333332,0.0,0.0,30.666666666666668,107.66,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,45.97500000000001,0.0
4629,2025-03-17 15:15:00,125.01,0.0,0.0,31.0,108.86666666666667,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,46.005,0.0
4630,2025-03-17 15:30:00,127.13,-2.1199999999999903,0.0,32.0,108.51666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.57666666666667,,,67.0,69.0,68.0,68.0,46.53,0.0
4631,2025-03-17 15:45:00,127.83666666666666,0.0,0.0,30.83333333333333,108.30666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52666666666667,,,67.0,69.0,68.0,68.0,45.99499999999999,0.0
4632,2025-03-17 16:00:00,126.42333333333332,0.0,0.0,30.5,108.67,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,45.735,0.0
4633,2025-03-17 16:15:00,127.13,0.0,0.0,30.5,108.48666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,45.855,0.0
4634,2025-03-17 16:30:00,125.71666666666664,0.0,0.0,30.5,108.99333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,45.35,0.0
4635,2025-03-17 16:45:00,125.71666666666664,-2.1199999999999903,0.0,30.5,109.23666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,45.535,0.0
4636,2025-03-17 17:00:00,125.01333333333332,0.0,0.0,32.166666666666664,109.46666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.74,,,67.0,69.0,68.0,68.0,45.92,0.0
4637,2025-03-17 17:15:00,125.71666666666664,0.0,0.0,32.0,109.40333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92999999999999,,,67.0,69.0,68.0,68.0,45.77,0.0
4638,2025-03-17 17:30:00,126.42333333333332,-2.1199999999999903,5.996666666666667,31.5,109.39,125.71666666666664,0.0,72.0,96.31666666666666,70.0,0.0,70.0,72.0,72.13,,,67.0,69.0,68.0,68.0,45.470000000000006,0.0
4639,2025-03-17 17:45:00,125.71666666666664,2.1199999999999903,24.46,31.166666666666668,107.21,125.01,0.0,72.0,83.86666666666666,70.0,0.0,70.0,72.0,72.62,,,67.0,69.0,68.0,68.0,45.315,0.0
4640,2025-03-17 18:00:00,125.01,0.0,30.19,31.0,105.75333333333332,125.01,0.0,72.0,78.62666666666667,70.0,0.0,70.0,72.0,72.64333333333333,,,67.0,69.0,68.0,68.0,42.10000000000001,0.0
4641,2025-03-17 18:15:00,161.03333333333333,0.0,44.806666666666665,37.5,79.23,162.44333333333333,0.0,72.0,23.026666666666667,70.0,0.0,70.0,72.0,72.92,,,67.0,69.0,68.0,68.0,40.88,0.0
4642,2025-03-17 18:30:00,170.21666666666667,-2.1200000000000045,38.23,37.66666666666666,67.72,170.92333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.53333333333335,,,67.0,69.0,68.0,68.0,3.5249999999999915,0.0
