,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4643,2025-03-17 18:45:00,157.50333333333333,-2.1200000000000045,26.903333333333336,37.0,67.75333333333333,156.79666666666665,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.11666666666666,,,67.0,69.0,68.0,68.0,2.444999999999993,0.0
4644,2025-03-17 19:00:00,151.14666666666668,2.1200000000000045,21.16333333333333,35.5,67.94,149.73333333333335,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.95,,,67.0,69.0,68.0,68.0,2.2199999999999847,0.0
4645,2025-03-17 19:15:00,171.63,2.119999999999976,40.41,39.66666666666666,68.21,173.04333333333332,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.48,,,67.0,69.0,68.0,68.0,2.3499999999999943,0.0
4646,2025-03-17 19:30:00,187.16666666666663,-2.1200000000000045,50.52333333333333,40.333333333333336,68.36333333333333,186.46,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.64666666666666,,,67.0,69.0,68.0,68.0,1.9949999999999903,0.0
4647,2025-03-17 19:45:00,195.6433333333333,4.239999999999981,60.10333333333333,41.5,68.75666666666666,197.76,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.77666666666666,,,67.0,69.0,68.0,68.0,1.8649999999999949,0.0
4648,2025-03-17 20:00:00,199.17,-2.109999999999985,61.01666666666667,40.16666666666666,68.83,199.1733333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.63666666666667,,,67.0,69.0,68.0,68.0,1.7099999999999935,0.0
4649,2025-03-17 20:15:00,197.7633333333333,0.0,61.09333333333333,40.66666666666666,68.78333333333335,199.1733333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.49333333333334,,,67.0,69.0,68.0,68.0,1.7549999999999957,0.0
4650,2025-03-17 20:30:00,192.82,-2.109999999999985,55.41333333333333,42.333333333333336,63.78,190.7,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,1.6850000000000165,0.0
4651,2025-03-17 20:45:00,166.68666666666664,4.240000000000009,33.336666666666666,37.0,59.98333333333333,164.5666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.59666666666666,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
4652,2025-03-17 21:00:00,137.01999999999998,6.359999999999985,11.63,31.5,61.22,136.31333333333333,0.0,72.0,7.1866666666666665,70.0,0.0,70.0,72.0,71.08333333333333,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
4653,2025-03-17 21:15:00,125.71666666666664,2.119999999999976,0.0,28.83333333333333,68.79,125.01,0.0,72.0,29.793333333333333,70.0,0.0,70.0,72.0,70.83999999999999,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
4654,2025-03-17 21:30:00,125.71999999999998,0.0,0.0,29.33333333333333,74.14333333333333,125.01,0.0,72.0,38.63666666666666,70.0,0.0,70.0,72.0,70.83333333333333,,,67.0,69.0,68.0,68.0,11.759999999999998,0.0
4655,2025-03-17 21:45:00,125.72,-2.1099999999999994,0.0,27.33333333333333,77.73666666666666,125.01,0.0,72.0,44.30666666666667,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,17.42000000000001,0.0
4656,2025-03-17 22:00:00,126.42333333333332,0.0,0.0,27.0,81.76666666666667,125.01,0.0,72.0,51.083333333333336,70.0,0.0,70.0,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,20.364999999999995,0.0
4657,2025-03-17 22:15:00,124.30666666666669,0.0,0.0,26.33333333333333,87.11666666666667,125.01,0.0,72.0,59.81666666666666,70.0,0.0,70.0,72.0,70.93333333333334,,,67.0,69.0,68.0,68.0,24.71,0.0
4658,2025-03-17 22:30:00,127.13,0.0,0.0,29.166666666666668,92.21,125.01,0.0,72.0,68.14999999999999,70.0,0.0,70.0,72.0,70.92,,,67.0,69.0,68.0,68.0,30.275,0.0
4659,2025-03-17 22:45:00,125.01,0.0,0.0,28.0,94.99333333333334,125.01,0.0,72.0,75.59333333333333,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,36.58,0.0
4660,2025-03-17 23:00:00,123.60333333333334,0.0,0.0,27.666666666666668,97.8,125.01,0.0,72.0,82.97666666666667,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,38.795,0.0
4661,2025-03-17 23:15:00,127.83666666666666,2.1199999999999903,0.0,26.166666666666668,99.73,125.01,0.0,72.0,89.24333333333334,70.0,0.0,70.0,72.0,71.05,,,67.0,69.0,68.0,68.0,41.620000000000005,0.0
4662,2025-03-17 23:30:00,126.42666666666666,0.0,0.0,25.5,98.88,125.01,0.0,72.0,81.61333333333333,70.0,0.0,70.0,72.0,71.66000000000001,,,67.0,69.0,68.0,68.0,43.955,0.0
4663,2025-03-17 23:45:00,125.01333333333334,4.239999999999995,0.0,26.5,106.39666666666666,125.01,0.0,72.0,86.11,70.0,0.0,70.0,72.0,71.55,,,67.0,69.0,68.0,68.0,37.0,0.0
4664,2025-03-18 00:00:00,127.13,0.0,0.0,26.5,109.11,125.01,0.0,72.0,93.96666666666664,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,42.040000000000006,0.0
4665,2025-03-18 00:15:00,127.13,2.1199999999999903,0.0,26.83333333333333,109.18333333333334,126.42333333333332,0.0,72.0,99.52333333333333,70.0,0.0,70.0,72.0,71.25666666666666,,,67.0,69.0,68.0,68.0,43.99000000000001,0.0
4666,2025-03-18 00:30:00,127.13,0.0,0.0,26.666666666666668,108.84666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,68.0,68.0,44.265,0.0
4667,2025-03-18 00:45:00,125.71666666666664,0.0,0.0,27.0,108.80666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,44.24000000000001,0.0
4668,2025-03-18 01:00:00,126.42333333333332,0.0,0.0,27.166666666666668,108.52666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,44.44,0.0
4669,2025-03-18 01:15:00,125.01333333333334,0.0,0.0,27.5,108.46999999999998,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,44.535,0.0
4670,2025-03-18 01:30:00,124.30666666666669,-2.1199999999999903,2.1,27.83333333333333,108.59,125.71666666666664,0.0,72.0,98.71333333333332,70.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,44.650000000000006,0.0
4671,2025-03-18 01:45:00,124.30666666666669,0.0,19.31,28.5,107.86666666666667,125.01,0.0,72.0,87.57333333333334,70.0,0.0,70.0,72.0,72.50666666666666,,,67.0,69.0,68.0,68.0,45.06,0.0
4672,2025-03-18 02:00:00,124.30666666666669,-2.1099999999999994,37.906666666666666,28.5,102.53000000000002,125.01,0.0,72.0,74.21333333333332,70.0,0.0,70.0,72.0,72.89666666666666,,,67.0,69.0,68.0,68.0,43.905,0.0
4673,2025-03-18 02:15:00,184.34,0.0,49.406666666666666,37.333333333333336,66.31333333333333,185.04666666666665,0.0,72.0,0.0,70.0,0.0,70.0,72.0,73.00666666666667,,,67.0,69.0,68.0,68.0,38.94499999999999,0.0
4674,2025-03-18 02:30:00,177.98666666666668,-2.1200000000000045,42.41666666666666,35.333333333333336,65.89666666666666,175.86666666666667,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.62,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
4675,2025-03-18 02:45:00,161.03666666666666,2.1200000000000045,28.506666666666664,36.16666666666666,65.94,158.91666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.13,,,67.0,69.0,68.0,68.0,2.7549999999999955,0.0
4676,2025-03-18 03:00:00,144.08333333333334,-2.119999999999976,13.493333333333334,31.33333333333333,65.87333333333333,139.84666666666666,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.66666666666667,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
4677,2025-03-18 03:15:00,128.54333333333332,2.1100000000000136,2.056666666666666,28.83333333333333,65.77333333333333,127.13,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.43,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
4678,2025-03-18 03:30:00,126.42333333333332,2.1199999999999903,0.0,28.166666666666668,80.97666666666667,125.01,0.0,72.0,42.02,70.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
4679,2025-03-18 03:45:00,124.30666666666669,0.0,0.0,28.0,92.28000000000002,125.01,0.0,72.0,58.4,70.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,19.895,0.0
4680,2025-03-18 04:00:00,124.30666666666669,0.0,0.0,29.0,99.23666666666666,125.01,0.0,72.0,69.50333333333333,70.0,0.0,70.0,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,30.19,0.0
4681,2025-03-18 04:15:00,125.01333333333334,0.0,0.0,30.0,103.70666666666666,125.01,0.0,72.0,79.78,70.0,0.0,70.0,72.0,70.35666666666667,,,67.0,69.0,68.0,68.0,37.355,0.0
4682,2025-03-18 04:30:00,126.42333333333332,-2.1099999999999994,0.0,32.666666666666664,107.22666666666667,125.01,0.0,72.0,87.08333333333333,70.0,0.0,70.0,72.0,70.55,,,67.0,69.0,68.0,68.0,41.89,0.0
4683,2025-03-18 04:45:00,127.13,0.0,0.0,31.33333333333333,108.4,125.01,0.0,72.0,95.43333333333334,70.0,0.0,70.0,72.0,70.67,,,67.0,69.0,68.0,68.0,45.32,0.0
4684,2025-03-18 05:00:00,127.83666666666666,2.1199999999999903,0.0,30.5,108.37333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.78666666666668,,,67.0,69.0,68.0,68.0,46.405,0.0
4685,2025-03-18 05:15:00,126.42333333333332,0.0,0.0,30.5,108.89333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,46.25500000000001,0.0
4686,2025-03-18 05:30:00,127.13,2.1200000000000045,0.0,30.166666666666668,108.77666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,68.0,68.0,46.61,0.0
4687,2025-03-18 05:45:00,125.01333333333334,0.0,0.0,31.166666666666668,109.03333333333336,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.17666666666666,,,67.0,69.0,68.0,68.0,46.44499999999999,0.0
4688,2025-03-18 06:00:00,124.30666666666669,-2.1199999999999903,0.0,32.166666666666664,108.80666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.25666666666666,,,67.0,69.0,68.0,68.0,47.175,0.0
4689,2025-03-18 06:15:00,127.13,-2.1199999999999903,0.0,31.5,108.37,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,46.55000000000001,0.0
4690,2025-03-18 06:30:00,125.01,2.1200000000000045,0.0,31.0,108.59666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.40666666666665,,,67.0,69.0,68.0,68.0,46.370000000000005,0.0
4691,2025-03-18 06:45:00,126.42333333333332,-2.1199999999999903,0.0,31.0,108.51,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,46.57000000000001,0.0
4692,2025-03-18 07:00:00,127.13,-2.1199999999999903,0.0,31.0,108.60333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,46.58500000000001,0.0
4693,2025-03-18 07:15:00,127.83666666666666,0.0,0.0,31.0,108.49333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,46.55,0.0
4694,2025-03-18 07:30:00,127.13,0.0,0.0,32.666666666666664,108.64333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,46.58500000000001,0.0
4695,2025-03-18 07:45:00,125.71666666666664,4.240000000000009,0.0,32.0,108.32666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,47.31,0.0
4696,2025-03-18 08:00:00,127.13,-2.1199999999999903,0.0,31.5,108.54666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.72,,,67.0,69.0,68.0,68.0,46.525000000000006,0.0
4697,2025-03-18 08:15:00,127.83666666666666,0.0,0.0,31.5,108.43333333333332,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,46.510000000000005,0.0
4698,2025-03-18 08:30:00,127.13,0.0,0.0,31.5,108.29,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.78666666666668,,,67.0,69.0,68.0,68.0,46.26499999999999,0.0
4699,2025-03-18 08:45:00,125.71999999999998,2.1200000000000045,0.0,31.0,108.35666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,46.39,0.0
4700,2025-03-18 09:00:00,127.83666666666666,0.0,0.0,33.166666666666664,108.8,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.83333333333333,,,67.0,69.0,68.0,68.0,46.415000000000006,0.0
4701,2025-03-18 09:15:00,127.13,2.1200000000000045,0.0,32.166666666666664,108.50666666666666,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,47.265,0.0
4702,2025-03-18 09:30:00,127.13,0.0,0.0,31.5,108.43333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.89,,,67.0,69.0,68.0,68.0,46.41,0.0
4703,2025-03-18 09:45:00,127.83666666666666,0.0,0.0,31.33333333333333,108.42,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,46.14999999999999,0.0
4704,2025-03-18 10:00:00,126.42333333333332,2.1200000000000045,0.0,31.0,108.16666666666669,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,45.915000000000006,0.0
4705,2025-03-18 10:15:00,125.01,0.0,0.0,31.83333333333333,108.26,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,45.99,0.0
4706,2025-03-18 10:30:00,125.71999999999998,-2.1199999999999903,0.0,33.833333333333336,108.47,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,46.13499999999999,0.0
4707,2025-03-18 10:45:00,126.42333333333332,0.0,0.0,32.0,107.99333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,46.425,0.0
4708,2025-03-18 11:00:00,125.71666666666664,0.0,0.0,31.5,108.10333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,46.16,0.0
4709,2025-03-18 11:15:00,127.13,-2.1199999999999903,0.0,31.33333333333333,107.84666666666664,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,46.275000000000006,0.0
4710,2025-03-18 11:30:00,126.42333333333332,0.0,0.0,31.0,108.04333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,45.985,0.0
4711,2025-03-18 11:45:00,125.01,-2.1199999999999903,0.0,31.33333333333333,108.59,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,46.17,0.0
4712,2025-03-18 12:00:00,124.30666666666669,-2.1199999999999903,0.0,32.166666666666664,108.79333333333334,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,46.515,0.0
4713,2025-03-18 12:15:00,127.13,-2.1199999999999903,0.0,32.833333333333336,108.62666666666668,127.13,0.0,72.0,100.0,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,46.55500000000001,0.0
4714,2025-03-18 12:30:00,125.71666666666664,0.0,1.54,31.83333333333333,108.69666666666669,125.71666666666664,0.0,72.0,99.04666666666668,70.0,0.0,70.0,72.0,72.01333333333334,,,67.0,69.0,68.0,68.0,46.11,0.0
4715,2025-03-18 12:45:00,127.13,0.0,3.85,31.166666666666668,108.99,125.01,0.0,72.0,97.44,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,45.85,0.0
4716,2025-03-18 13:00:00,126.42333333333332,2.1199999999999903,6.383333333333333,30.5,109.31666666666668,125.01,0.0,72.0,95.55,70.0,0.0,70.0,72.0,72.14,,,67.0,69.0,68.0,68.0,45.36,0.0
4717,2025-03-18 13:15:00,127.13,2.1199999999999903,14.216666666666669,29.666666666666668,109.18333333333334,125.01,0.0,72.0,90.10666666666668,70.0,0.0,70.0,72.0,72.31333333333333,,,67.0,69.0,68.0,68.0,44.61500000000001,0.0
4718,2025-03-18 13:30:00,125.71666666666664,2.1199999999999903,21.48333333333333,29.5,108.28000000000002,125.01,0.0,72.0,84.61333333333333,70.0,0.0,70.0,72.0,72.44333333333334,,,67.0,69.0,68.0,68.0,43.515000000000015,0.0
4719,2025-03-18 13:45:00,125.71999999999998,0.0,29.736666666666665,31.666666666666668,103.33333333333331,125.01,0.0,72.0,78.08666666666666,70.0,0.0,70.0,72.0,72.57666666666667,,,67.0,69.0,68.0,68.0,42.00500000000001,0.0
4720,2025-03-18 14:00:00,124.30666666666669,2.1199999999999903,36.95,32.166666666666664,100.13666666666666,125.01,0.0,72.0,71.88,70.0,0.0,70.0,72.0,72.65333333333332,,,67.0,69.0,68.0,68.0,43.13,0.0
4721,2025-03-18 14:15:00,123.6,0.0,44.55666666666667,34.166666666666664,93.77666666666666,125.01,0.0,72.0,65.28,70.0,0.0,70.0,72.0,72.72666666666667,,,67.0,69.0,68.0,68.0,35.06999999999999,0.0
4722,2025-03-18 14:30:00,126.42333333333332,-4.230000000000004,51.61000000000001,32.666666666666664,88.73,125.01,0.0,72.0,58.78333333333333,70.0,0.0,70.0,72.0,72.77666666666667,,,67.0,69.0,68.0,68.0,34.980000000000004,0.0
4723,2025-03-18 14:45:00,125.71666666666664,4.239999999999995,54.126666666666665,31.83333333333333,86.21,125.01,0.0,72.0,55.053333333333335,70.0,0.0,70.0,72.0,72.68666666666667,,,67.0,69.0,68.0,68.0,30.135000000000005,0.0
4724,2025-03-18 15:00:00,126.42333333333332,2.1199999999999903,60.93666666666667,31.0,83.27666666666666,125.01,0.0,72.0,48.85,70.0,0.0,70.0,72.0,72.71666666666665,,,67.0,69.0,68.0,68.0,27.080000000000005,0.0
4725,2025-03-18 15:15:00,125.01,2.1199999999999903,74.35666666666667,30.5,76.88,125.01,0.0,72.0,38.20666666666667,70.0,0.0,70.0,72.0,72.93,,,67.0,69.0,68.0,68.0,23.285,0.0
4726,2025-03-18 15:30:00,126.42333333333332,0.0,77.52666666666666,33.5,74.05,125.01,0.0,72.0,33.669999999999995,70.0,0.0,70.0,72.0,72.82333333333334,,,67.0,69.0,68.0,68.0,16.045,0.0
4727,2025-03-18 15:45:00,126.42666666666666,2.1199999999999903,76.99333333333334,31.666666666666668,72.75666666666666,125.01,0.0,72.0,31.796666666666667,70.0,0.0,70.0,72.0,72.63,,,67.0,69.0,68.0,68.0,13.509999999999998,0.0
4728,2025-03-18 16:00:00,126.42333333333332,-2.1099999999999994,80.83333333333333,30.666666666666668,70.69333333333333,125.01,0.0,72.0,27.62,70.0,0.0,70.0,72.0,72.63,,,67.0,69.0,68.0,68.0,12.144999999999996,0.0
4729,2025-03-18 16:15:00,126.42333333333332,2.1199999999999903,81.54666666666667,29.666666666666668,69.76,125.01,0.0,72.0,25.473333333333333,70.0,0.0,70.0,72.0,72.51333333333334,,,67.0,69.0,68.0,68.0,9.705000000000004,0.0
4730,2025-03-18 16:30:00,126.42333333333332,2.1199999999999903,85.10000000000001,28.83333333333333,68.81333333333333,125.01,0.0,72.0,21.903333333333336,70.0,0.0,70.0,72.0,72.51666666666667,,,67.0,69.0,68.0,68.0,8.590000000000003,0.0
4731,2025-03-18 16:45:00,122.19333333333334,2.1199999999999903,90.19,29.33333333333333,66.92666666666666,125.01,0.0,72.0,17.063333333333333,70.0,0.0,70.0,72.0,72.54,,,67.0,69.0,68.0,68.0,7.550000000000004,0.0
4732,2025-03-18 17:00:00,126.42333333333332,-2.1099999999999994,84.54666666666667,29.166666666666668,68.18333333333334,125.01,0.0,72.0,19.263333333333332,70.0,0.0,70.0,72.0,72.27333333333333,,,67.0,69.0,68.0,68.0,5.364999999999995,0.0
4733,2025-03-18 17:15:00,125.01333333333334,2.1199999999999903,83.54666666666667,27.666666666666668,68.67666666666666,125.01,0.0,72.0,19.136666666666667,70.0,0.0,70.0,72.0,72.18333333333334,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
4734,2025-03-18 17:30:00,124.30666666666669,2.1199999999999903,81.17666666666666,27.5,69.38,125.01,0.0,72.0,20.12333333333333,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,5.570000000000007,0.0
4735,2025-03-18 17:45:00,126.42333333333332,0.0,81.39,27.5,69.56,125.01,0.0,72.0,19.72,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,5.829999999999998,0.0
4736,2025-03-18 18:00:00,125.01333333333334,2.1199999999999903,82.43333333333334,27.0,69.47,125.01,0.0,72.0,18.83,70.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
4737,2025-03-18 18:15:00,124.30666666666669,2.1199999999999903,82.71666666666665,27.166666666666668,68.76,125.01,0.0,72.0,18.4,70.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,5.479999999999997,0.0
4738,2025-03-18 18:30:00,122.89666666666666,0.0,82.70333333333333,28.0,68.54,125.01,0.0,72.0,18.196666666666665,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,5.470000000000006,0.0
4739,2025-03-18 18:45:00,125.71666666666664,-2.1099999999999994,82.90333333333334,27.666666666666668,68.5,125.01,0.0,72.0,17.91,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
4740,2025-03-18 19:00:00,125.01,2.1199999999999903,83.50999999999999,27.0,68.14666666666666,125.01,0.0,72.0,17.356666666666666,70.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,5.945,0.0
4741,2025-03-18 19:15:00,125.01333333333334,0.0,85.29333333333334,26.666666666666668,68.08333333333333,125.01,0.0,72.0,16.08666666666667,70.0,0.0,70.0,72.0,72.08666666666666,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
4742,2025-03-18 19:30:00,124.30666666666669,-2.1099999999999994,94.99666666666668,26.5,66.22333333333334,125.01,0.0,72.0,9.68,70.0,0.0,70.0,72.0,72.33333333333333,,,67.0,69.0,68.0,68.0,4.679999999999993,0.0
4743,2025-03-18 19:45:00,125.01,-2.1099999999999994,99.86,26.0,64.58333333333333,125.01,0.0,72.0,5.22,70.0,0.0,70.0,72.0,72.40666666666668,,,67.0,69.0,68.0,68.0,2.7849999999999966,0.0
4744,2025-03-18 20:00:00,123.60333333333334,0.0,86.62333333333333,26.0,66.53666666666668,125.01,0.0,72.0,12.793333333333337,70.0,0.0,70.0,72.0,71.94333333333333,,,67.0,69.0,68.0,68.0,1.3600000000000063,0.0
4745,2025-03-18 20:15:00,122.19333333333334,-2.1099999999999994,97.64666666666666,26.33333333333333,65.31333333333333,125.01,0.0,72.0,4.536666666666666,70.0,0.0,70.0,72.0,72.35000000000001,,,67.0,69.0,68.0,68.0,4.175000000000004,0.0
4746,2025-03-18 20:30:00,123.60333333333334,-2.1099999999999994,100.0,27.666666666666668,64.92,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.56,,,67.0,69.0,68.0,68.0,1.3350000000000009,0.0
4747,2025-03-18 20:45:00,122.90000000000002,-2.1099999999999994,100.0,28.166666666666668,64.94666666666667,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.42,,,67.0,69.0,68.0,68.0,1.2700000000000102,0.0
4748,2025-03-18 21:00:00,122.90000000000002,-2.1099999999999994,100.0,28.5,64.32,125.01,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.16000000000001,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
4749,2025-03-18 21:15:00,127.13,-2.1099999999999994,98.95333333333332,30.666666666666668,60.28333333333333,125.01,0.0,72.0,0.7866666666666666,70.0,0.0,70.0,72.0,71.99666666666667,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
4750,2025-03-18 21:30:00,127.13,4.239999999999995,82.12666666666667,28.666666666666668,57.876666666666665,125.01,0.0,72.0,11.613333333333337,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
4751,2025-03-18 21:45:00,123.60333333333334,2.1199999999999903,64.75666666666666,27.33333333333333,62.32,125.01,0.0,72.0,23.993333333333336,70.0,0.0,70.0,72.0,71.14666666666666,,,67.0,69.0,68.0,68.0,4.614999999999995,0.0
4752,2025-03-18 22:00:00,122.89333333333332,-2.1099999999999994,52.84333333333333,29.83333333333333,66.64999999999999,125.01,0.0,72.0,33.97,70.0,0.0,70.0,72.0,70.99333333333334,,,67.0,69.0,68.0,68.0,9.47,0.0
4753,2025-03-18 22:15:00,125.71666666666664,-6.3500000000000085,43.68333333333334,27.33333333333333,71.35666666666667,125.01,0.0,72.0,42.50666666666667,70.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,14.880000000000004,0.0
4754,2025-03-18 22:30:00,125.71666666666664,2.1199999999999903,39.02333333333333,25.666666666666668,78.81666666666666,125.01,0.0,72.0,48.34666666666666,70.0,0.0,70.0,72.0,71.04333333333334,,,67.0,69.0,68.0,68.0,19.695000000000007,0.0
4755,2025-03-18 22:45:00,126.42333333333332,0.0,34.38999999999999,24.33333333333333,81.58999999999999,125.01,0.0,72.0,53.75666666666667,70.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,20.515,0.0
4756,2025-03-18 23:00:00,124.30666666666669,2.1199999999999903,31.723333333333333,24.0,81.77,125.01,0.0,72.0,57.99666666666667,70.0,0.0,70.0,72.0,71.21,,,67.0,69.0,68.0,68.0,27.535,0.0
4757,2025-03-18 23:15:00,123.60333333333334,0.0,37.07666666666666,25.33333333333333,80.75666666666666,125.01,0.0,72.0,56.48333333333333,70.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,29.595,0.0
4758,2025-03-18 23:30:00,125.72,-2.1099999999999994,28.12,25.83333333333333,91.38666666666668,125.01,0.0,72.0,63.59666666666666,70.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,28.665000000000006,0.0
4759,2025-03-18 23:45:00,127.83666666666666,4.239999999999995,24.39333333333333,24.666666666666668,94.14666666666666,125.01,0.0,72.0,67.67,70.0,0.0,70.0,72.0,71.38333333333334,,,67.0,69.0,68.0,68.0,31.450000000000003,0.0
4760,2025-03-19 00:00:00,123.60333333333334,2.1199999999999903,22.44333333333333,25.166666666666668,95.17333333333332,125.01,0.0,72.0,70.29,70.0,0.0,70.0,72.0,71.44,,,67.0,69.0,68.0,68.0,34.06999999999999,0.0
4761,2025-03-19 00:15:00,123.60333333333334,-2.1099999999999994,28.366666666666664,26.83333333333333,94.77666666666666,125.01,0.0,72.0,68.32333333333334,70.0,0.0,70.0,72.0,71.74333333333334,,,67.0,69.0,68.0,68.0,35.68000000000001,0.0
4762,2025-03-19 00:30:00,124.30666666666669,-2.1099999999999994,40.89,27.5,90.39,125.01,0.0,72.0,60.78333333333333,70.0,0.0,70.0,72.0,72.12333333333333,,,67.0,69.0,68.0,68.0,34.970000000000006,0.0
4763,2025-03-19 00:45:00,151.85666666666663,-2.1099999999999994,67.30333333333334,31.83333333333333,75.15333333333334,154.67666666666665,0.0,72.0,30.576666666666668,70.0,0.0,70.0,72.0,72.81666666666666,,,67.0,69.0,68.0,68.0,30.379999999999995,0.0
4764,2025-03-19 01:00:00,197.76,-2.1099999999999994,58.31666666666666,36.833333333333336,60.67,195.64,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.40333333333332,,,67.0,69.0,68.0,68.0,18.78,0.0
4765,2025-03-19 01:15:00,189.9933333333333,2.119999999999976,52.36666666666667,35.5,60.46,188.58,0.0,72.0,0.0,70.0,0.0,70.0,72.0,72.14,,,67.0,69.0,68.0,68.0,1.4499999999999955,0.0
4766,2025-03-19 01:30:00,158.91666666666666,0.0,28.9,31.0,60.59666666666666,159.6233333333333,0.0,72.0,0.0,70.0,0.0,70.0,72.0,71.46666666666665,,,67.0,69.0,68.0,68.0,1.3500000000000014,0.0
4767,2025-03-19 01:45:00,129.95666666666668,-2.1200000000000045,6.759999999999999,27.166666666666668,64.58999999999999,129.95666666666668,0.0,72.0,15.563333333333333,70.0,0.0,70.0,72.0,70.98,,,67.0,69.0,68.0,68.0,1.3649999999999949,0.0
4768,2025-03-19 02:00:00,125.01,0.0,1.6900000000000002,27.0,69.34666666666668,125.01,0.0,72.0,28.316666666666663,70.0,0.0,70.0,72.0,70.98333333333333,,,67.0,69.0,68.0,68.0,6.670000000000002,0.0
4769,2025-03-19 02:15:00,124.30666666666669,0.0,2.5066666666666664,28.33333333333333,70.38666666666667,125.01,0.0,72.0,29.64333333333333,70.0,0.0,70.0,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,10.64,0.0
4770,2025-03-19 02:30:00,123.60333333333334,0.0,1.1466666666666667,27.0,72.27666666666666,125.01,0.0,72.0,33.236666666666665,70.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,11.154999999999994,0.0
4771,2025-03-19 02:45:00,124.30666666666669,-2.1099999999999994,1.9533333333333331,27.0,73.97666666666667,125.01,0.0,72.0,36.99,70.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,13.739999999999997,0.0
4772,2025-03-19 03:00:00,122.90000000000002,0.0,0.0,27.5,78.08333333333333,125.01,0.0,72.0,42.09666666666666,70.0,0.0,70.0,72.0,71.35000000000001,,,67.0,69.0,68.0,68.0,15.415000000000006,0.0
4773,2025-03-19 03:15:00,123.60333333333334,-2.1099999999999994,0.0,28.5,79.94666666666666,125.01,0.0,72.0,44.80666666666667,70.0,0.0,70.0,72.0,71.43333333333334,,,67.0,69.0,68.0,68.0,19.17,0.0
4774,2025-03-19 03:30:00,124.30666666666669,-2.1099999999999994,0.0,28.5,80.97666666666667,125.01,0.0,72.0,47.153333333333336,70.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,21.27499999999999,0.0
4775,2025-03-19 03:45:00,125.71666666666664,0.0,0.0,28.5,83.04,125.01,0.0,72.0,50.46,70.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,22.205000000000005,0.0
4776,2025-03-19 04:00:00,125.01,0.0,0.0,28.5,84.99,125.01,0.0,72.0,53.18333333333334,70.0,0.0,70.0,72.0,71.55666666666667,,,67.0,69.0,68.0,68.0,24.340000000000003,0.0
4777,2025-03-19 04:15:00,125.01333333333334,0.0,0.0,28.666666666666668,86.20333333333333,125.01,0.0,72.0,53.91666666666666,70.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,26.5,0.0
4778,2025-03-19 04:30:00,125.01,-2.1099999999999994,0.0,28.5,86.64666666666666,125.01,0.0,72.0,54.73333333333333,70.0,0.0,70.0,72.0,71.73666666666666,,,67.0,69.0,68.0,68.0,26.39,0.0
4779,2025-03-19 04:45:00,124.30666666666669,0.0,0.0,28.166666666666668,86.70333333333333,125.01,0.0,72.0,54.73,70.0,0.0,70.0,72.0,71.81666666666666,,,67.0,69.0,68.0,68.0,27.06,0.0
4780,2025-03-19 05:00:00,125.01,-2.1099999999999994,0.0,28.0,86.14666666666666,125.01,0.0,72.0,53.75666666666667,70.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,27.02,0.0
4781,2025-03-19 05:15:00,125.01,0.0,0.0,28.83333333333333,86.14999999999999,125.01,0.0,72.0,53.59666666666667,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,26.56,0.0
4782,2025-03-19 05:30:00,123.60333333333334,0.0,1.8433333333333333,29.0,84.94333333333333,125.01,0.0,72.0,51.656666666666666,70.0,0.0,70.0,72.0,72.03333333333333,,,67.0,69.0,68.0,68.0,26.645,0.0
4783,2025-03-19 05:45:00,125.01,-2.1099999999999994,2.78,29.166666666666668,84.28333333333333,125.01,0.0,72.0,50.906666666666666,70.0,0.0,70.0,72.0,72.05,,,67.0,69.0,68.0,68.0,24.914999999999992,0.0
4784,2025-03-19 06:00:00,125.01,0.0,1.37,29.5,84.5,125.01,0.0,72.0,51.66,70.0,0.0,70.0,72.0,72.0,,,67.0,69.0,68.0,68.0,24.679999999999996,0.0
4785,2025-03-19 06:15:00,125.71666666666664,0.0,1.7366666666666666,29.0,84.01333333333334,125.01,0.0,72.0,51.35333333333333,70.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,25.145000000000003,0.0
4786,2025-03-19 06:30:00,126.42333333333332,0.0,0.4433333333333333,29.0,84.49333333333333,125.01,0.0,72.0,52.21333333333333,70.0,0.0,70.0,72.0,71.96666666666665,,,67.0,69.0,68.0,68.0,24.675,0.0
4787,2025-03-19 06:45:00,124.30666666666669,0.0,1.3133333333333337,29.0,84.21,125.01,0.0,72.0,51.67666666666667,70.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,25.09,0.0
4788,2025-03-19 07:00:00,124.30666666666669,-2.1099999999999994,1.0666666666666669,29.0,84.22666666666667,125.01,0.0,72.0,51.73,70.0,0.0,70.0,72.0,71.99333333333334,,,67.0,69.0,68.0,68.0,24.61,0.0
4789,2025-03-19 07:15:00,125.71666666666664,0.0,0.27,29.5,84.74666666666667,125.01,0.0,72.0,52.46,70.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,24.825000000000003,0.0
4790,2025-03-19 07:30:00,125.71666666666664,0.0,0.0,29.0,84.95666666666666,125.01,0.0,72.0,53.053333333333335,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,25.695000000000007,0.0
4791,2025-03-19 07:45:00,124.30666666666669,0.0,0.0,29.0,85.35666666666667,125.01,0.0,72.0,53.35999999999999,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,25.90000000000001,0.0
4792,2025-03-19 08:00:00,122.90000000000002,0.0,0.0,29.0,85.66000000000001,125.01,0.0,72.0,53.60999999999999,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,26.364999999999995,0.0
4793,2025-03-19 08:15:00,123.60333333333334,-2.1099999999999994,0.0,30.166666666666668,85.98333333333333,125.01,0.0,72.0,54.24333333333334,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,26.8,0.0
4794,2025-03-19 08:30:00,124.30666666666669,0.0,0.0,30.5,86.24666666666667,125.01,0.0,72.0,54.81666666666666,70.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,27.26,0.0
4795,2025-03-19 08:45:00,123.60333333333334,0.0,0.0,32.666666666666664,86.94666666666667,125.01,0.0,72.0,55.36333333333334,70.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,27.875000000000007,0.0
4796,2025-03-19 09:00:00,125.01333333333334,0.0,0.0,34.0,87.23,125.01,0.0,72.0,55.56,70.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,28.485,0.0
4797,2025-03-19 09:15:00,126.42666666666666,-2.1099999999999994,0.0,34.166666666666664,87.44,125.01,0.0,72.0,56.20333333333334,70.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,28.86999999999999,0.0
4798,2025-03-19 09:30:00,127.13,2.1199999999999903,0.0,33.166666666666664,87.86666666666667,125.01,0.0,72.0,57.14666666666667,70.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,29.054999999999996,0.0
4799,2025-03-19 09:45:00,126.07,0.0,0.0,33.5,88.055,125.01,0.0,72.0,57.0,70.0,0.0,70.0,72.0,71.93,,,67.0,69.0,68.0,68.0,29.44,0.0
4800,2025-03-19 10:00:00,127.13,0.0,0.0,32.166666666666664,87.86,125.01,0.0,72.0,57.28,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,29.44,0.0
4801,2025-03-19 10:15:00,125.71666666666664,0.0,0.4266666666666667,32.666666666666664,87.77666666666666,125.01,0.0,72.0,56.31,70.0,0.0,70.0,72.0,72.01333333333334,,,67.0,69.0,68.0,68.0,29.195,0.0
4802,2025-03-19 10:30:00,125.71666666666664,0.0,0.1166666666666666,33.5,87.39999999999999,125.01,0.0,72.0,56.64333333333334,70.0,0.0,70.0,72.0,71.99,,,67.0,69.0,68.0,68.0,29.25999999999999,0.0
4803,2025-03-19 10:45:00,124.30666666666669,2.1199999999999903,0.1166666666666666,34.0,87.48666666666666,125.01,0.0,72.0,57.03,70.0,0.0,70.0,72.0,71.96666666666665,,,67.0,69.0,68.0,68.0,29.035,0.0
4804,2025-03-19 11:00:00,127.83666666666666,0.0,0.0,33.666666666666664,87.56333333333333,125.01,0.0,72.0,57.74,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,29.664999999999992,0.0
4805,2025-03-19 11:15:00,124.30666666666669,4.239999999999995,0.3333333333333333,33.666666666666664,87.52,125.01,0.0,72.0,57.42333333333334,70.0,0.0,70.0,72.0,71.96333333333332,,,67.0,69.0,68.0,68.0,29.800000000000004,0.0
4806,2025-03-19 11:30:00,127.83666666666666,0.0,0.0,31.0,92.93,125.01,0.0,72.0,58.22333333333333,70.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,29.779999999999998,0.0
4807,2025-03-19 11:45:00,125.01333333333334,2.1199999999999903,0.65,30.0,88.73,125.01,0.0,72.0,57.85333333333333,70.0,0.0,70.0,72.0,71.99,,,67.0,69.0,68.0,68.0,27.51500000000001,0.0
4808,2025-03-19 12:00:00,124.30666666666669,0.0,1.4666666666666668,31.0,87.13666666666667,125.01,0.0,72.0,56.906666666666666,70.0,0.0,70.0,72.0,72.00666666666666,,,67.0,69.0,68.0,68.0,30.85,0.0
4809,2025-03-19 12:15:00,127.13,-2.1099999999999994,0.9433333333333334,29.0,92.84,125.01,0.0,72.0,57.07666666666668,70.0,0.0,70.0,72.0,72.00666666666667,,,67.0,69.0,68.0,68.0,29.24000000000001,0.0
4810,2025-03-19 12:30:00,123.60333333333334,4.239999999999995,4.406666666666666,30.5,86.64666666666666,125.01,0.0,72.0,54.81,70.0,0.0,70.0,72.0,72.10000000000001,,,67.0,69.0,68.0,68.0,30.685,0.0
4811,2025-03-19 12:45:00,125.01,-2.1099999999999994,6.636666666666667,32.333333333333336,84.81333333333333,125.01,0.0,72.0,53.086666666666666,70.0,0.0,70.0,72.0,72.13333333333333,,,67.0,69.0,68.0,68.0,28.245000000000005,0.0
4812,2025-03-19 13:00:00,126.42333333333332,0.0,9.21,31.0,83.64999999999999,125.01,0.0,72.0,51.04666666666666,70.0,0.0,70.0,72.0,72.17666666666666,,,67.0,69.0,68.0,68.0,26.61500000000001,0.0
4813,2025-03-19 13:15:00,125.71666666666664,,14.7,30.666666666666668,81.25,125.01,0.0,72.0,47.07333333333333,70.0,0.0,70.0,72.0,72.30333333333333,,,67.0,69.0,68.0,68.0,,
4814,2025-03-19 13:30:00,126.42333333333332,0.0,21.68,28.666666666666668,77.90666666666668,125.01,0.0,72.0,41.77,70.0,0.0,70.0,72.0,72.41333333333334,,,67.0,69.0,68.0,68.0,21.989999999999995,0.0
4815,2025-03-19 13:45:00,125.71666666666664,0.0,23.570000000000004,28.5,76.06333333333333,125.01,0.0,72.0,39.376666666666665,70.0,0.0,70.0,72.0,72.37666666666667,,,67.0,69.0,68.0,68.0,18.19000000000001,0.0
