,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1991,2025-02-18 03:30:00,593.2866666666666,0.0,68.5,73.55666666666667,599.64,70.0,46.79,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
1992,2025-02-18 03:45:00,592.58,0.0,68.83333333333333,73.63666666666666,599.64,70.0,46.73,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
1993,2025-02-18 04:00:00,605.2933333333334,0.0,69.5,73.45333333333333,599.64,70.0,46.723333333333336,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
1994,2025-02-18 04:15:00,601.0533333333334,0.0,69.33333333333333,73.42333333333333,599.64,70.0,46.81333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
1995,2025-02-18 04:30:00,593.99,0.0,69.0,73.61,599.64,70.0,47.09666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
1996,2025-02-18 04:45:00,614.4766666666667,0.0,68.83333333333333,73.53333333333333,599.64,70.0,47.32666666666666,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
1997,2025-02-18 05:00:00,601.7633333333333,0.0,69.33333333333333,73.67999999999999,599.64,70.0,47.52,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
1998,2025-02-18 05:15:00,601.0533333333333,0.0,69.16666666666667,73.85000000000001,599.64,70.0,47.97666666666667,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0
1999,2025-02-18 05:30:00,601.7633333333333,0.0,68.83333333333333,73.84333333333335,599.64,70.0,48.20666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2000,2025-02-18 05:45:00,608.8233333333334,0.0,69.16666666666667,74.01333333333334,599.64,70.0,48.82,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2001,2025-02-18 06:00:00,608.12,0.0,69.16666666666667,74.10000000000001,599.64,70.0,48.96,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0
2002,2025-02-18 06:15:00,596.1133333333333,0.0,69.33333333333333,74.88666666666667,599.64,70.0,50.56999999999999,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0
2003,2025-02-18 06:30:00,604.5866666666667,0.0,69.33333333333333,75.51666666666667,599.64,70.0,51.653333333333336,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0
2004,2025-02-18 06:45:00,613.0600000000001,0.0,69.33333333333333,76.22,599.64,70.0,53.20333333333334,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2005,2025-02-18 07:00:00,591.8766666666667,0.0,69.5,76.68,599.64,70.0,53.47,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
2006,2025-02-18 07:15:00,608.8266666666667,0.0,69.33333333333333,77.20333333333333,599.64,70.0,54.66333333333333,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0
2007,2025-02-18 07:30:00,604.5833333333334,0.0,69.16666666666667,77.15666666666667,599.64,70.0,53.92666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0
2008,2025-02-18 07:45:00,606.7066666666666,0.0,69.16666666666667,77.01666666666667,599.64,70.0,54.01333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2009,2025-02-18 08:00:00,593.9933333333333,0.0,69.33333333333333,77.24000000000001,599.64,70.0,54.43,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2010,2025-02-18 08:15:00,609.5300000000001,0.0,69.5,77.24666666666667,599.64,70.0,55.24333333333334,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0
2011,2025-02-18 08:30:00,601.0566666666667,0.0,69.5,77.72333333333334,599.64,70.0,56.27666666666666,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0
2012,2025-02-18 08:45:00,609.5333333333333,0.0,69.66666666666667,78.58,599.64,70.0,58.21333333333333,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
2013,2025-02-18 09:00:00,609.5333333333333,0.0,69.0,78.79,599.64,70.0,59.1,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
2014,2025-02-18 09:15:00,584.1066666666667,0.0,69.33333333333333,79.38666666666667,599.64,70.0,60.41666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2015,2025-02-18 09:30:00,598.9366666666666,0.0,69.83333333333333,79.81,599.64,70.0,61.57,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2016,2025-02-18 09:45:00,581.99,0.0,69.83333333333333,80.25666666666666,599.64,70.0,62.68666666666667,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
2017,2025-02-18 10:00:00,607.4133333333333,0.0,69.5,80.93333333333334,599.64,70.0,63.88333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2018,2025-02-18 10:15:00,606.7066666666666,0.0,69.66666666666667,81.51666666666667,599.64,70.0,65.37666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2019,2025-02-18 10:30:00,610.9466666666667,0.0,69.83333333333333,82.02666666666666,599.64,70.0,66.33666666666666,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2020,2025-02-18 10:45:00,610.2366666666667,0.0,70.16666666666667,82.55,599.64,70.0,67.74666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
2021,2025-02-18 11:00:00,615.1833333333334,0.0,70.33333333333333,83.03666666666668,599.64,70.0,68.92,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2022,2025-02-18 11:15:00,602.4699999999999,0.0,69.16666666666667,83.43666666666667,599.64,70.0,69.89333333333333,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0
2023,2025-02-18 11:30:00,608.8233333333334,0.0,69.66666666666667,83.33666666666666,599.64,70.0,71.18333333333334,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2024,2025-02-18 11:45:00,609.5300000000001,0.0,70.0,84.05333333333334,599.64,70.0,72.93333333333334,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2025,2025-02-18 12:00:00,603.1766666666666,0.0,70.0,84.85000000000001,599.64,70.0,75.25,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0
2026,2025-02-18 12:15:00,599.64,0.0,69.83333333333333,85.13,599.64,70.0,76.01,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2027,2025-02-18 12:30:00,596.8166666666667,0.0,70.0,85.75333333333333,599.64,70.0,77.66,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2028,2025-02-18 12:45:00,595.4033333333333,0.0,70.0,86.34333333333332,599.64,70.0,79.84666666666668,74.0,70.0,0.0,69.75666666666667,67.0,69.0,68.0,68.0
2029,2025-02-18 13:00:00,609.5333333333333,0.0,69.83333333333333,87.18333333333334,599.64,70.0,82.49000000000001,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0
2030,2025-02-18 13:15:00,605.2933333333334,0.0,69.66666666666667,87.40333333333332,599.64,70.0,82.81333333333333,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2031,2025-02-18 13:30:00,617.3000000000001,0.0,70.0,87.46333333333332,599.64,70.0,84.19666666666667,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0
2032,2025-02-18 13:45:00,601.7600000000001,0.0,69.66666666666667,87.48,599.64,70.0,84.86,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0
2033,2025-02-18 14:00:00,610.9433333333333,0.0,70.33333333333333,87.52666666666666,599.64,70.0,84.31666666666666,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0
2034,2025-02-18 14:15:00,599.6466666666666,0.0,69.83333333333333,87.16000000000001,599.64,70.0,83.66333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2035,2025-02-18 14:30:00,599.6433333333333,0.0,69.33333333333333,86.91666666666667,599.64,70.0,83.61,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2036,2025-02-18 14:45:00,604.5866666666667,0.0,70.0,86.67666666666666,599.64,70.0,83.91000000000001,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
2037,2025-02-18 15:00:00,606.0,0.0,70.33333333333333,86.85000000000001,599.64,70.0,84.02,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2038,2025-02-18 15:15:00,607.4133333333333,0.0,70.33333333333333,86.78000000000002,599.64,70.0,83.83666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2039,2025-02-18 15:30:00,599.6466666666666,0.0,69.83333333333333,86.24000000000001,599.64,70.0,81.26666666666667,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0
2040,2025-02-18 15:45:00,586.2233333333334,0.0,69.83333333333333,85.14999999999999,599.64,70.0,78.27,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0
2041,2025-02-18 16:00:00,589.0500000000001,0.0,69.83333333333333,84.42333333333333,599.64,70.0,74.53,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
2042,2025-02-18 16:15:00,591.1666666666666,0.0,69.33333333333333,81.37666666666667,599.64,70.0,66.82333333333334,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0
2043,2025-02-18 16:30:00,606.7033333333334,0.0,70.16666666666667,79.60666666666667,599.64,70.0,62.65,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
2044,2025-02-18 16:45:00,600.35,0.0,69.5,76.99,599.64,70.0,56.34,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0
2045,2025-02-18 17:00:00,595.4066666666666,0.0,69.5,73.36999999999999,599.64,70.0,48.53,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0
2046,2025-02-18 17:15:00,613.77,0.0,69.33333333333333,71.14333333333333,599.64,70.0,44.46,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2047,2025-02-18 17:30:00,592.58,0.0,68.83333333333333,69.92,599.64,70.0,41.77666666666666,74.0,70.0,0.0,70.58666666666667,67.0,69.0,68.0,68.0
2048,2025-02-18 17:45:00,612.3533333333334,0.0,68.16666666666667,69.28333333333333,599.64,70.0,40.406666666666666,74.0,70.0,0.0,70.44,67.0,69.0,68.0,68.0
2049,2025-02-18 18:00:00,585.5166666666667,0.0,69.0,68.57333333333334,599.64,70.0,38.580000000000005,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
2050,2025-02-18 18:15:00,572.1,0.0,68.83333333333333,67.59333333333333,599.64,70.0,36.580000000000005,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0
2051,2025-02-18 18:30:00,598.23,0.0,67.66666666666667,67.16666666666667,599.64,70.0,35.52,74.0,70.0,0.0,70.27666666666666,67.0,69.0,68.0,68.0
2052,2025-02-18 18:45:00,589.7533333333333,0.0,68.16666666666667,66.63000000000001,599.64,70.0,33.74666666666666,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2053,2025-02-18 19:00:00,596.1133333333333,0.0,68.33333333333333,66.16333333333334,599.64,70.0,32.36666666666667,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2054,2025-02-18 19:15:00,601.0566666666667,0.0,68.16666666666667,65.58333333333333,599.64,70.0,30.15,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
2055,2025-02-18 19:30:00,588.3433333333334,0.0,68.16666666666667,64.99333333333333,599.64,70.0,28.376666666666665,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
2056,2025-02-18 19:45:00,599.6466666666666,0.0,68.0,64.66333333333334,599.64,70.0,27.05666666666667,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2057,2025-02-18 20:00:00,598.2333333333332,0.0,68.0,64.56666666666666,599.64,70.0,26.246666666666663,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
2058,2025-02-18 20:15:00,604.59,0.0,67.16666666666667,64.05666666666667,599.64,70.0,24.403333333333336,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0
2059,2025-02-18 20:30:00,599.6433333333333,0.0,68.0,63.56666666666666,599.64,70.0,22.116666666666664,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
2060,2025-02-18 20:45:00,596.8166666666666,0.0,68.16666666666667,62.88666666666666,599.64,70.0,19.57333333333333,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
2061,2025-02-18 21:00:00,603.1733333333333,0.0,67.33333333333333,62.086666666666666,599.64,70.0,16.69666666666667,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
2062,2025-02-18 21:15:00,601.0533333333334,0.0,67.5,60.88333333333333,599.64,70.0,12.103333333333332,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0
2063,2025-02-18 21:30:00,598.23,0.0,68.33333333333333,60.02666666666666,599.64,70.0,8.963333333333333,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2064,2025-02-18 21:45:00,605.2933333333334,0.0,68.0,59.93000000000001,599.64,70.0,5.903333333333333,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2065,2025-02-18 22:00:00,597.5233333333333,0.0,68.5,59.79333333333333,599.64,70.0,4.066666666666666,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
2066,2025-02-18 22:15:00,604.5866666666667,0.0,68.16666666666667,59.73666666666667,599.64,70.0,4.48,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
2067,2025-02-18 22:30:00,591.8733333333333,0.0,67.16666666666667,59.68333333333334,599.64,70.0,5.673333333333333,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0
2068,2025-02-18 22:45:00,609.5333333333333,0.0,68.33333333333333,59.57333333333333,599.64,70.0,7.906666666666666,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
2069,2025-02-18 23:00:00,603.88,0.0,67.83333333333333,59.796666666666674,599.64,70.0,11.413333333333334,74.0,70.0,0.0,69.82333333333334,67.0,69.0,68.0,68.0
2070,2025-02-18 23:15:00,605.2933333333334,0.0,67.66666666666667,61.10999999999999,599.64,70.0,15.82,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0
2071,2025-02-18 23:30:00,587.6366666666667,0.0,67.83333333333333,62.580000000000005,599.64,70.0,20.58,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0
2072,2025-02-18 23:45:00,593.99,0.0,68.33333333333333,64.08333333333333,599.64,70.0,25.703333333333333,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2073,2025-02-19 00:00:00,598.23,0.0,68.66666666666667,65.76666666666667,599.64,70.0,31.02,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2074,2025-02-19 00:15:00,612.36,0.0,69.5,67.37333333333333,599.64,70.0,35.346666666666664,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
2075,2025-02-19 00:30:00,607.4133333333333,0.0,69.33333333333333,69.20333333333333,599.64,70.0,39.5,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0
2076,2025-02-19 00:45:00,618.7166666666667,0.0,69.16666666666667,70.85666666666667,599.64,70.0,42.923333333333325,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0
2077,2025-02-19 01:00:00,598.2266666666666,0.0,69.33333333333333,72.09666666666666,599.64,70.0,45.56666666666666,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0
2078,2025-02-19 01:15:00,605.2933333333334,0.0,69.83333333333333,73.46333333333334,599.64,70.0,48.196666666666665,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
2079,2025-02-19 01:30:00,606.7066666666666,0.0,70.16666666666667,75.13,599.64,70.0,51.13999999999999,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2080,2025-02-19 01:45:00,612.36,0.0,69.66666666666667,76.60333333333334,599.64,70.0,54.14333333333334,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0
2081,2025-02-19 02:00:00,595.4033333333333,0.0,70.16666666666667,77.34666666666666,599.64,70.0,55.26333333333333,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0
2082,2025-02-19 02:15:00,596.8166666666666,0.0,69.83333333333333,78.05333333333333,599.64,70.0,57.16333333333333,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0
2083,2025-02-19 02:30:00,595.4066666666666,0.0,71.0,78.85333333333334,599.64,70.0,59.333333333333336,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2084,2025-02-19 02:45:00,587.6366666666667,0.0,70.5,79.77,599.64,70.0,61.49,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2085,2025-02-19 03:00:00,600.35,0.0,71.0,80.62333333333333,599.64,70.0,63.44333333333333,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2086,2025-02-19 03:15:00,585.52,0.0,71.0,81.56,599.64,70.0,65.50333333333333,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2087,2025-02-19 03:30:00,612.3566666666667,0.0,71.33333333333333,82.60000000000001,599.64,70.0,67.53333333333333,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0
2088,2025-02-19 03:45:00,613.7666666666668,0.0,71.83333333333333,83.01666666666667,599.64,70.0,68.44,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0
2089,2025-02-19 04:00:00,584.81,0.0,72.16666666666667,83.30666666666666,599.64,70.0,69.64666666666666,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2090,2025-02-19 04:15:00,604.5866666666667,0.0,71.33333333333333,83.41333333333334,599.64,70.0,70.61333333333333,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2091,2025-02-19 04:30:00,600.3466666666667,0.0,72.0,84.42333333333333,599.64,70.0,73.68333333333334,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2092,2025-02-19 04:45:00,614.4766666666666,0.0,72.83333333333333,85.04666666666667,599.64,70.0,75.91000000000001,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0
2093,2025-02-19 05:00:00,605.2933333333334,0.0,71.83333333333333,85.83666666666666,599.64,70.0,78.36333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2094,2025-02-19 05:15:00,603.1733333333333,0.0,71.83333333333333,86.51666666666667,599.64,70.0,80.58666666666666,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2095,2025-02-19 05:30:00,616.5966666666667,0.0,72.33333333333333,86.82,599.64,70.0,82.66666666666667,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2096,2025-02-19 05:45:00,606.0,0.0,72.0,87.70333333333333,599.64,70.0,84.86,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2097,2025-02-19 06:00:00,601.0566666666667,0.0,73.5,88.14,599.64,70.0,87.08333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2098,2025-02-19 06:15:00,610.2366666666667,0.0,73.0,88.75333333333333,599.64,70.0,89.27,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
2099,2025-02-19 06:30:00,593.9933333333333,0.0,72.66666666666667,89.26333333333332,599.64,70.0,91.35,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2100,2025-02-19 06:45:00,605.2966666666666,0.0,72.83333333333333,89.85000000000001,599.64,70.0,93.38666666666666,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
2101,2025-02-19 07:00:00,598.9366666666666,0.0,73.0,90.17,599.64,70.0,95.74333333333334,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2102,2025-02-19 07:15:00,596.1133333333333,0.0,73.16666666666667,89.83999999999999,599.64,70.0,98.3,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2103,2025-02-19 07:30:00,591.17,0.0,73.0,89.85666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0
2104,2025-02-19 07:45:00,603.1766666666666,0.0,72.66666666666667,89.84666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0
2105,2025-02-19 08:00:00,593.29,0.0,71.66666666666667,90.19333333333331,601.76,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0
2106,2025-02-19 08:15:00,600.35,0.0,70.33333333333333,90.10333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2107,2025-02-19 08:30:00,581.9866666666667,0.0,69.66666666666667,90.15,601.76,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
2108,2025-02-19 08:45:00,594.6966666666667,0.0,69.16666666666667,90.26666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.51,67.0,69.0,68.0,68.0
2109,2025-02-19 09:00:00,608.1166666666667,0.0,68.5,90.17,601.76,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0
2110,2025-02-19 09:15:00,614.4733333333334,0.0,68.66666666666667,90.17333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2111,2025-02-19 09:30:00,608.12,0.0,69.0,90.3,601.76,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0
2112,2025-02-19 09:45:00,589.0500000000001,0.0,68.66666666666667,90.21333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2113,2025-02-19 10:00:00,598.9366666666666,0.0,68.16666666666667,90.15,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2114,2025-02-19 10:15:00,605.9966666666667,0.0,69.0,90.07000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
2115,2025-02-19 10:30:00,595.4066666666666,0.0,68.83333333333333,89.88333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0
2116,2025-02-19 10:45:00,598.23,0.0,69.16666666666667,90.03333333333335,601.76,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0
2117,2025-02-19 11:00:00,596.82,0.0,69.33333333333333,89.67333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0
2118,2025-02-19 11:15:00,612.3533333333334,0.0,68.83333333333333,89.39666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0
2119,2025-02-19 11:30:00,614.4733333333334,0.0,68.66666666666667,89.28000000000002,601.76,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0
2120,2025-02-19 11:45:00,608.1166666666667,0.0,68.33333333333333,89.32333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0
2121,2025-02-19 12:00:00,601.0566666666667,0.0,68.66666666666667,89.42,601.76,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2122,2025-02-19 12:15:00,585.5166666666667,0.0,68.5,89.36,601.76,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0
2123,2025-02-19 12:30:00,596.8166666666667,0.0,68.5,89.58666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0
2124,2025-02-19 12:45:00,589.0466666666666,0.0,68.66666666666667,89.52333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0
2125,2025-02-19 13:00:00,604.59,0.0,68.5,89.58666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0
2126,2025-02-19 13:15:00,595.4066666666666,0.0,68.66666666666667,89.42333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0
2127,2025-02-19 13:30:00,575.6266666666667,0.0,69.16666666666667,89.49333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0
2128,2025-02-19 13:45:00,577.0433333333334,0.0,69.16666666666667,89.84666666666668,601.76,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0
2129,2025-02-19 14:00:00,606.7033333333334,0.0,69.0,89.99333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0
2130,2025-02-19 14:15:00,595.4033333333333,0.0,69.16666666666667,89.85000000000001,601.76,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0
2131,2025-02-19 14:30:00,615.18,0.0,69.33333333333333,89.98666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0
2132,2025-02-19 14:45:00,603.1766666666667,0.0,69.33333333333333,90.11666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0
2133,2025-02-19 15:00:00,601.7633333333333,0.0,69.33333333333333,89.99666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0
2134,2025-02-19 15:15:00,589.7533333333333,0.0,69.5,90.17,601.76,70.0,100.0,74.0,70.0,0.0,69.78666666666666,67.0,69.0,68.0,68.0
2135,2025-02-19 15:30:00,598.9333333333333,0.0,69.33333333333333,90.59333333333332,601.76,70.0,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
2136,2025-02-19 15:45:00,603.1733333333333,0.0,69.5,90.96666666666664,599.64,70.0,96.47,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
2137,2025-02-19 16:00:00,597.5266666666666,0.0,70.66666666666667,90.39,599.64,70.0,89.66666666666667,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
2138,2025-02-19 16:15:00,613.0633333333334,0.0,71.83333333333333,87.91000000000001,599.64,70.0,81.16333333333334,74.0,70.0,0.0,70.62333333333333,67.0,69.0,68.0,68.0
2139,2025-02-19 16:30:00,601.0566666666667,0.0,73.5,85.07000000000001,599.64,70.0,73.24666666666667,74.0,70.0,0.0,70.75333333333334,67.0,69.0,68.0,68.0
2140,2025-02-19 16:45:00,608.8266666666667,0.0,73.5,81.98333333333333,599.64,70.0,66.00666666666666,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0
2141,2025-02-19 17:00:00,593.2866666666667,0.0,73.66666666666667,79.33333333333333,599.64,70.0,59.09666666666666,74.0,70.0,0.0,70.85000000000001,67.0,69.0,68.0,68.0
2142,2025-02-19 17:15:00,585.5166666666667,0.0,74.16666666666667,76.12,599.64,70.0,52.02333333333333,74.0,70.0,0.0,70.87666666666667,67.0,69.0,68.0,68.0
2143,2025-02-19 17:30:00,596.11,0.0,73.83333333333333,73.48333333333333,599.64,70.0,47.18666666666667,74.0,70.0,0.0,70.80333333333334,67.0,69.0,68.0,68.0
2144,2025-02-19 17:45:00,604.5866666666667,0.0,73.5,71.99333333333333,599.64,70.0,43.93666666666667,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
2145,2025-02-19 18:00:00,598.9366666666666,0.0,73.33333333333333,69.75333333333333,599.64,70.0,39.25,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
2146,2025-02-19 18:15:00,615.8866666666667,0.0,73.83333333333333,68.45666666666666,599.64,70.0,36.09,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0
2147,2025-02-19 18:30:00,596.1133333333333,0.0,73.33333333333333,67.33333333333333,599.64,70.0,32.876666666666665,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
2148,2025-02-19 18:45:00,597.5233333333333,0.0,73.0,66.24,599.64,70.0,30.2,74.0,70.0,0.0,70.46333333333332,67.0,69.0,68.0,68.0
2149,2025-02-19 19:00:00,596.11,0.0,73.33333333333333,65.75666666666667,599.64,70.0,28.290000000000003,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
2150,2025-02-19 19:15:00,594.6999999999999,0.0,73.0,65.18,599.64,70.0,26.80333333333333,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0
2151,2025-02-19 19:30:00,599.64,0.0,72.66666666666667,65.20333333333333,599.64,70.0,27.176666666666662,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
2152,2025-02-19 19:45:00,603.1733333333333,0.0,73.33333333333333,65.41333333333334,599.64,70.0,27.666666666666668,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2153,2025-02-19 20:00:00,601.0566666666667,0.0,73.16666666666667,65.38333333333334,599.64,70.0,27.16333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2154,2025-02-19 20:15:00,598.2333333333332,0.0,72.33333333333333,65.32333333333334,599.64,70.0,26.67,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
2155,2025-02-19 20:30:00,610.2366666666667,0.0,72.66666666666667,65.12666666666667,599.64,70.0,25.64333333333333,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2156,2025-02-19 20:45:00,598.23,0.0,71.83333333333333,64.88,599.64,70.0,25.036666666666665,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
2157,2025-02-19 21:00:00,582.6933333333333,0.0,73.0,64.99333333333334,599.64,70.0,25.046666666666667,74.0,70.0,0.0,70.05666666666667,67.0,69.0,68.0,68.0
2158,2025-02-19 21:15:00,591.8733333333333,0.0,73.0,65.21,599.64,70.0,25.92,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0
2159,2025-02-19 21:30:00,588.3433333333334,0.0,72.5,65.31333333333333,599.64,70.0,26.28,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
2160,2025-02-19 21:45:00,588.3433333333334,0.0,73.33333333333333,65.45666666666666,599.64,70.0,27.146666666666665,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
2161,2025-02-19 22:00:00,595.4066666666666,0.0,72.66666666666667,66.14,599.64,70.0,29.81,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0
2162,2025-02-19 22:15:00,586.2233333333334,0.0,73.33333333333333,66.96333333333332,599.64,70.0,32.86333333333334,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2163,2025-02-19 22:30:00,601.2325,0.0,73.25,68.1575,599.64,70.0,35.7775,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2164,2025-02-19 22:45:00,608.8266666666667,0.0,73.16666666666667,69.24666666666667,599.64,70.0,38.266666666666666,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2165,2025-02-19 23:00:00,599.64,0.0,73.33333333333333,70.20666666666666,599.64,70.0,40.43666666666667,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2166,2025-02-19 23:15:00,593.9966666666667,0.0,73.0,71.21333333333332,599.64,70.0,42.626666666666665,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2167,2025-02-19 23:30:00,591.8733333333333,0.0,73.33333333333333,72.11,599.64,70.0,44.91,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2168,2025-02-19 23:45:00,610.2366666666667,0.0,73.66666666666667,73.34333333333333,599.64,70.0,47.39333333333334,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2169,2025-02-20 00:00:00,591.1666666666666,0.0,73.5,74.35333333333334,599.64,70.0,49.333333333333336,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
2170,2025-02-20 00:15:00,602.4699999999999,0.0,73.33333333333333,75.32333333333334,599.64,70.0,51.38333333333333,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2171,2025-02-20 00:30:00,589.0500000000001,0.0,73.5,76.47333333333334,599.64,70.0,53.35666666666666,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2172,2025-02-20 00:45:00,615.8866666666667,0.0,73.83333333333333,77.47333333333334,599.64,70.0,55.53333333333333,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2173,2025-02-20 01:00:00,601.0533333333333,0.0,73.66666666666667,78.19333333333333,599.64,70.0,57.633333333333326,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2174,2025-02-20 01:15:00,606.7066666666666,0.0,74.33333333333333,79.07666666666667,599.64,70.0,59.54,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0
2175,2025-02-20 01:30:00,603.8833333333333,0.0,74.33333333333333,79.84333333333333,599.64,70.0,61.10333333333333,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0
2176,2025-02-20 01:45:00,602.4666666666667,0.0,74.5,80.33,599.64,70.0,62.34333333333333,74.0,70.0,0.0,69.75666666666667,67.0,69.0,68.0,68.0
2177,2025-02-20 02:00:00,592.58,0.0,74.66666666666667,80.81666666666666,599.64,70.0,63.25666666666666,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2178,2025-02-20 02:15:00,604.59,0.0,74.5,81.26666666666667,599.64,70.0,64.62,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0
2179,2025-02-20 02:30:00,609.5333333333333,0.0,74.83333333333333,81.97666666666667,599.64,70.0,65.97666666666667,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2180,2025-02-20 02:45:00,598.9366666666666,0.0,74.66666666666667,82.27999999999999,599.64,70.0,67.37666666666667,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
2181,2025-02-20 03:00:00,595.4066666666666,0.0,75.16666666666667,82.83666666666666,599.64,70.0,68.5,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2182,2025-02-20 03:15:00,597.5266666666666,0.0,75.16666666666667,83.61333333333333,599.64,70.0,71.05,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0
2183,2025-02-20 03:30:00,610.9466666666667,0.0,75.5,84.49333333333334,599.64,70.0,73.5,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2184,2025-02-20 03:45:00,601.76,0.0,75.5,84.90333333333334,599.64,70.0,75.60333333333334,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0
2185,2025-02-20 04:00:00,598.2266666666666,0.0,75.33333333333333,85.52666666666669,599.64,70.0,77.13,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
2186,2025-02-20 04:15:00,604.5866666666667,0.0,75.33333333333333,85.73333333333333,599.64,70.0,78.80333333333333,74.0,70.0,0.0,69.75666666666667,67.0,69.0,68.0,68.0
2187,2025-02-20 04:30:00,592.58,0.0,75.0,86.50333333333333,599.64,70.0,81.20333333333333,74.0,70.0,0.0,69.72333333333334,67.0,69.0,68.0,68.0
2188,2025-02-20 04:45:00,595.4066666666666,0.0,75.0,86.91333333333334,599.64,70.0,82.10333333333334,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
2189,2025-02-20 05:00:00,604.5866666666667,0.0,76.0,87.04666666666667,599.64,70.0,83.28000000000002,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0
2190,2025-02-20 05:15:00,591.1666666666666,0.0,76.16666666666667,88.08666666666666,599.64,70.0,86.03333333333335,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2191,2025-02-20 05:30:00,592.5833333333334,0.0,76.33333333333333,88.7,599.64,70.0,88.05,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
2192,2025-02-20 05:45:00,598.9366666666666,0.0,76.0,89.00666666666666,599.64,70.0,89.71666666666665,74.0,70.0,0.0,69.73666666666666,67.0,69.0,68.0,68.0
2193,2025-02-20 06:00:00,603.1766666666666,0.0,76.83333333333333,89.21,599.64,70.0,90.81666666666666,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0
2194,2025-02-20 06:15:00,615.18,0.0,76.33333333333333,89.75999999999999,599.64,70.0,93.19,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0
2195,2025-02-20 06:30:00,606.7066666666666,0.0,77.0,89.89333333333333,599.64,70.0,94.74666666666668,74.0,70.0,0.0,69.75,67.0,69.0,68.0,68.0
2196,2025-02-20 06:45:00,604.5866666666667,0.0,76.5,89.91333333333334,599.64,70.0,95.49333333333334,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0
2197,2025-02-20 07:00:00,589.0500000000001,0.0,77.0,90.17,599.64,70.0,96.69666666666669,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
2198,2025-02-20 07:15:00,609.5300000000001,0.0,76.83333333333333,90.00666666666666,600.3466666666667,70.0,98.85666666666668,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0
2199,2025-02-20 07:30:00,599.6433333333333,0.0,76.66666666666667,90.28666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0
2200,2025-02-20 07:45:00,588.3433333333334,0.0,77.33333333333333,89.82666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
2201,2025-02-20 08:00:00,586.9266666666666,0.0,76.5,90.08333333333331,601.76,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0
2202,2025-02-20 08:15:00,609.5333333333333,0.0,75.0,90.23666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0
2203,2025-02-20 08:30:00,603.88,0.0,73.5,90.32666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0
2204,2025-02-20 08:45:00,594.6999999999999,0.0,72.66666666666667,90.18666666666668,601.76,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0
2205,2025-02-20 09:00:00,595.4066666666666,0.0,72.0,89.97666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0
2206,2025-02-20 09:15:00,596.1133333333333,0.0,72.5,89.83999999999999,601.76,70.0,100.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,68.0,68.0
2207,2025-02-20 09:30:00,587.6366666666667,0.0,72.0,89.73333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2208,2025-02-20 09:45:00,598.9366666666666,0.0,72.16666666666667,89.69666666666667,601.76,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0
2209,2025-02-20 10:00:00,591.1666666666666,0.0,71.83333333333333,89.36666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0
2210,2025-02-20 10:15:00,586.93,0.0,71.83333333333333,89.29666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0
2211,2025-02-20 10:30:00,609.5300000000001,0.0,72.0,88.99666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0
2212,2025-02-20 10:45:00,607.4133333333333,0.0,71.5,88.92333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0
2213,2025-02-20 11:00:00,608.12,0.0,71.5,88.31,601.76,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0
2214,2025-02-20 11:15:00,606.7066666666666,0.0,71.16666666666667,87.88,601.76,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0
2215,2025-02-20 11:30:00,599.6466666666666,0.0,71.5,87.81333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0
2216,2025-02-20 11:45:00,601.7633333333333,0.0,71.66666666666667,87.68666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0
2217,2025-02-20 12:00:00,608.8266666666667,0.0,71.16666666666667,87.54333333333334,601.76,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0
2218,2025-02-20 12:15:00,603.8833333333333,0.0,71.0,87.36333333333334,601.76,70.0,100.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0
2219,2025-02-20 12:30:00,613.77,0.0,71.0,87.38,601.76,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
2220,2025-02-20 12:45:00,602.4699999999999,0.0,70.66666666666667,87.06,601.76,70.0,100.0,74.0,70.0,0.0,67.63333333333333,67.0,69.0,68.0,68.0
2221,2025-02-20 13:00:00,602.4699999999999,0.0,70.66666666666667,86.95333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0
2222,2025-02-20 13:15:00,608.8233333333334,0.0,71.0,86.89333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0
2223,2025-02-20 13:30:00,605.2933333333334,0.0,70.16666666666667,86.65333333333335,601.76,70.0,100.0,74.0,70.0,0.0,67.16666666666667,67.0,69.0,68.0,68.0
2224,2025-02-20 13:45:00,611.65,0.0,70.16666666666667,86.64333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2225,2025-02-20 14:00:00,596.8166666666666,0.0,70.0,86.82666666666667,601.76,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0
2226,2025-02-20 14:15:00,593.2866666666667,0.0,70.33333333333333,86.67666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.04666666666667,67.0,69.0,68.0,68.0
2227,2025-02-20 14:30:00,606.0,0.0,70.33333333333333,86.54,601.76,70.0,100.0,74.0,70.0,0.0,67.02666666666666,67.0,69.0,68.0,68.0
2228,2025-02-20 14:45:00,595.4066666666666,0.0,70.66666666666667,86.25666666666666,601.76,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0
2229,2025-02-20 15:00:00,606.0033333333333,0.0,70.5,86.45666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0
2230,2025-02-20 15:15:00,590.46,0.0,70.5,86.82000000000001,601.76,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0
2231,2025-02-20 15:30:00,590.46,0.0,70.33333333333333,87.16333333333334,601.76,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0
2232,2025-02-20 15:45:00,603.8833333333333,0.0,70.5,87.12333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.55,67.0,69.0,68.0,68.0
2233,2025-02-20 16:00:00,596.8166666666666,0.0,70.66666666666667,87.17999999999999,601.76,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
2234,2025-02-20 16:15:00,587.6366666666667,0.0,71.16666666666667,87.64666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0
2235,2025-02-20 16:30:00,616.5933333333334,0.0,70.66666666666667,88.00333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0
2236,2025-02-20 16:45:00,588.34,0.0,71.16666666666667,88.29666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.19333333333333,67.0,69.0,68.0,68.0
2237,2025-02-20 17:00:00,608.12,0.0,70.83333333333333,88.88,601.76,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0
2238,2025-02-20 17:15:00,604.5866666666667,0.0,71.5,88.85666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0
2239,2025-02-20 17:30:00,613.7666666666668,0.0,71.5,89.29333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0
2240,2025-02-20 17:45:00,608.8233333333334,0.0,71.83333333333333,89.64333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0
2241,2025-02-20 18:00:00,588.3433333333334,0.0,71.83333333333333,89.82333333333334,601.76,70.0,100.0,74.0,70.0,0.0,69.19666666666667,67.0,69.0,68.0,68.0
2242,2025-02-20 18:15:00,600.35,0.0,71.83333333333333,90.03000000000002,601.76,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0
2243,2025-02-20 18:30:00,589.7533333333333,0.0,72.83333333333333,90.33666666666666,601.76,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0
2244,2025-02-20 18:45:00,603.8833333333333,0.0,72.33333333333333,90.66,601.76,70.0,100.0,74.0,70.0,0.0,69.86666666666667,67.0,69.0,68.0,68.0
2245,2025-02-20 19:00:00,618.0033333333334,0.0,73.83333333333333,90.78333333333336,599.64,70.0,97.05666666666669,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
2246,2025-02-20 19:15:00,604.5866666666667,0.0,76.0,89.31666666666666,599.64,70.0,89.28333333333335,74.0,70.0,0.0,70.39999999999999,67.0,69.0,68.0,68.0
2247,2025-02-20 19:30:00,606.0033333333333,0.0,76.5,86.7,599.64,70.0,79.96333333333334,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0
2248,2025-02-20 19:45:00,605.29,0.0,76.33333333333333,83.40333333333332,599.64,70.0,70.2,74.0,70.0,0.0,70.85666666666667,67.0,69.0,68.0,68.0
2249,2025-02-20 20:00:00,600.35,0.0,77.16666666666667,79.78666666666668,599.64,70.0,61.17333333333334,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
2250,2025-02-20 20:15:00,604.59,0.0,76.16666666666667,76.04666666666667,599.64,70.0,53.01333333333333,74.0,70.0,0.0,71.01333333333334,67.0,69.0,68.0,68.0
2251,2025-02-20 20:30:00,603.88,0.0,75.83333333333333,71.51666666666667,599.64,70.0,43.57666666666668,74.0,70.0,0.0,71.07333333333334,67.0,69.0,68.0,68.0
2252,2025-02-20 20:45:00,588.3433333333334,0.0,75.16666666666667,68.01666666666667,599.64,70.0,35.57666666666667,74.0,70.0,0.0,71.06666666666666,67.0,69.0,68.0,68.0
2253,2025-02-20 21:00:00,600.35,0.0,75.5,65.41,599.64,70.0,28.41333333333333,74.0,70.0,0.0,71.03333333333333,67.0,69.0,68.0,68.0
2254,2025-02-20 21:15:00,605.2966666666666,0.0,74.33333333333333,63.53666666666667,599.64,70.0,22.11,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
2255,2025-02-20 21:30:00,589.0500000000001,0.0,74.83333333333333,61.406666666666666,599.64,70.0,15.146666666666668,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0
2256,2025-02-20 21:45:00,595.4066666666666,0.0,74.0,60.56999999999999,599.64,70.0,13.416666666666666,74.0,70.0,0.0,70.71333333333332,67.0,69.0,68.0,68.0
2257,2025-02-20 22:00:00,602.4699999999999,0.0,74.33333333333333,60.906666666666666,599.64,70.0,14.513333333333334,74.0,70.0,0.0,70.43,67.0,69.0,68.0,68.0
2258,2025-02-20 22:15:00,600.35,0.0,74.16666666666667,61.78333333333333,599.64,70.0,18.076666666666664,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
2259,2025-02-20 22:30:00,585.5166666666668,0.0,74.0,63.21666666666667,599.64,70.0,22.953333333333333,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0
2260,2025-02-20 22:45:00,600.35,0.0,74.5,65.31333333333333,599.64,70.0,30.236666666666665,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0
2261,2025-02-20 23:00:00,596.11,0.0,74.0,67.14666666666666,599.64,70.0,35.50666666666667,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0
2262,2025-02-20 23:15:00,613.77,0.0,74.16666666666667,69.94333333333333,599.64,70.0,41.86,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0
2263,2025-02-20 23:30:00,600.35,0.0,74.33333333333333,72.87,599.64,70.0,48.35333333333333,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0
2264,2025-02-20 23:45:00,612.3566666666667,0.0,74.33333333333333,75.3,599.64,70.0,52.830000000000005,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0
2265,2025-02-21 00:00:00,576.335,0.0,74.75,76.245,599.64,70.0,54.575,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0
2266,2025-02-21 00:15:00,599.64,0.0,75.0,77.17,599.64,70.0,56.723333333333336,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0
2267,2025-02-21 00:30:00,592.5833333333334,0.0,74.66666666666667,78.76666666666667,599.64,70.0,60.64666666666667,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0
2268,2025-02-21 00:45:00,601.76,0.0,75.0,81.19666666666667,599.64,70.0,65.82333333333332,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0
2269,2025-02-21 01:00:00,603.88,0.0,75.0,82.95666666666666,599.64,70.0,70.52,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0
2270,2025-02-21 01:15:00,594.6999999999999,0.0,75.66666666666667,84.83333333333333,599.64,70.0,75.16333333333334,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
2271,2025-02-21 01:30:00,595.4066666666666,0.0,75.5,86.28666666666668,599.64,70.0,81.57666666666667,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0
2272,2025-02-21 01:45:00,595.4066666666666,0.0,75.66666666666667,88.12,599.64,70.0,87.67333333333333,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0
2273,2025-02-21 02:00:00,601.7633333333333,0.0,76.0,89.42,599.64,70.0,93.56666666666666,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0
2274,2025-02-21 02:15:00,596.8166666666667,0.0,76.0,89.50333333333333,601.0533333333333,70.0,99.39,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0
2275,2025-02-21 02:30:00,604.5866666666667,0.0,76.66666666666667,89.52333333333333,601.76,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0
2276,2025-02-21 02:45:00,589.0466666666666,0.0,76.16666666666667,89.06,601.76,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0
2277,2025-02-21 03:00:00,596.11,0.0,76.16666666666667,89.06666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0
2278,2025-02-21 03:15:00,598.9333333333334,0.0,76.0,88.99333333333334,601.76,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0
2279,2025-02-21 03:30:00,586.2233333333334,0.0,76.66666666666667,88.80666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0
2280,2025-02-21 03:45:00,597.5233333333334,0.0,76.33333333333333,88.70666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0
2281,2025-02-21 04:00:00,600.3466666666667,0.0,76.33333333333333,88.74000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0
2282,2025-02-21 04:15:00,610.2366666666667,0.0,76.5,88.69666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0
2283,2025-02-21 04:30:00,608.1166666666667,0.0,76.0,88.41000000000001,601.76,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0
2284,2025-02-21 04:45:00,594.6999999999999,0.0,76.16666666666667,88.38666666666666,601.76,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0
2285,2025-02-21 05:00:00,595.4066666666666,0.0,76.5,88.37666666666667,601.76,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0
2286,2025-02-21 05:15:00,611.65,0.0,73.66666666666667,88.27333333333333,601.76,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0
2287,2025-02-21 05:30:00,603.1733333333333,0.0,71.16666666666667,88.01333333333332,601.76,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0
2288,2025-02-21 05:45:00,601.7633333333333,0.0,71.83333333333333,88.13666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0
2289,2025-02-21 06:00:00,589.7533333333333,0.0,71.33333333333333,87.78333333333335,601.76,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0
2290,2025-02-21 06:15:00,603.88,0.0,71.83333333333333,87.77666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0
2291,2025-02-21 06:30:00,589.7566666666667,0.0,71.0,87.77333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0
2292,2025-02-21 06:45:00,593.2866666666666,0.0,71.16666666666667,87.69666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0
2293,2025-02-21 07:00:00,615.18,0.0,71.5,87.81666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0
2294,2025-02-21 07:15:00,601.7633333333333,0.0,71.16666666666667,87.70333333333333,601.76,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0
2295,2025-02-21 07:30:00,601.0533333333333,0.0,71.33333333333333,87.45666666666666,601.76,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0
2296,2025-02-21 07:45:00,606.7066666666666,0.0,71.0,87.52999999999999,601.76,70.0,100.0,74.0,70.0,0.0,67.28,67.0,69.0,68.0,68.0
2297,2025-02-21 08:00:00,584.1066666666667,0.0,70.83333333333333,87.43,601.76,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0
2298,2025-02-21 08:15:00,598.9366666666666,0.0,71.0,87.37,601.76,70.0,100.0,74.0,70.0,0.0,67.13,67.0,69.0,68.0,68.0
2299,2025-02-21 08:30:00,598.2266666666666,0.0,71.16666666666667,87.39,601.76,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0
2300,2025-02-21 08:45:00,609.5333333333333,0.0,70.66666666666667,87.25999999999999,601.76,70.0,100.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,68.0,68.0
2301,2025-02-21 09:00:00,595.4066666666666,0.0,71.0,87.23666666666666,601.76,70.0,100.0,74.0,70.0,0.0,66.88333333333333,67.0,69.0,68.0,68.0
2302,2025-02-21 09:15:00,596.11,0.0,70.83333333333333,86.88,601.76,70.0,100.0,74.0,70.0,0.0,66.81666666666666,67.0,69.0,68.0,68.0
2303,2025-02-21 09:30:00,590.46,0.0,70.66666666666667,86.98,601.76,70.0,100.0,74.0,70.0,0.0,66.72333333333334,67.0,69.0,68.0,68.0
2304,2025-02-21 09:45:00,601.7633333333333,0.0,70.33333333333333,86.55333333333334,601.76,70.0,100.0,74.0,70.0,0.0,66.60333333333334,67.0,69.0,68.0,68.0
2305,2025-02-21 10:00:00,601.0566666666667,0.0,70.66666666666667,86.79333333333334,601.76,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0
2306,2025-02-21 10:15:00,603.8833333333333,0.0,71.16666666666667,86.55333333333334,601.76,70.0,100.0,74.0,70.0,0.0,66.51666666666667,67.0,69.0,68.0,68.0
2307,2025-02-21 10:30:00,596.8166666666666,0.0,70.33333333333333,86.52333333333333,601.76,70.0,100.0,74.0,70.0,0.0,66.50333333333334,67.0,69.0,68.0,68.0
2308,2025-02-21 10:45:00,605.2933333333334,0.0,71.0,86.76333333333334,601.76,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0
2309,2025-02-21 11:00:00,593.2866666666666,0.0,70.33333333333333,86.50999999999999,601.76,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0
2310,2025-02-21 11:15:00,601.0566666666667,0.0,70.83333333333333,86.24000000000001,601.76,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0
2311,2025-02-21 11:30:00,596.8166666666666,0.0,70.66666666666667,86.31666666666666,601.76,70.0,100.0,74.0,70.0,0.0,66.25333333333333,67.0,69.0,68.0,68.0
2312,2025-02-21 11:45:00,610.2366666666667,0.0,70.5,86.08666666666666,601.76,70.0,100.0,74.0,70.0,0.0,66.19,67.0,69.0,68.0,68.0
2313,2025-02-21 12:00:00,596.11,0.0,70.83333333333333,86.12,601.76,70.0,100.0,74.0,70.0,0.0,66.13333333333333,67.0,69.0,68.0,68.0
2314,2025-02-21 12:15:00,597.5233333333333,0.0,70.66666666666667,86.19666666666666,601.76,70.0,100.0,74.0,70.0,0.0,66.08666666666666,67.0,69.0,68.0,68.0
2315,2025-02-21 12:30:00,612.3566666666667,0.0,70.16666666666667,86.12666666666667,601.76,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2316,2025-02-21 12:45:00,593.2866666666667,0.0,70.83333333333333,86.38999999999999,601.76,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2317,2025-02-21 13:00:00,604.5866666666667,0.0,71.0,86.41333333333334,601.76,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0
2318,2025-02-21 13:15:00,598.2333333333332,0.0,70.66666666666667,86.54333333333334,601.76,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0
2319,2025-02-21 13:30:00,597.5266666666666,0.0,70.66666666666667,86.76333333333334,601.76,70.0,100.0,74.0,70.0,0.0,66.05666666666667,67.0,69.0,68.0,68.0
