,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3671,2025-03-07 15:30:00,596.11,0.0,83.16666666666667,67.50999999999999,599.64,70.0,16.80333333333333,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
3672,2025-03-07 15:45:00,590.4633333333333,0.0,81.66666666666667,67.12333333333333,599.64,70.0,15.63,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
3673,2025-03-07 16:00:00,598.2333333333332,0.0,78.0,66.47000000000001,599.64,70.0,13.763333333333334,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
3674,2025-03-07 16:15:00,595.4066666666666,0.0,75.83333333333333,65.71333333333332,599.64,70.0,11.933333333333332,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
3675,2025-03-07 16:30:00,601.76,0.0,76.5,65.30666666666667,599.64,70.0,9.853333333333332,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
3676,2025-03-07 16:45:00,595.4066666666666,0.0,75.66666666666667,65.06,599.64,70.0,8.223333333333334,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
3677,2025-03-07 17:00:00,610.9433333333333,0.0,74.33333333333333,64.91000000000001,599.64,70.0,6.0200000000000005,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
3678,2025-03-07 17:15:00,607.4133333333333,0.0,71.33333333333333,64.92,599.64,70.0,1.1133333333333335,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0
3679,2025-03-07 17:30:00,602.4666666666667,0.0,69.33333333333333,64.40666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0
3680,2025-03-07 17:45:00,596.82,0.0,69.5,64.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
3681,2025-03-07 18:00:00,599.6433333333333,0.0,68.83333333333333,64.78666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,68.0,68.0
3682,2025-03-07 18:15:00,596.1133333333333,0.0,67.83333333333333,64.56666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0
3683,2025-03-07 18:30:00,591.8766666666667,0.0,68.0,64.40333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
3684,2025-03-07 18:45:00,601.0566666666667,0.0,68.16666666666667,64.16,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
3685,2025-03-07 19:00:00,608.12,0.0,68.83333333333333,64.16666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,68.0,68.0
3686,2025-03-07 19:15:00,601.76,0.0,69.16666666666667,64.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666667,67.0,69.0,68.0,68.0
3687,2025-03-07 19:30:00,606.0,0.0,69.66666666666667,63.923333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,68.0,68.0
3688,2025-03-07 19:45:00,599.6433333333333,0.0,69.83333333333333,64.18,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
3689,2025-03-07 20:00:00,610.9433333333333,0.0,70.0,64.46666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
3690,2025-03-07 20:15:00,601.0566666666667,0.0,70.0,64.58,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
3691,2025-03-07 20:30:00,606.7066666666666,0.0,70.33333333333333,64.61,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
3692,2025-03-07 20:45:00,592.58,0.0,70.83333333333333,64.71,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
3693,2025-03-07 21:00:00,589.05,0.0,70.83333333333333,64.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
3694,2025-03-07 21:15:00,593.9933333333333,0.0,70.16666666666667,64.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
3695,2025-03-07 21:30:00,601.76,0.0,70.16666666666667,64.82333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
3696,2025-03-07 21:45:00,598.23,0.0,68.83333333333333,64.75999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
3697,2025-03-07 22:00:00,592.5799999999999,0.0,68.5,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
3698,2025-03-07 22:15:00,601.0566666666667,0.0,67.16666666666667,64.75333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
3699,2025-03-07 22:30:00,590.4599999999999,0.0,66.66666666666667,64.63666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
3700,2025-03-07 22:45:00,590.46,0.0,66.83333333333333,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,68.0,68.0
3701,2025-03-07 23:00:00,599.6433333333333,0.0,66.33333333333333,64.69333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
3702,2025-03-07 23:15:00,605.2933333333334,0.0,65.5,64.81333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
3703,2025-03-07 23:30:00,598.2266666666666,0.0,65.33333333333333,64.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,68.0,68.0
3704,2025-03-07 23:45:00,591.8766666666667,0.0,65.0,64.75666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,68.0,68.0
3705,2025-03-08 00:00:00,596.1133333333333,0.0,64.83333333333333,64.58999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
3706,2025-03-08 00:15:00,606.0,0.0,64.83333333333333,64.29666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,68.0,68.0
3707,2025-03-08 00:30:00,600.3466666666667,0.0,65.0,63.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0
3708,2025-03-08 00:45:00,591.17,0.0,65.0,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0
3709,2025-03-08 01:00:00,596.82,0.0,65.66666666666667,62.92666666666667,599.64,70.0,0.6233333333333333,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0
3710,2025-03-08 01:15:00,608.1166666666667,0.0,66.0,62.31333333333333,599.64,70.0,2.78,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0
3711,2025-03-08 01:30:00,610.2366666666667,0.0,68.16666666666667,61.73,599.64,70.0,7.733333333333333,74.0,70.0,0.0,69.70666666666666,67.0,69.0,68.0,68.0
3712,2025-03-08 01:45:00,596.11,0.0,72.66666666666667,63.123333333333335,599.64,70.0,10.63,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0
3713,2025-03-08 02:00:00,606.71,0.0,72.66666666666667,63.43333333333334,599.64,70.0,6.956666666666667,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0
3714,2025-03-08 02:15:00,595.4033333333333,0.0,73.0,62.26,599.64,70.0,6.756666666666667,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
3715,2025-03-08 02:30:00,602.4699999999999,0.0,72.83333333333333,62.41,599.64,70.0,4.496666666666667,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
3716,2025-03-08 02:45:00,594.6999999999999,0.0,72.83333333333333,62.31666666666666,599.64,70.0,1.28,74.0,70.0,0.0,70.19,67.0,69.0,68.0,68.0
3717,2025-03-08 03:00:00,601.7633333333333,0.0,73.0,62.60333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
3718,2025-03-08 03:15:00,601.0566666666667,0.0,72.66666666666667,62.723333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.55333333333334,67.0,69.0,68.0,68.0
3719,2025-03-08 03:30:00,595.4033333333333,0.0,73.0,62.49,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
3720,2025-03-08 03:45:00,606.7033333333334,0.0,73.33333333333333,62.76333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333333,67.0,69.0,68.0,68.0
3721,2025-03-08 04:00:00,598.9366666666666,0.0,73.5,62.120000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
3722,2025-03-08 04:15:00,611.6533333333333,0.0,74.16666666666667,61.94,599.64,70.0,0.0,74.0,70.0,0.0,71.07333333333334,67.0,69.0,68.0,68.0
3723,2025-03-08 04:30:00,586.93,0.0,75.16666666666667,61.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
3724,2025-03-08 04:45:00,578.4533333333333,0.0,75.33333333333333,62.1,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0
3725,2025-03-08 05:00:00,610.9433333333333,0.0,75.5,62.17666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,68.0,68.0
3726,2025-03-08 05:15:00,598.23,0.0,75.33333333333333,62.02,599.64,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0
3727,2025-03-08 05:30:00,589.7566666666667,0.0,75.5,62.13,599.64,70.0,0.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,68.0,68.0
3728,2025-03-08 05:45:00,587.6366666666667,0.0,76.0,62.03666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
3729,2025-03-08 06:00:00,582.6933333333333,0.0,76.83333333333333,61.89333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.74,67.0,69.0,68.0,68.0
3730,2025-03-08 06:15:00,612.3566666666667,0.0,79.16666666666667,62.09,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3731,2025-03-08 06:30:00,601.76,0.0,81.83333333333333,62.25,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
3732,2025-03-08 06:45:00,605.2933333333334,0.0,84.5,62.77666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
3733,2025-03-08 07:00:00,610.9433333333333,0.0,85.83333333333333,62.833333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
3734,2025-03-08 07:15:00,596.11,0.0,87.0,63.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3735,2025-03-08 07:30:00,597.5266666666666,0.0,88.0,63.34,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3736,2025-03-08 07:45:00,584.8133333333334,0.0,87.66666666666667,63.43,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3737,2025-03-08 08:00:00,596.82,0.0,87.66666666666667,63.44,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3738,2025-03-08 08:15:00,591.8733333333333,0.0,87.83333333333333,63.46,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3739,2025-03-08 08:30:00,597.5266666666666,0.0,88.33333333333333,63.42,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3740,2025-03-08 08:45:00,587.6366666666667,0.0,88.33333333333333,63.38,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3741,2025-03-08 09:00:00,610.24,0.0,88.0,63.303333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3742,2025-03-08 09:15:00,603.1733333333333,0.0,88.66666666666667,63.26333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
3743,2025-03-08 09:30:00,605.29,0.0,88.33333333333333,63.26333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0
3744,2025-03-08 09:45:00,598.9333333333333,0.0,88.0,63.21333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0
3745,2025-03-08 10:00:00,598.23,0.0,88.5,63.11666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
3746,2025-03-08 10:15:00,589.0466666666666,0.0,88.5,63.23,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
3747,2025-03-08 10:30:00,616.5933333333334,0.0,89.0,63.36666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
3748,2025-03-08 10:45:00,599.64,0.0,88.5,63.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
3749,2025-03-08 11:00:00,613.77,0.0,89.16666666666667,63.23,599.64,70.0,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,68.0,68.0
3750,2025-03-08 11:15:00,598.9366666666666,0.0,89.33333333333333,63.16,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
3751,2025-03-08 11:30:00,597.5266666666666,0.0,89.83333333333333,63.24666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
3752,2025-03-08 11:45:00,606.7066666666666,0.0,90.5,63.45666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
3753,2025-03-08 12:00:00,586.93,0.0,90.83333333333331,63.423333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
3754,2025-03-08 12:15:00,588.3466666666667,0.0,90.66666666666669,63.373333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
3755,2025-03-08 12:30:00,601.0533333333334,0.0,90.66666666666669,63.34,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
3756,2025-03-08 12:45:00,584.1066666666667,0.0,91.0,63.38,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
3757,2025-03-08 13:00:00,603.1733333333333,0.0,92.16666666666669,63.75,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
3758,2025-03-08 13:15:00,595.4066666666666,0.0,92.66666666666669,63.836666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0
3759,2025-03-08 13:30:00,596.8166666666667,0.0,92.0,63.98666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
3760,2025-03-08 13:45:00,596.11,0.0,93.0,64.02333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
3761,2025-03-08 14:00:00,606.0,0.0,92.33333333333331,63.9,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
3762,2025-03-08 14:15:00,602.4666666666667,0.0,92.16666666666669,63.873333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
3763,2025-03-08 14:30:00,606.7066666666666,0.0,92.5,64.13000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
3764,2025-03-08 14:45:00,616.5966666666667,0.0,92.33333333333331,64.08333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
3765,2025-03-08 15:00:00,589.7533333333333,0.0,92.33333333333331,64.05333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0
3766,2025-03-08 15:15:00,591.17,0.0,92.16666666666669,64.16333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0
3767,2025-03-08 15:30:00,596.1133333333333,0.0,92.16666666666669,64.46333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
3768,2025-03-08 15:45:00,601.7633333333333,0.0,92.16666666666669,64.8,599.64,70.0,0.13,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
3769,2025-03-08 16:00:00,593.9933333333333,0.0,92.0,64.99333333333333,599.64,70.0,0.18,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
3770,2025-03-08 16:15:00,598.23,0.0,91.5,65.22333333333334,599.64,70.0,1.0166666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0
3771,2025-03-08 16:30:00,598.2333333333332,0.0,92.5,65.45666666666666,599.64,70.0,3.1300000000000003,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
3772,2025-03-08 16:45:00,598.23,0.0,92.33333333333331,65.58,599.64,70.0,4.796666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
3773,2025-03-08 17:00:00,613.77,0.0,92.0,65.73,599.64,70.0,5.95,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
3774,2025-03-08 17:15:00,594.6999999999999,0.0,93.0,65.96,599.64,70.0,7.103333333333333,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
3775,2025-03-08 17:30:00,594.6999999999999,0.0,92.83333333333331,66.13333333333334,599.64,70.0,8.33,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
3776,2025-03-08 17:45:00,601.7633333333333,0.0,90.16666666666669,65.89999999999999,599.64,70.0,9.283333333333331,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
3777,2025-03-08 18:00:00,593.9966666666666,0.0,89.33333333333333,65.85333333333334,599.64,70.0,10.393333333333333,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
3778,2025-03-08 18:15:00,601.0566666666667,0.0,86.0,66.06666666666666,599.64,70.0,11.36,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
3779,2025-03-08 18:30:00,587.6366666666667,0.0,85.0,66.14,599.64,70.0,12.573333333333332,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
3780,2025-03-08 18:45:00,608.12,0.0,81.33333333333333,65.81,599.64,70.0,13.68,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
3781,2025-03-08 19:00:00,604.5866666666667,0.0,81.33333333333333,66.02,599.64,70.0,14.64,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
3782,2025-03-08 19:15:00,602.4699999999999,0.0,80.5,65.74333333333334,599.64,70.0,13.12,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
3783,2025-03-08 19:30:00,599.64,0.0,80.5,65.30666666666667,599.64,70.0,11.96,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
3784,2025-03-08 19:45:00,598.23,0.0,79.0,64.91,599.64,70.0,8.796666666666667,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
3785,2025-03-08 20:00:00,591.8733333333333,0.0,78.0,64.78,599.64,70.0,4.786666666666666,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
3786,2025-03-08 20:15:00,598.23,0.0,75.33333333333333,64.83666666666666,599.64,70.0,0.61,74.0,70.0,0.0,70.39999999999999,67.0,69.0,68.0,68.0
3787,2025-03-08 20:30:00,596.1133333333333,0.0,73.16666666666667,64.46,599.64,70.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,68.0,68.0
3788,2025-03-08 20:45:00,602.4666666666667,0.0,71.83333333333333,64.32666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
3789,2025-03-08 21:00:00,601.0566666666667,0.0,71.66666666666667,64.44,599.64,70.0,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,68.0,68.0
3790,2025-03-08 21:15:00,603.8833333333333,0.0,71.66666666666667,64.26666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,68.0,68.0
3791,2025-03-08 21:30:00,593.9933333333333,0.0,71.66666666666667,64.43666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0
3792,2025-03-08 21:45:00,597.5233333333333,0.0,71.66666666666667,64.35666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,68.0,68.0
3793,2025-03-08 22:00:00,598.9366666666666,0.0,71.5,64.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,68.0,68.0
3794,2025-03-08 22:15:00,595.4066666666666,0.0,71.33333333333333,64.07666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
3795,2025-03-08 22:30:00,598.9366666666666,0.0,71.16666666666667,63.92,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
3796,2025-03-08 22:45:00,598.23,0.0,71.5,63.85666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0
3797,2025-03-08 23:00:00,603.88,0.0,71.33333333333333,63.73333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,68.0,68.0
3798,2025-03-08 23:15:00,601.76,0.0,71.33333333333333,63.446666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,68.0,68.0
3799,2025-03-08 23:30:00,598.2333333333332,0.0,71.33333333333333,63.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
3800,2025-03-08 23:45:00,594.6999999999999,0.0,71.66666666666667,62.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
3801,2025-03-09 00:00:00,598.23,0.0,74.0,62.24666666666667,599.64,70.0,3.17,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
3802,2025-03-09 00:15:00,598.9399999999999,0.0,77.33333333333333,63.13333333333333,599.64,70.0,12.396666666666668,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0
3803,2025-03-09 00:30:00,604.59,0.0,79.83333333333333,65.55666666666667,599.64,70.0,21.27333333333333,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0
3804,2025-03-09 00:45:00,601.0566666666667,0.0,81.0,67.70666666666666,599.64,70.0,27.73,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0
3805,2025-03-09 01:00:00,607.4133333333333,0.0,81.5,69.20333333333333,599.64,70.0,32.419999999999995,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0
3806,2025-03-09 01:15:00,593.2866666666666,0.0,86.16666666666667,70.57333333333334,599.64,70.0,34.56666666666667,74.0,70.0,0.0,69.42333333333333,67.0,69.0,68.0,68.0
3807,2025-03-09 01:30:00,600.35,0.0,88.66666666666667,71.03333333333335,599.64,70.0,33.54333333333333,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0
3808,2025-03-09 01:45:00,604.5833333333334,0.0,88.5,70.08666666666666,599.64,70.0,31.916666666666668,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
3809,2025-03-09 02:00:00,601.0566666666667,0.0,89.33333333333333,69.54333333333334,599.64,70.0,31.006666666666664,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
3810,2025-03-09 02:15:00,578.4566666666666,0.0,91.16666666666669,69.23666666666666,599.64,70.0,28.74,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
3811,2025-03-09 02:30:00,596.8166666666666,0.0,91.33333333333331,68.37333333333333,599.64,70.0,25.316666666666663,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
3812,2025-03-09 02:45:00,617.3033333333333,0.0,91.33333333333331,67.39333333333333,599.64,70.0,21.87333333333333,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
3813,2025-03-09 03:00:00,603.88,0.0,91.33333333333331,66.62333333333333,599.64,70.0,19.76333333333333,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
3814,2025-03-09 03:15:00,594.6999999999999,0.0,91.0,65.81666666666666,599.64,70.0,17.873333333333335,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
3815,2025-03-09 03:30:00,612.36,0.0,92.33333333333331,65.15666666666667,599.64,70.0,14.966666666666669,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0
3816,2025-03-09 03:45:00,598.9399999999999,0.0,92.5,63.85,599.64,70.0,10.133333333333336,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
3817,2025-03-09 04:00:00,600.3466666666667,0.0,92.33333333333331,63.32666666666666,599.64,70.0,7.136666666666667,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
3818,2025-03-09 04:15:00,601.0566666666667,0.0,94.16666666666669,63.42333333333334,599.64,70.0,4.403333333333333,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
3819,2025-03-09 04:30:00,605.2933333333334,0.0,94.83333333333331,63.46666666666667,599.64,70.0,1.78,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
3820,2025-03-09 04:45:00,601.0566666666667,0.0,94.5,63.446666666666665,599.64,70.0,0.0833333333333333,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
3821,2025-03-09 05:00:00,605.2933333333334,0.0,94.16666666666669,63.39666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
3822,2025-03-09 05:15:00,596.8166666666667,0.0,94.83333333333331,63.32,599.64,70.0,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
3823,2025-03-09 05:30:00,596.1133333333333,0.0,95.0,63.34333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0
3824,2025-03-09 05:45:00,586.9266666666667,0.0,95.16666666666669,63.446666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0
3825,2025-03-09 06:00:00,598.23,0.0,96.16666666666669,63.49333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
3826,2025-03-09 06:15:00,603.1733333333333,0.0,96.0,63.38666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
3827,2025-03-09 06:30:00,599.6466666666666,0.0,95.0,63.42333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
3828,2025-03-09 06:45:00,601.0566666666667,0.0,95.66666666666669,63.423333333333325,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
3829,2025-03-09 07:00:00,600.35,0.0,95.66666666666669,63.50666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
3830,2025-03-09 07:15:00,598.9366666666666,0.0,96.16666666666669,63.51666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
3831,2025-03-09 07:30:00,591.8766666666667,0.0,96.0,63.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
3832,2025-03-09 07:45:00,601.7633333333333,0.0,96.5,63.48,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
3833,2025-03-09 08:00:00,602.4699999999999,0.0,95.33333333333331,63.45666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0
3834,2025-03-09 08:15:00,594.6999999999999,0.0,96.16666666666669,63.336666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
3835,2025-03-09 08:30:00,615.18,0.0,96.33333333333331,63.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0
3836,2025-03-09 08:45:00,595.4066666666666,0.0,96.16666666666669,63.22666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0
3837,2025-03-09 09:00:00,598.23,0.0,97.16666666666669,63.13666666666666,599.64,70.0,0.02,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
3838,2025-03-09 09:15:00,600.35,0.0,96.16666666666669,63.080000000000005,599.64,70.0,0.1366666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
3839,2025-03-09 09:30:00,608.8233333333334,0.0,97.16666666666669,62.85666666666666,599.64,70.0,0.1133333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
3840,2025-03-09 09:45:00,596.82,0.0,96.83333333333331,62.92666666666667,599.64,70.0,0.2466666666666666,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
3841,2025-03-09 10:00:00,606.7066666666666,0.0,96.33333333333331,62.92,599.64,70.0,0.43,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
3842,2025-03-09 10:15:00,593.9933333333333,0.0,96.33333333333331,62.77,599.64,70.0,0.48,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
3843,2025-03-09 10:30:00,595.4033333333333,0.0,96.5,62.74666666666667,599.64,70.0,0.7966666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
3844,2025-03-09 10:45:00,604.5866666666667,0.0,96.83333333333331,62.81,599.64,70.0,1.0166666666666668,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
3845,2025-03-09 11:00:00,593.9933333333333,0.0,96.83333333333331,62.803333333333335,599.64,70.0,1.17,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
3846,2025-03-09 11:15:00,604.59,0.0,96.16666666666669,62.76666666666667,599.64,70.0,1.2766666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
3847,2025-03-09 11:30:00,608.12,0.0,96.66666666666669,62.71666666666667,599.64,70.0,1.3,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
3848,2025-03-09 11:45:00,601.0566666666667,0.0,96.83333333333331,62.653333333333336,599.64,70.0,1.346666666666667,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
3849,2025-03-09 12:00:00,608.8266666666667,0.0,96.5,62.6,599.64,70.0,1.5733333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
3850,2025-03-09 12:15:00,595.4033333333333,0.0,96.5,62.580000000000005,599.64,70.0,1.7700000000000002,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0
3851,2025-03-09 12:30:00,599.6433333333333,0.0,96.83333333333331,62.64333333333334,599.64,70.0,1.7433333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
3852,2025-03-09 12:45:00,591.17,0.0,95.66666666666669,62.68333333333334,599.64,70.0,1.663333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0
3853,2025-03-09 13:00:00,597.5233333333333,0.0,96.83333333333331,62.92666666666667,599.64,70.0,0.5566666666666666,74.0,70.0,0.0,70.06,67.0,69.0,68.0,68.0
3854,2025-03-09 13:15:00,605.2933333333334,0.0,96.16666666666669,63.29333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0
3855,2025-03-09 13:30:00,602.4666666666667,0.0,96.83333333333331,63.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0
3856,2025-03-09 13:45:00,587.6333333333333,0.0,97.16666666666669,64.15666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,68.0,68.0
3857,2025-03-09 14:00:00,589.0466666666666,0.0,96.33333333333331,64.55,599.64,70.0,0.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,68.0,68.0
3858,2025-03-09 14:15:00,589.7533333333333,0.0,97.16666666666669,64.96,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
3859,2025-03-09 14:30:00,600.35,0.0,97.5,65.21,599.64,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,68.0,68.0
3860,2025-03-09 14:45:00,607.4133333333333,0.0,97.16666666666669,66.03666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
3861,2025-03-09 15:00:00,602.4666666666667,0.0,93.83333333333331,65.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.73666666666666,67.0,69.0,68.0,68.0
3862,2025-03-09 15:15:00,604.59,0.0,91.83333333333331,65.63,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
3863,2025-03-09 15:30:00,607.4133333333333,0.0,88.0,65.52666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.46,67.0,69.0,68.0,68.0
3864,2025-03-09 15:45:00,606.0,0.0,82.83333333333333,64.79666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
3865,2025-03-09 16:00:00,603.1733333333333,0.0,82.33333333333333,64.51,599.64,70.0,0.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,68.0,68.0
3866,2025-03-09 16:15:00,596.82,0.0,82.83333333333333,64.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
3867,2025-03-09 16:30:00,607.4133333333333,0.0,82.0,64.91666666666667,599.64,70.0,0.02,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0
3868,2025-03-09 16:45:00,606.0,0.0,81.33333333333333,64.83,599.64,70.0,0.16,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
3869,2025-03-09 17:00:00,601.7633333333333,0.0,80.83333333333333,64.79666666666667,599.64,70.0,0.49,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
3870,2025-03-09 17:15:00,596.8166666666666,0.0,79.66666666666667,64.76333333333334,599.64,70.0,0.5133333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
3871,2025-03-09 17:30:00,601.7633333333333,0.0,78.66666666666667,64.79,599.64,70.0,0.66,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
3872,2025-03-09 17:45:00,598.23,0.0,77.66666666666667,64.82000000000001,599.64,70.0,0.8366666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
3873,2025-03-09 18:00:00,603.1733333333333,0.0,76.0,64.82333333333334,599.64,70.0,0.6266666666666666,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
3874,2025-03-09 18:15:00,608.1233333333333,0.0,72.0,64.94,599.64,70.0,0.0933333333333333,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0
3875,2025-03-09 18:30:00,603.8833333333333,0.0,70.16666666666667,64.60666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
3876,2025-03-09 18:45:00,592.5766666666667,0.0,69.66666666666667,64.37,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0
3877,2025-03-09 19:00:00,603.88,0.0,69.0,64.90333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666667,67.0,69.0,68.0,68.0
3878,2025-03-09 19:15:00,598.9333333333333,0.0,66.33333333333333,64.92333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0
3879,2025-03-09 19:30:00,592.5833333333334,0.0,65.0,65.27,599.64,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,68.0,68.0
3880,2025-03-09 19:45:00,601.0566666666667,0.0,63.66666666666666,65.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
3881,2025-03-09 20:00:00,594.6999999999999,0.0,64.33333333333333,65.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,68.0,68.0
3882,2025-03-09 20:15:00,594.6999999999999,0.0,64.33333333333333,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,68.0,68.0
3883,2025-03-09 20:30:00,589.7533333333333,0.0,63.66666666666666,64.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,68.0,68.0
3884,2025-03-09 20:45:00,604.59,0.0,63.5,64.40666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.14,67.0,69.0,68.0,68.0
3885,2025-03-09 21:00:00,602.4699999999999,0.0,63.66666666666666,64.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,68.0,68.0
3886,2025-03-09 21:15:00,595.4033333333333,0.0,63.66666666666666,64.19666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.45333333333333,67.0,69.0,68.0,68.0
3887,2025-03-09 21:30:00,599.6433333333333,0.0,64.0,64.25,599.64,70.0,0.0,74.0,70.0,0.0,71.56666666666666,67.0,69.0,68.0,68.0
3888,2025-03-09 21:45:00,601.0533333333333,0.0,64.0,64.32333333333332,599.64,70.0,0.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,68.0,68.0
3889,2025-03-09 22:00:00,601.76,0.0,63.16666666666666,63.973333333333336,599.64,70.0,0.0,74.0,70.0,0.0,71.79333333333334,67.0,69.0,68.0,68.0
3890,2025-03-09 22:15:00,603.1733333333333,0.0,63.5,63.970000000000006,599.64,70.0,0.0,74.0,70.0,0.0,71.86666666666666,67.0,69.0,68.0,68.0
3891,2025-03-09 22:30:00,594.7033333333333,0.0,63.0,63.72666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.92666666666666,67.0,69.0,68.0,68.0
3892,2025-03-09 22:45:00,596.8166666666666,0.0,62.66666666666666,63.26333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.93333333333334,67.0,69.0,68.0,68.0
3893,2025-03-09 23:00:00,592.5799999999999,0.0,63.5,62.96,599.64,70.0,0.0,74.0,70.0,0.0,71.8,67.0,69.0,68.0,68.0
3894,2025-03-09 23:15:00,600.3466666666667,0.0,63.66666666666666,62.60999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.62333333333333,67.0,69.0,68.0,68.0
3895,2025-03-09 23:30:00,593.2866666666667,0.0,63.16666666666666,61.97333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.61666666666667,67.0,69.0,68.0,68.0
3896,2025-03-09 23:45:00,602.4666666666667,0.0,63.5,61.44,599.64,70.0,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,68.0,68.0
3897,2025-03-10 00:00:00,599.6466666666666,0.0,64.5,60.833333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
3898,2025-03-10 00:15:00,600.3466666666667,0.0,64.66666666666667,61.086666666666666,599.64,70.0,0.03,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
3899,2025-03-10 00:30:00,593.2866666666666,0.0,68.83333333333333,61.02,599.64,70.0,5.88,74.0,70.0,0.0,69.71999999999998,67.0,69.0,68.0,68.0
3900,2025-03-10 00:45:00,588.34,0.0,73.5,62.836666666666666,599.64,70.0,14.19,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0
3901,2025-03-10 01:00:00,597.5233333333333,0.0,76.0,64.93,599.64,70.0,19.146666666666665,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0
3902,2025-03-10 01:15:00,584.8133333333334,0.0,78.83333333333333,65.41,599.64,70.0,20.656666666666663,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0
3903,2025-03-10 01:30:00,596.8166666666667,0.0,79.33333333333333,65.51333333333334,599.64,70.0,20.53,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0
3904,2025-03-10 01:45:00,606.0,0.0,79.83333333333333,65.00333333333333,599.64,70.0,19.76,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
3905,2025-03-10 02:00:00,603.1733333333333,0.0,81.66666666666667,64.43666666666667,599.64,70.0,16.926666666666666,74.0,70.0,0.0,69.98333333333333,67.0,69.0,68.0,68.0
3906,2025-03-10 02:15:00,600.35,0.0,82.5,63.796666666666674,599.64,70.0,13.573333333333332,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0
3907,2025-03-10 02:30:00,610.2366666666667,0.0,84.33333333333333,62.71,599.64,70.0,10.476666666666668,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
3908,2025-03-10 02:45:00,611.65,0.0,89.33333333333333,62.91,599.64,70.0,8.923333333333334,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0
3909,2025-03-10 03:00:00,597.5233333333333,0.0,90.5,63.38666666666666,599.64,70.0,5.753333333333333,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0
3910,2025-03-10 03:15:00,597.5233333333333,0.0,90.83333333333331,63.34333333333333,599.64,70.0,1.663333333333333,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
3911,2025-03-10 03:30:00,601.0533333333333,0.0,90.83333333333331,63.06333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
3912,2025-03-10 03:45:00,607.4133333333333,0.0,90.5,63.06,599.64,70.0,0.0,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0
3913,2025-03-10 04:00:00,594.6966666666666,0.0,90.5,63.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
3914,2025-03-10 04:15:00,591.17,0.0,91.5,63.01333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
3915,2025-03-10 04:30:00,610.94,0.0,91.66666666666669,63.02,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
3916,2025-03-10 04:45:00,598.23,0.0,93.83333333333331,63.28,599.64,70.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0
3917,2025-03-10 05:00:00,601.7633333333333,0.0,93.66666666666669,63.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
3918,2025-03-10 05:15:00,582.6933333333333,0.0,94.16666666666669,63.32,599.64,70.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
3919,2025-03-10 05:30:00,596.1133333333333,0.0,94.16666666666669,63.303333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
3920,2025-03-10 05:45:00,595.4066666666666,0.0,95.66666666666669,63.703333333333326,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
3921,2025-03-10 06:00:00,608.8266666666667,0.0,95.66666666666669,63.656666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
3922,2025-03-10 06:15:00,596.1133333333333,0.0,95.66666666666669,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
3923,2025-03-10 06:30:00,601.7633333333333,0.0,96.16666666666669,63.59666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
3924,2025-03-10 06:45:00,584.8100000000001,0.0,95.66666666666669,63.59,599.64,70.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
3925,2025-03-10 07:00:00,606.0,0.0,95.5,63.575,599.64,70.0,0.0,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
3926,2025-03-10 07:15:00,610.2366666666667,0.0,96.0,63.46666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
3927,2025-03-10 07:30:00,589.0466666666666,0.0,96.16666666666669,63.45,599.64,70.0,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
3928,2025-03-10 07:45:00,595.4066666666666,0.0,96.16666666666669,63.34333333333333,599.64,70.0,0.0466666666666666,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0
3929,2025-03-10 08:00:00,596.82,0.0,95.0,63.303333333333335,599.64,70.0,2.86,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0
3930,2025-03-10 08:15:00,602.4666666666667,0.0,94.0,65.97333333333334,599.64,70.0,21.063333333333333,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0
3931,2025-03-10 08:30:00,597.5266666666666,0.0,94.66666666666669,71.26666666666667,599.64,70.0,36.44,74.0,70.0,0.0,68.73666666666666,67.0,69.0,68.0,68.0
3932,2025-03-10 08:45:00,596.82,0.0,96.83333333333331,77.45,599.64,70.0,48.373333333333335,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0
3933,2025-03-10 09:00:00,600.3466666666667,0.0,98.33333333333331,80.44333333333333,599.64,70.0,55.49333333333333,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0
3934,2025-03-10 09:15:00,577.04,0.0,98.16666666666669,82.66000000000001,599.64,70.0,60.75666666666667,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0
3935,2025-03-10 09:30:00,601.0533333333333,0.0,96.33333333333331,84.91666666666667,599.64,70.0,64.64333333333333,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0
3936,2025-03-10 09:45:00,601.7633333333333,0.0,91.83333333333331,84.67333333333333,599.64,70.0,64.54,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0
3937,2025-03-10 10:00:00,607.4133333333333,0.0,92.5,83.89333333333333,599.64,70.0,64.00333333333333,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0
3938,2025-03-10 10:15:00,589.0466666666666,0.0,92.33333333333331,82.83666666666666,599.64,70.0,61.95,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
3939,2025-03-10 10:30:00,601.0533333333333,0.0,92.33333333333331,80.97333333333334,599.64,70.0,57.79333333333333,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0
3940,2025-03-10 10:45:00,604.5866666666667,0.0,92.66666666666669,78.54666666666667,599.64,70.0,53.27333333333333,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0
3941,2025-03-10 11:00:00,606.7066666666666,0.0,92.33333333333331,75.87333333333333,599.64,70.0,46.53333333333333,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
3942,2025-03-10 11:15:00,615.8866666666667,0.0,92.16666666666669,72.15333333333334,599.64,70.0,39.32666666666666,74.0,70.0,0.0,70.60333333333334,67.0,69.0,68.0,68.0
3943,2025-03-10 11:30:00,593.2833333333333,0.0,91.66666666666669,69.40666666666667,599.64,70.0,32.9,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0
3944,2025-03-10 11:45:00,594.6999999999999,0.0,91.5,67.73,599.64,70.0,27.05,74.0,70.0,0.0,70.70333333333333,67.0,69.0,68.0,68.0
3945,2025-03-10 12:00:00,591.17,0.0,92.0,66.06666666666666,599.64,70.0,21.41,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0
3946,2025-03-10 12:15:00,601.0566666666667,0.0,89.83333333333333,64.96333333333332,599.64,70.0,17.343333333333334,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
3947,2025-03-10 12:30:00,586.2233333333334,0.0,91.16666666666669,63.76333333333333,599.64,70.0,12.56,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0
3948,2025-03-10 12:45:00,588.34,0.0,91.33333333333331,63.3,599.64,70.0,9.64,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
3949,2025-03-10 13:00:00,613.0633333333334,0.0,89.33333333333333,63.44,599.64,70.0,5.68,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
3950,2025-03-10 13:15:00,589.7566666666667,0.0,89.83333333333333,63.73,599.64,70.0,0.8133333333333334,74.0,70.0,0.0,70.61,67.0,69.0,68.0,68.0
3951,2025-03-10 13:30:00,593.2866666666667,0.0,90.83333333333331,63.946666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0
3952,2025-03-10 13:45:00,597.5266666666666,0.0,90.66666666666669,64.65666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.69666666666667,67.0,69.0,68.0,68.0
3953,2025-03-10 14:00:00,606.7066666666666,0.0,90.0,65.25333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
3954,2025-03-10 14:15:00,599.64,0.0,91.16666666666669,65.63666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.94666666666667,67.0,69.0,68.0,68.0
3955,2025-03-10 14:30:00,593.9933333333333,0.0,90.66666666666669,66.15666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,68.0,68.0
3956,2025-03-10 14:45:00,603.88,0.0,85.33333333333333,65.8,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
3957,2025-03-10 15:00:00,598.9399999999999,0.0,79.33333333333333,65.39,599.64,70.0,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,68.0,68.0
3958,2025-03-10 15:15:00,601.7633333333333,0.0,75.83333333333333,65.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0
3959,2025-03-10 15:30:00,603.88,0.0,72.66666666666667,64.90333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0
3960,2025-03-10 15:45:00,599.6433333333333,0.0,68.83333333333333,64.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
3961,2025-03-10 16:00:00,602.4666666666667,0.0,66.16666666666667,64.96333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
3962,2025-03-10 16:15:00,601.76,0.0,62.833333333333336,65.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
3963,2025-03-10 16:30:00,604.5866666666667,0.0,59.333333333333336,65.22333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
3964,2025-03-10 16:45:00,593.99,0.0,58.833333333333336,65.44333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
3965,2025-03-10 17:00:00,588.3433333333334,0.0,59.66666666666666,65.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0
3966,2025-03-10 17:15:00,598.23,0.0,60.16666666666666,65.13666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,68.0,68.0
3967,2025-03-10 17:30:00,593.9899999999999,0.0,60.16666666666666,65.32000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0
3968,2025-03-10 17:45:00,601.0533333333333,0.0,60.16666666666666,65.67333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.64999999999999,67.0,69.0,68.0,68.0
3969,2025-03-10 18:00:00,598.2333333333332,0.0,60.333333333333336,66.39333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67,67.0,69.0,68.0,68.0
3970,2025-03-10 18:15:00,593.29,0.0,60.16666666666666,62.50666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0
3971,2025-03-10 18:30:00,593.2866666666666,0.0,61.16666666666666,63.59,599.64,70.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
3972,2025-03-10 18:45:00,591.1666666666666,0.0,60.5,61.86333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
3973,2025-03-10 19:00:00,603.1766666666666,0.0,61.16666666666666,59.03,599.64,70.0,0.4233333333333333,74.0,70.0,0.0,70.00666666666667,67.0,69.0,68.0,68.0
3974,2025-03-10 19:15:00,600.3466666666667,0.0,61.333333333333336,58.96333333333333,599.64,70.0,3.1733333333333333,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0
3975,2025-03-10 19:30:00,599.6466666666666,0.0,61.333333333333336,58.803333333333335,599.64,70.0,5.036666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
3976,2025-03-10 19:45:00,603.1733333333333,0.0,61.0,59.01333333333333,599.64,70.0,6.3500000000000005,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0
3977,2025-03-10 20:00:00,593.9933333333333,0.0,61.333333333333336,59.34,599.64,70.0,7.473333333333334,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
3978,2025-03-10 20:15:00,603.88,0.0,60.5,59.71333333333333,599.64,70.0,6.9,74.0,70.0,0.0,69.90333333333332,67.0,69.0,68.0,68.0
3979,2025-03-10 20:30:00,605.2933333333334,0.0,59.833333333333336,59.79666666666666,599.64,70.0,4.573333333333333,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0
3980,2025-03-10 20:45:00,595.4033333333333,0.0,59.5,60.05666666666667,599.64,70.0,2.3233333333333333,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
3981,2025-03-10 21:00:00,608.1166666666667,0.0,58.5,60.01333333333333,599.64,70.0,0.49,74.0,70.0,0.0,70.19,67.0,69.0,68.0,68.0
3982,2025-03-10 21:15:00,605.2933333333334,0.0,58.333333333333336,59.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,68.0,68.0
3983,2025-03-10 21:30:00,599.6433333333333,0.0,57.833333333333336,60.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.44,67.0,69.0,68.0,68.0
3984,2025-03-10 21:45:00,594.6999999999999,0.0,57.66666666666666,60.27666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.57666666666667,67.0,69.0,68.0,68.0
3985,2025-03-10 22:00:00,598.2333333333332,0.0,57.333333333333336,60.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
3986,2025-03-10 22:15:00,598.2333333333332,0.0,57.5,59.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
3987,2025-03-10 22:30:00,598.9366666666666,0.0,57.5,59.82333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0
3988,2025-03-10 22:45:00,594.6966666666667,0.0,57.333333333333336,59.6,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0
3989,2025-03-10 23:00:00,603.88,0.0,57.833333333333336,59.30666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
3990,2025-03-10 23:15:00,599.6433333333333,0.0,58.5,58.98333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0
3991,2025-03-10 23:30:00,595.4033333333333,0.0,59.833333333333336,60.11666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.29,67.0,69.0,68.0,68.0
3992,2025-03-10 23:45:00,603.1766666666666,0.0,59.5,64.02666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,68.0,68.0
3993,2025-03-11 00:00:00,593.99,0.0,61.16666666666666,62.02,599.64,70.0,0.0833333333333333,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0
3994,2025-03-11 00:15:00,591.17,0.0,61.16666666666666,65.78,599.64,70.0,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0
3995,2025-03-11 00:30:00,591.8766666666667,0.0,60.66666666666666,65.38666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,68.0,68.0
3996,2025-03-11 00:45:00,600.35,0.0,61.16666666666666,64.82,599.64,70.0,0.0,74.0,70.0,0.0,70.28333333333335,67.0,69.0,68.0,68.0
3997,2025-03-11 01:00:00,591.1666666666666,0.0,61.66666666666666,64.64,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
3998,2025-03-11 01:15:00,596.1133333333333,0.0,61.5,64.40666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0
3999,2025-03-11 01:30:00,610.9433333333333,0.0,62.0,64.15333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.06,67.0,69.0,68.0,68.0
4000,2025-03-11 01:45:00,589.0466666666666,0.0,62.333333333333336,63.56,599.64,70.0,0.1033333333333333,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
4001,2025-03-11 02:00:00,592.5833333333334,0.0,62.66666666666666,63.080000000000005,599.64,70.0,1.79,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0
4002,2025-03-11 02:15:00,594.6966666666667,0.0,63.16666666666666,62.88999999999999,599.64,70.0,4.266666666666667,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
4003,2025-03-11 02:30:00,601.76,0.0,63.16666666666666,62.60666666666666,599.64,70.0,6.476666666666667,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0
4004,2025-03-11 02:45:00,604.5866666666667,0.0,62.833333333333336,62.376666666666665,599.64,70.0,9.713333333333331,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0
4005,2025-03-11 03:00:00,596.8166666666666,0.0,63.16666666666666,62.42,599.64,70.0,12.33,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
4006,2025-03-11 03:15:00,606.7066666666666,0.0,63.0,62.35666666666666,599.64,70.0,13.536666666666669,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0
4007,2025-03-11 03:30:00,603.1733333333333,0.0,62.833333333333336,62.24,599.64,70.0,12.496666666666664,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0
4008,2025-03-11 03:45:00,596.82,0.0,63.0,62.38333333333333,599.64,70.0,10.840000000000002,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0
4009,2025-03-11 04:00:00,601.7633333333333,0.0,63.0,61.903333333333336,599.64,70.0,7.94,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0
