,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4010,2025-03-11 04:15:00,598.9366666666666,0.0,62.16666666666666,59.673333333333325,599.64,70.0,9.456666666666663,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
4011,2025-03-11 04:30:00,596.8166666666666,0.0,66.33333333333333,61.833333333333336,599.64,70.0,16.116666666666667,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0
4012,2025-03-11 04:45:00,613.0600000000001,0.0,75.5,65.31333333333333,599.64,70.0,20.74,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0
4013,2025-03-11 05:00:00,596.8166666666666,0.0,75.33333333333333,64.98333333333333,599.64,70.0,18.17,74.0,70.0,0.0,69.84333333333335,67.0,69.0,68.0,68.0
4014,2025-03-11 05:15:00,591.1666666666666,0.0,76.0,64.36333333333333,599.64,70.0,16.16333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
4015,2025-03-11 05:30:00,591.8733333333333,0.0,76.16666666666667,65.14666666666666,599.64,70.0,12.776666666666666,74.0,70.0,0.0,70.13,67.0,69.0,68.0,68.0
4016,2025-03-11 05:45:00,595.4066666666666,0.0,71.5,65.04333333333334,599.64,70.0,5.753333333333333,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
4017,2025-03-11 06:00:00,591.8733333333333,0.0,67.5,64.28,599.64,70.0,0.3799999999999999,74.0,70.0,0.0,70.52666666666667,67.0,69.0,68.0,68.0
4018,2025-03-11 06:15:00,598.23,0.0,67.66666666666667,64.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
4019,2025-03-11 06:30:00,610.9433333333333,0.0,68.0,64.35666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
4020,2025-03-11 06:45:00,604.59,0.0,68.0,64.16666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
4021,2025-03-11 07:00:00,596.82,0.0,67.66666666666667,63.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
4022,2025-03-11 07:15:00,606.7066666666666,0.0,68.0,63.903333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
4023,2025-03-11 07:30:00,592.58,0.0,68.0,63.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,68.0,68.0
4024,2025-03-11 07:45:00,608.12,0.0,67.66666666666667,63.96666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.65,67.0,69.0,68.0,68.0
4025,2025-03-11 08:00:00,595.4066666666666,0.0,67.66666666666667,64.03,599.64,70.0,0.0,74.0,70.0,0.0,70.66,67.0,69.0,68.0,68.0
4026,2025-03-11 08:15:00,607.41,0.0,67.5,63.54,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0
4027,2025-03-11 08:30:00,603.1733333333333,0.0,68.0,63.43333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0
4028,2025-03-11 08:45:00,593.2866666666667,0.0,68.0,63.56333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,68.0,68.0
4029,2025-03-11 09:00:00,607.4133333333333,0.0,67.83333333333333,63.50666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.60333333333334,67.0,69.0,68.0,68.0
4030,2025-03-11 09:15:00,606.7066666666666,0.0,68.16666666666667,63.66666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,68.0,68.0
4031,2025-03-11 09:30:00,600.35,0.0,67.83333333333333,63.66333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,68.0,68.0
4032,2025-03-11 09:45:00,601.0566666666667,0.0,67.66666666666667,63.15,599.64,70.0,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,68.0,68.0
4033,2025-03-11 10:00:00,591.8733333333333,0.0,73.0,61.54,599.64,70.0,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,68.0,68.0
4034,2025-03-11 10:15:00,588.3433333333334,0.0,76.16666666666667,62.07666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
4035,2025-03-11 10:30:00,591.1666666666666,0.0,77.0,62.26333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0
4036,2025-03-11 10:45:00,607.4133333333333,0.0,76.83333333333333,64.20666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
4037,2025-03-11 11:00:00,601.7633333333333,0.0,74.16666666666667,64.77,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0
4038,2025-03-11 11:15:00,601.0566666666667,0.0,73.33333333333333,64.53666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
4039,2025-03-11 11:30:00,609.5300000000001,0.0,73.5,64.00333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,68.0,68.0
4040,2025-03-11 11:45:00,587.6366666666667,0.0,75.5,61.86666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,68.0,68.0
4041,2025-03-11 12:00:00,599.6433333333333,0.0,77.16666666666667,62.14000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,68.0,68.0
4042,2025-03-11 12:15:00,590.4599999999999,0.0,77.5,62.54,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
4043,2025-03-11 12:30:00,600.3466666666667,0.0,77.66666666666667,62.656666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
4044,2025-03-11 12:45:00,606.0,0.0,78.0,64.32,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0
4045,2025-03-11 13:00:00,605.2966666666666,0.0,74.5,64.89333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0
4046,2025-03-11 13:15:00,594.6999999999999,0.0,72.5,64.74666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.69333333333333,67.0,69.0,68.0,68.0
4047,2025-03-11 13:30:00,589.7566666666667,0.0,70.16666666666667,64.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.84,67.0,69.0,68.0,68.0
4048,2025-03-11 13:45:00,596.8166666666667,0.0,68.5,64.82000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
4049,2025-03-11 14:00:00,596.11,0.0,66.66666666666667,64.94,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
4050,2025-03-11 14:15:00,598.9366666666666,0.0,64.5,65.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
4051,2025-03-11 14:30:00,601.0566666666667,0.0,62.833333333333336,65.33333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,68.0,68.0
4052,2025-03-11 14:45:00,598.23,0.0,62.333333333333336,65.52333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.95,67.0,69.0,68.0,68.0
4053,2025-03-11 15:00:00,603.88,0.0,64.0,65.56,599.64,70.0,0.0,74.0,70.0,0.0,70.93,67.0,69.0,68.0,68.0
4054,2025-03-11 15:15:00,598.23,0.0,63.833333333333336,66.62,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,68.0,68.0
4055,2025-03-11 15:30:00,593.2866666666666,0.0,63.66666666666666,60.53666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,68.0,68.0
4056,2025-03-11 15:45:00,588.34,0.0,65.33333333333333,60.45,599.64,70.0,0.0,74.0,70.0,0.0,70.38333333333334,67.0,69.0,68.0,68.0
4057,2025-03-11 16:00:00,592.58,0.0,65.5,61.74333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0
4058,2025-03-11 16:15:00,603.8833333333333,0.0,65.5,63.09666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
4059,2025-03-11 16:30:00,601.7633333333333,0.0,64.5,64.33,599.64,70.0,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,68.0,68.0
4060,2025-03-11 16:45:00,605.2933333333334,0.0,64.16666666666667,65.28333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0
4061,2025-03-11 17:00:00,598.23,0.0,63.16666666666666,65.84666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,68.0,68.0
4062,2025-03-11 17:15:00,599.6433333333333,0.0,62.5,66.11666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,68.0,68.0
4063,2025-03-11 17:30:00,598.23,0.0,62.833333333333336,66.10333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.79,67.0,69.0,68.0,68.0
4064,2025-03-11 17:45:00,611.6533333333333,0.0,62.0,66.48666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0
4065,2025-03-11 18:00:00,595.4066666666666,0.0,62.66666666666666,62.06,599.64,70.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0
4066,2025-03-11 18:15:00,583.3966666666666,0.0,63.66666666666666,59.64666666666667,599.64,70.0,0.0333333333333333,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0
4067,2025-03-11 18:30:00,592.58,0.0,90.16666666666669,60.41,599.64,70.0,10.94,74.0,70.0,0.0,69.55333333333334,67.0,69.0,68.0,68.0
4068,2025-03-11 18:45:00,598.2333333333332,0.0,91.16666666666669,62.77333333333333,599.64,70.0,10.676666666666668,74.0,70.0,0.0,69.69999999999999,67.0,69.0,68.0,68.0
4069,2025-03-11 19:00:00,610.2366666666667,0.0,92.83333333333331,62.48666666666667,599.64,70.0,8.62,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
4070,2025-03-11 19:15:00,606.0,0.0,92.5,62.71,599.64,70.0,6.91,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
4071,2025-03-11 19:30:00,596.8166666666666,0.0,92.0,62.91,599.64,70.0,5.093333333333333,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0
4072,2025-03-11 19:45:00,598.9366666666666,0.0,91.5,62.906666666666666,599.64,70.0,1.4633333333333332,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0
4073,2025-03-11 20:00:00,608.8233333333334,0.0,91.33333333333331,63.120000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
4074,2025-03-11 20:15:00,606.7066666666666,0.0,88.0,63.11666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.51666666666667,67.0,69.0,68.0,68.0
4075,2025-03-11 20:30:00,607.4133333333333,0.0,86.5,63.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,68.0,68.0
4076,2025-03-11 20:45:00,600.3533333333334,0.0,86.5,63.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.88,67.0,69.0,68.0,68.0
4077,2025-03-11 21:00:00,594.6999999999999,0.0,86.5,63.04333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0
4078,2025-03-11 21:15:00,604.5866666666667,0.0,85.66666666666667,63.06666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.29,67.0,69.0,68.0,68.0
4079,2025-03-11 21:30:00,596.82,0.0,86.0,63.06333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,68.0,68.0
4080,2025-03-11 21:45:00,596.11,0.0,85.33333333333333,63.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.67666666666666,67.0,69.0,68.0,68.0
4081,2025-03-11 22:00:00,598.9366666666666,0.0,85.5,63.03,599.64,70.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,68.0,68.0
4082,2025-03-11 22:15:00,598.9366666666666,0.0,86.16666666666667,62.93333333333334,599.64,70.0,0.0,74.0,70.0,0.0,71.98333333333333,67.0,69.0,68.0,68.0
4083,2025-03-11 22:30:00,609.5300000000001,0.0,85.83333333333333,62.70666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.08333333333333,67.0,69.0,68.0,68.0
4084,2025-03-11 22:45:00,591.8766666666667,0.0,85.83333333333333,62.56333333333333,599.64,70.0,0.0,74.0,70.0,0.0,72.09,67.0,69.0,68.0,68.0
4085,2025-03-11 23:00:00,596.82,0.0,86.5,62.34,599.64,70.0,0.0,74.0,70.0,0.0,72.07666666666667,67.0,69.0,68.0,68.0
4086,2025-03-11 23:15:00,602.4699999999999,0.0,86.66666666666667,62.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,72.02,67.0,69.0,68.0,68.0
4087,2025-03-11 23:30:00,589.7533333333333,0.0,86.5,61.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,68.0,68.0
4088,2025-03-11 23:45:00,595.4033333333333,0.0,86.33333333333333,61.27,599.64,70.0,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,68.0,68.0
4089,2025-03-12 00:00:00,596.8166666666666,0.0,86.16666666666667,60.85666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.98,67.0,69.0,68.0,68.0
4090,2025-03-12 00:15:00,602.4666666666667,0.0,77.33333333333333,60.85,599.64,70.0,0.0,74.0,70.0,0.0,70.53666666666668,67.0,69.0,68.0,68.0
4091,2025-03-12 00:30:00,598.23,0.0,60.16666666666666,62.71,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0
4092,2025-03-12 00:45:00,596.8166666666666,0.0,61.5,62.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,68.0,68.0
4093,2025-03-12 01:00:00,595.4066666666666,0.0,62.333333333333336,62.70666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
4094,2025-03-12 01:15:00,587.6333333333333,0.0,63.5,61.63999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
4095,2025-03-12 01:30:00,603.88,0.0,64.5,61.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
4096,2025-03-12 01:45:00,599.6466666666666,0.0,65.16666666666667,60.16333333333333,599.64,70.0,0.47,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0
4097,2025-03-12 02:00:00,593.2866666666667,0.0,66.16666666666667,59.34666666666667,599.64,70.0,4.733333333333333,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0
4098,2025-03-12 02:15:00,609.5333333333333,0.0,65.5,59.086666666666666,599.64,70.0,8.770000000000001,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0
4099,2025-03-12 02:30:00,610.24,0.0,65.83333333333333,61.49666666666667,599.64,70.0,10.076666666666666,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
4100,2025-03-12 02:45:00,586.93,0.0,65.5,65.25333333333333,599.64,70.0,1.6966666666666663,74.0,70.0,0.0,70.25333333333333,67.0,69.0,68.0,68.0
4101,2025-03-12 03:00:00,608.1166666666667,0.0,66.0,65.04666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,68.0,68.0
4102,2025-03-12 03:15:00,604.5866666666667,0.0,65.83333333333333,64.16666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
4103,2025-03-12 03:30:00,603.88,0.0,65.83333333333333,63.95333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
4104,2025-03-12 03:45:00,595.4033333333333,0.0,65.33333333333333,63.88333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.45,67.0,69.0,68.0,68.0
4105,2025-03-12 04:00:00,595.4066666666666,0.0,65.16666666666667,62.64000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.31333333333333,67.0,69.0,68.0,68.0
4106,2025-03-12 04:15:00,587.6366666666667,0.0,66.0,62.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0
4107,2025-03-12 04:30:00,604.59,0.0,65.66666666666667,61.10666666666666,599.64,70.0,0.3633333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0
4108,2025-03-12 04:45:00,585.52,0.0,66.0,60.13333333333333,599.64,70.0,3.53,74.0,70.0,0.0,69.82333333333334,67.0,69.0,68.0,68.0
4109,2025-03-12 05:00:00,601.0566666666667,0.0,65.5,59.80666666666667,599.64,70.0,4.963333333333334,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
4110,2025-03-12 05:15:00,601.0533333333333,0.0,65.16666666666667,59.586666666666666,599.64,70.0,6.066666666666666,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
4111,2025-03-12 05:30:00,599.64,0.0,65.33333333333333,59.69,599.64,70.0,8.763333333333334,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0
4112,2025-03-12 05:45:00,594.6966666666667,0.0,65.66666666666667,60.48666666666667,599.64,70.0,11.523333333333332,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0
4113,2025-03-12 06:00:00,596.82,0.0,65.66666666666667,61.35999999999999,599.64,70.0,12.353333333333332,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
4114,2025-03-12 06:15:00,599.6433333333333,0.0,65.5,60.59,599.64,70.0,14.223333333333334,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
4115,2025-03-12 06:30:00,591.8733333333333,0.0,65.16666666666667,61.60333333333333,599.64,70.0,18.21333333333333,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
4116,2025-03-12 06:45:00,610.24,0.0,64.66666666666667,64.24333333333334,599.64,70.0,21.46,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0
4117,2025-03-12 07:00:00,602.4666666666667,0.0,68.33333333333333,65.37333333333333,599.64,70.0,21.77333333333333,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0
4118,2025-03-12 07:15:00,590.4633333333334,0.0,68.5,65.29333333333334,599.64,70.0,20.26333333333333,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0
4119,2025-03-12 07:30:00,604.5866666666667,0.0,68.83333333333333,64.71333333333332,599.64,70.0,17.983333333333334,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
4120,2025-03-12 07:45:00,598.9399999999999,0.0,69.16666666666667,64.00333333333333,599.64,70.0,15.446666666666667,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0
4121,2025-03-12 08:00:00,600.3533333333334,0.0,69.33333333333333,63.49666666666667,599.64,70.0,13.68,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0
4122,2025-03-12 08:15:00,599.6433333333333,0.0,69.5,62.946666666666665,599.64,70.0,12.743333333333334,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0
4123,2025-03-12 08:30:00,593.2866666666667,0.0,69.16666666666667,62.55666666666667,599.64,70.0,10.576666666666666,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0
4124,2025-03-12 08:45:00,595.4066666666666,0.0,69.66666666666667,62.07333333333333,599.64,70.0,7.896666666666666,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
4125,2025-03-12 09:00:00,597.5266666666666,0.0,69.66666666666667,61.833333333333336,599.64,70.0,6.216666666666666,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
4126,2025-03-12 09:15:00,604.59,0.0,69.33333333333333,61.870000000000005,599.64,70.0,4.633333333333334,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0
4127,2025-03-12 09:30:00,607.41,0.0,69.66666666666667,61.81,599.64,70.0,3.973333333333333,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
4128,2025-03-12 09:45:00,598.23,0.0,69.66666666666667,62.02333333333333,599.64,70.0,3.33,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0
4129,2025-03-12 10:00:00,614.4766666666667,0.0,69.66666666666667,62.34666666666666,599.64,70.0,0.3866666666666667,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0
4130,2025-03-12 10:15:00,599.6433333333333,0.0,69.66666666666667,62.42,599.64,70.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
4131,2025-03-12 10:30:00,597.5233333333333,0.0,69.5,62.36666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
4132,2025-03-12 10:45:00,574.2166666666667,0.0,69.66666666666667,62.05,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
4133,2025-03-12 11:00:00,603.1733333333333,0.0,70.5,61.79666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0
4134,2025-03-12 11:15:00,613.77,0.0,70.33333333333333,62.34,599.64,70.0,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0
4135,2025-03-12 11:30:00,600.35,0.0,70.5,62.23333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
4136,2025-03-12 11:45:00,602.4666666666667,0.0,70.83333333333333,62.93666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
4137,2025-03-12 12:00:00,598.2333333333332,0.0,68.66666666666667,64.94666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.42,67.0,69.0,68.0,68.0
4138,2025-03-12 12:15:00,600.35,0.0,66.5,64.83666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.7,67.0,69.0,68.0,68.0
4139,2025-03-12 12:30:00,598.9333333333333,0.0,65.66666666666667,64.87333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,68.0,68.0
4140,2025-03-12 12:45:00,599.6433333333333,0.0,65.66666666666667,64.86333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0
4141,2025-03-12 13:00:00,586.93,0.0,65.0,64.36333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,68.0,68.0
4142,2025-03-12 13:15:00,591.17,0.0,65.0,65.21666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,68.0,68.0
4143,2025-03-12 13:30:00,591.1666666666666,0.0,65.5,65.64,599.64,70.0,0.0,74.0,70.0,0.0,70.96666666666667,67.0,69.0,68.0,68.0
4144,2025-03-12 13:45:00,602.4699999999999,0.0,66.33333333333333,65.58666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
4145,2025-03-12 14:00:00,594.6999999999999,0.0,66.0,66.46333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,68.0,68.0
4146,2025-03-12 14:15:00,604.5866666666667,0.0,66.16666666666667,60.54666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
4147,2025-03-12 14:30:00,591.8733333333333,0.0,66.5,64.0,599.64,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,68.0,68.0
4148,2025-03-12 14:45:00,599.6433333333333,0.0,66.33333333333333,60.02,599.64,70.0,0.0,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0
4149,2025-03-12 15:00:00,605.2933333333334,0.0,66.83333333333333,60.35999999999999,599.64,70.0,1.3233333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
4150,2025-03-12 15:15:00,595.4066666666666,0.0,66.83333333333333,61.11666666666667,599.64,70.0,3.88,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
4151,2025-03-12 15:30:00,601.0533333333334,0.0,66.66666666666667,62.03,599.64,70.0,3.013333333333333,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0
4152,2025-03-12 15:45:00,596.8166666666666,0.0,66.83333333333333,62.92333333333334,599.64,70.0,1.33,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0
4153,2025-03-12 16:00:00,590.4633333333333,0.0,83.16666666666667,62.07333333333333,599.64,70.0,2.18,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
4154,2025-03-12 16:15:00,600.35,0.0,91.83333333333331,61.25,599.64,70.0,7.733333333333333,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0
4155,2025-03-12 16:30:00,599.6433333333333,0.0,92.0,62.193333333333335,599.64,70.0,13.086666666666666,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0
4156,2025-03-12 16:45:00,613.0633333333334,0.0,93.16666666666669,62.98333333333333,599.64,70.0,14.11,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0
4157,2025-03-12 17:00:00,588.3433333333332,0.0,92.33333333333331,63.946666666666665,599.64,70.0,15.433333333333332,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
4158,2025-03-12 17:15:00,612.3566666666667,0.0,93.16666666666669,64.52,599.64,70.0,15.556666666666668,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
4159,2025-03-12 17:30:00,601.7633333333333,0.0,94.0,64.2,599.64,70.0,12.913333333333334,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0
4160,2025-03-12 17:45:00,613.77,0.0,93.33333333333331,66.77,599.64,70.0,9.12,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0
4161,2025-03-12 18:00:00,594.6999999999999,0.0,92.83333333333331,63.553333333333335,599.64,70.0,4.743333333333333,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
4162,2025-03-12 18:15:00,591.17,0.0,90.83333333333331,63.43000000000001,599.64,70.0,3.82,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0
4163,2025-03-12 18:30:00,593.9933333333333,0.0,90.33333333333331,63.65,599.64,70.0,1.7733333333333334,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0
4164,2025-03-12 18:45:00,599.6433333333333,0.0,88.66666666666667,63.626666666666665,599.64,70.0,2.786666666666666,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
4165,2025-03-12 19:00:00,598.23,0.0,86.83333333333333,63.51333333333333,599.64,70.0,2.18,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
4166,2025-03-12 19:15:00,599.6433333333333,0.0,86.0,63.446666666666665,599.64,70.0,0.4733333333333333,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0
4167,2025-03-12 19:30:00,598.9366666666666,0.0,86.16666666666667,63.473333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
4168,2025-03-12 19:45:00,589.05,0.0,85.0,63.626666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0
4169,2025-03-12 20:00:00,595.4033333333333,0.0,86.0,63.65,599.64,70.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0
4170,2025-03-12 20:15:00,592.5833333333334,0.0,86.0,63.803333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.82000000000001,67.0,69.0,68.0,68.0
4171,2025-03-12 20:30:00,607.41,0.0,86.0,63.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.0,67.0,69.0,68.0,68.0
4172,2025-03-12 20:45:00,596.8166666666667,0.0,86.66666666666667,63.71666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.17999999999999,67.0,69.0,68.0,68.0
4173,2025-03-12 21:00:00,604.5866666666667,0.0,86.83333333333333,63.91666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.41333333333334,67.0,69.0,68.0,68.0
4174,2025-03-12 21:15:00,603.1733333333333,0.0,86.66666666666667,63.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.65333333333334,67.0,69.0,68.0,68.0
4175,2025-03-12 21:30:00,593.2866666666666,0.0,86.0,63.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.87666666666667,67.0,69.0,68.0,68.0
4176,2025-03-12 21:45:00,598.9366666666666,0.0,86.83333333333333,63.78333333333333,599.64,70.0,0.0,74.0,70.0,0.0,72.10000000000001,67.0,69.0,68.0,68.0
4177,2025-03-12 22:00:00,585.5166666666668,0.0,86.16666666666667,63.64666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.26,67.0,69.0,68.0,68.0
4178,2025-03-12 22:15:00,596.11,0.0,86.16666666666667,63.42333333333334,599.64,70.0,0.0,74.0,70.0,0.0,72.36,67.0,69.0,68.0,68.0
4179,2025-03-12 22:30:00,593.9966666666667,0.0,86.5,63.32666666666668,599.64,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,68.0,68.0
4180,2025-03-12 22:45:00,603.88,0.0,85.5,63.15333333333333,599.64,70.0,0.0,74.0,70.0,0.0,72.37,67.0,69.0,68.0,68.0
4181,2025-03-12 23:00:00,598.23,0.0,85.16666666666667,62.91666666666666,599.64,70.0,0.0,74.0,70.0,0.0,72.33333333333333,67.0,69.0,68.0,68.0
4182,2025-03-12 23:15:00,602.4699999999999,0.0,85.5,62.46666666666667,599.64,70.0,0.0,74.0,70.0,0.0,72.22333333333334,67.0,69.0,68.0,68.0
4183,2025-03-12 23:30:00,596.11,0.0,85.16666666666667,62.126666666666665,599.64,70.0,0.0,74.0,70.0,0.0,72.06333333333333,67.0,69.0,68.0,68.0
4184,2025-03-12 23:45:00,598.23,0.0,86.0,61.80666666666667,599.64,70.0,0.0,74.0,70.0,0.0,71.59666666666668,67.0,69.0,68.0,68.0
4185,2025-03-13 00:00:00,598.2333333333332,0.0,86.83333333333333,61.41666666666666,599.64,70.0,0.0,74.0,70.0,0.0,71.06,67.0,69.0,68.0,68.0
4186,2025-03-13 00:15:00,600.35,0.0,87.0,60.84666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,68.0,68.0
4187,2025-03-13 00:30:00,584.8133333333334,0.0,79.0,61.17666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
4188,2025-03-13 00:45:00,596.8166666666666,0.0,61.333333333333336,63.14666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0
4189,2025-03-13 01:00:00,599.6433333333333,0.0,62.66666666666666,63.01666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0
4190,2025-03-13 01:15:00,602.4699999999999,0.0,64.0,61.34,599.64,70.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0
4191,2025-03-13 01:30:00,601.7633333333333,0.0,65.16666666666667,60.14333333333334,599.64,70.0,1.6,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0
4192,2025-03-13 01:45:00,591.8733333333333,0.0,66.33333333333333,59.21666666666667,599.64,70.0,6.703333333333333,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0
4193,2025-03-13 02:00:00,605.2933333333334,0.0,67.5,59.68333333333334,599.64,70.0,12.706666666666669,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0
4194,2025-03-13 02:15:00,586.93,0.0,67.66666666666667,66.05,599.64,70.0,10.82,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
4195,2025-03-13 02:30:00,596.11,0.0,66.83333333333333,65.84666666666666,599.64,70.0,1.71,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0
4196,2025-03-13 02:45:00,591.8733333333333,0.0,66.0,65.93,599.64,70.0,0.0,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0
4197,2025-03-13 03:00:00,591.1666666666666,0.0,66.0,65.68333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.46333333333334,67.0,69.0,68.0,68.0
4198,2025-03-13 03:15:00,603.1766666666666,0.0,65.83333333333333,65.24,599.64,70.0,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0
4199,2025-03-13 03:30:00,596.82,0.0,65.5,64.95333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0
4200,2025-03-13 03:45:00,602.4666666666667,0.0,65.66666666666667,64.22333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,68.0,68.0
4201,2025-03-13 04:00:00,598.9366666666666,0.0,66.0,63.336666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.3,67.0,69.0,68.0,68.0
4202,2025-03-13 04:15:00,589.7566666666667,0.0,66.83333333333333,63.13,599.64,70.0,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0
4203,2025-03-13 04:30:00,608.1166666666667,0.0,66.83333333333333,63.05666666666667,599.64,70.0,0.3899999999999999,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
4204,2025-03-13 04:45:00,590.46,0.0,67.0,62.55666666666667,599.64,70.0,1.59,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0
4205,2025-03-13 05:00:00,597.52,0.0,67.5,62.68333333333334,599.64,70.0,4.056666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
4206,2025-03-13 05:15:00,598.9366666666666,0.0,67.5,61.446666666666665,599.64,70.0,6.489999999999999,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
4207,2025-03-13 05:30:00,595.4066666666666,0.0,67.5,60.63999999999999,599.64,70.0,9.933333333333334,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
4208,2025-03-13 05:45:00,591.8766666666667,0.0,67.5,61.02666666666666,599.64,70.0,12.160000000000002,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
4209,2025-03-13 06:00:00,601.76,0.0,67.66666666666667,61.69,599.64,70.0,14.516666666666666,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
4210,2025-03-13 06:15:00,597.5266666666666,0.0,67.66666666666667,61.873333333333335,599.64,70.0,14.276666666666666,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0
4211,2025-03-13 06:30:00,597.5233333333333,0.0,67.33333333333333,61.10999999999999,599.64,70.0,11.95,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0
4212,2025-03-13 06:45:00,610.2366666666667,0.0,67.33333333333333,60.67666666666667,599.64,70.0,11.586666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0
4213,2025-03-13 07:00:00,596.11,0.0,67.5,60.23,599.64,70.0,12.713333333333331,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0
4214,2025-03-13 07:15:00,591.8766666666667,0.0,67.83333333333333,60.81666666666666,599.64,70.0,15.160000000000002,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
4215,2025-03-13 07:30:00,593.9933333333333,0.0,67.5,61.25,599.64,70.0,16.39,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0
4216,2025-03-13 07:45:00,599.6433333333333,0.0,67.5,61.67,599.64,70.0,17.12,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0
4217,2025-03-13 08:00:00,603.1733333333333,0.0,66.83333333333333,61.39333333333334,599.64,70.0,17.066666666666666,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0
4218,2025-03-13 08:15:00,613.0633333333334,0.0,66.16666666666667,63.95,599.64,70.0,19.886666666666667,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0
4219,2025-03-13 08:30:00,599.6433333333333,0.0,69.5,64.32,599.64,70.0,19.62,74.0,70.0,0.0,69.88666666666666,67.0,69.0,68.0,68.0
4220,2025-03-13 08:45:00,591.8733333333333,0.0,71.66666666666667,64.5,599.64,70.0,17.64,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0
4221,2025-03-13 09:00:00,601.0566666666667,0.0,72.0,63.78666666666666,599.64,70.0,13.95,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
4222,2025-03-13 09:15:00,610.2366666666667,0.0,72.16666666666667,62.61666666666667,599.64,70.0,10.48,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0
4223,2025-03-13 09:30:00,598.9366666666666,0.0,72.5,63.31666666666667,599.64,70.0,6.703333333333333,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0
4224,2025-03-13 09:45:00,584.1033333333334,0.0,72.5,64.14,599.64,70.0,1.2266666666666668,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0
4225,2025-03-13 10:00:00,597.5233333333333,0.0,72.5,64.17666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0
4226,2025-03-13 10:15:00,597.5233333333333,0.0,72.33333333333333,64.56,599.64,70.0,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0
4227,2025-03-13 10:30:00,596.8166666666666,0.0,72.33333333333333,64.55,599.64,70.0,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,68.0,68.0
4228,2025-03-13 10:45:00,592.58,0.0,72.5,64.51333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0
4229,2025-03-13 11:00:00,596.82,0.0,72.16666666666667,64.63333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,68.0,68.0
4230,2025-03-13 11:15:00,607.41,0.0,71.5,64.99666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,68.0,68.0
4231,2025-03-13 11:30:00,605.2966666666666,0.0,69.33333333333333,64.19333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0
4232,2025-03-13 11:45:00,597.5233333333333,0.0,68.83333333333333,63.60666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,68.0,68.0
4233,2025-03-13 12:00:00,606.7066666666666,0.0,69.0,63.223333333333336,599.64,70.0,0.0,74.0,70.0,0.0,70.73,67.0,69.0,68.0,68.0
4234,2025-03-13 12:15:00,612.3566666666667,0.0,68.5,62.696666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,68.0,68.0
4235,2025-03-13 12:30:00,601.76,0.0,68.66666666666667,62.45,599.64,70.0,0.0,74.0,70.0,0.0,70.47,67.0,69.0,68.0,68.0
4236,2025-03-13 12:45:00,595.4033333333333,0.0,68.83333333333333,62.39000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0
4237,2025-03-13 13:00:00,601.7633333333333,0.0,68.83333333333333,62.61666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
4238,2025-03-13 13:15:00,602.4666666666667,0.0,69.0,63.23666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,68.0,68.0
4239,2025-03-13 13:30:00,596.1133333333333,0.0,68.83333333333333,64.10000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0
4240,2025-03-13 13:45:00,603.88,0.0,67.66666666666667,65.05,599.64,70.0,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0
4241,2025-03-13 14:00:00,606.7066666666666,0.0,65.83333333333333,65.78666666666668,599.64,70.0,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0
4242,2025-03-13 14:15:00,589.7533333333334,0.0,66.66666666666667,65.69,599.64,70.0,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0
4243,2025-03-13 14:30:00,596.82,0.0,66.5,65.89999999999999,599.64,70.0,0.0,74.0,70.0,0.0,70.63,67.0,69.0,68.0,68.0
4244,2025-03-13 14:45:00,594.6999999999999,0.0,65.83333333333333,66.00333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0
4245,2025-03-13 15:00:00,592.5799999999999,0.0,65.5,64.58,599.64,70.0,0.0,74.0,70.0,0.0,70.55,67.0,69.0,68.0,68.0
4246,2025-03-13 15:15:00,594.6999999999999,0.0,67.16666666666667,59.38666666666666,599.64,70.0,0.08,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
4247,2025-03-13 15:30:00,598.23,0.0,66.83333333333333,59.923333333333325,599.64,70.0,3.4599999999999995,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0
4248,2025-03-13 15:45:00,576.3366666666667,0.0,87.83333333333333,60.45333333333334,599.64,70.0,9.663333333333334,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0
4249,2025-03-13 16:00:00,591.8733333333333,0.0,95.5,61.64333333333334,599.64,70.0,14.376666666666669,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0
4250,2025-03-13 16:15:00,601.7633333333333,0.0,96.16666666666669,62.70333333333334,599.64,70.0,15.386666666666663,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0
4251,2025-03-13 16:30:00,605.2933333333334,0.0,96.0,63.36333333333334,599.64,70.0,15.523333333333332,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0
4252,2025-03-13 16:45:00,582.69,0.0,95.66666666666669,63.18333333333334,599.64,70.0,14.426666666666668,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0
4253,2025-03-13 17:00:00,603.1733333333333,0.0,95.66666666666669,63.25666666666667,599.64,70.0,13.13,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0
4254,2025-03-13 17:15:00,595.4033333333333,0.0,94.66666666666669,63.56999999999999,599.64,70.0,12.966666666666669,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
4255,2025-03-13 17:30:00,598.9366666666666,0.0,94.33333333333331,63.34666666666666,599.64,70.0,10.983333333333334,74.0,70.0,0.0,70.06,67.0,69.0,68.0,68.0
4256,2025-03-13 17:45:00,584.81,0.0,93.83333333333331,63.07333333333333,599.64,70.0,9.443333333333332,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0
4257,2025-03-13 18:00:00,602.4666666666667,0.0,94.16666666666669,63.086666666666666,599.64,70.0,8.209999999999999,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
4258,2025-03-13 18:15:00,599.6433333333333,0.0,95.33333333333331,63.28,599.64,70.0,4.786666666666666,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0
4259,2025-03-13 18:30:00,599.6433333333333,0.0,93.16666666666669,63.57666666666666,599.64,70.0,1.6499999999999997,74.0,70.0,0.0,70.28666666666668,67.0,69.0,68.0,68.0
4260,2025-03-13 18:45:00,599.64,0.0,93.33333333333331,63.79333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,68.0,68.0
4261,2025-03-13 19:00:00,598.9366666666666,0.0,90.0,64.22000000000001,599.64,70.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0
4262,2025-03-13 19:15:00,594.6999999999999,0.0,87.66666666666667,63.68,599.64,70.0,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,68.0,68.0
4263,2025-03-13 19:30:00,595.4066666666666,0.0,86.33333333333333,63.32666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
4264,2025-03-13 19:45:00,593.2866666666666,0.0,85.83333333333333,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0
4265,2025-03-13 20:00:00,593.2866666666667,0.0,85.5,63.306666666666665,599.64,70.0,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0
4266,2025-03-13 20:15:00,605.2933333333334,0.0,85.16666666666667,63.35,599.64,70.0,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,68.0,68.0
4267,2025-03-13 20:30:00,591.17,0.0,84.5,63.123333333333335,599.64,70.0,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,68.0,68.0
4268,2025-03-13 20:45:00,590.4633333333333,0.0,84.83333333333333,62.41,599.64,70.0,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,68.0,68.0
4269,2025-03-13 21:00:00,598.2333333333332,0.0,85.16666666666667,61.32,599.64,70.0,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,68.0,68.0
4270,2025-03-13 21:15:00,605.2933333333334,0.0,89.16666666666667,59.67,599.64,70.0,1.3266666666666669,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0
4271,2025-03-13 21:30:00,601.76,0.0,94.5,59.52666666666667,599.64,70.0,8.993333333333332,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0
4272,2025-03-13 21:45:00,603.8833333333333,0.0,96.16666666666669,60.79,599.64,70.0,13.353333333333332,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
4273,2025-03-13 22:00:00,603.1733333333333,0.0,96.33333333333331,61.77333333333333,599.64,70.0,16.83,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0
4274,2025-03-13 22:15:00,603.1766666666666,0.0,96.0,63.373333333333335,599.64,70.0,18.30666666666667,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0
4275,2025-03-13 22:30:00,591.8733333333333,0.0,97.0,63.03666666666667,599.64,70.0,15.946666666666667,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0
4276,2025-03-13 22:45:00,595.4033333333333,0.0,96.83333333333331,61.89333333333334,599.64,70.0,11.663333333333334,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
4277,2025-03-13 23:00:00,601.0533333333333,0.0,96.16666666666669,61.09666666666666,599.64,70.0,9.55,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
4278,2025-03-13 23:15:00,595.4066666666666,0.0,95.66666666666669,60.97333333333333,599.64,70.0,7.296666666666667,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0
4279,2025-03-13 23:30:00,598.23,0.0,96.0,60.92666666666667,599.64,70.0,8.123333333333333,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0
4280,2025-03-13 23:45:00,598.9399999999999,0.0,96.66666666666669,61.56999999999999,599.64,70.0,12.963333333333331,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0
4281,2025-03-14 00:00:00,606.0,0.0,98.33333333333331,63.26,599.64,70.0,19.266666666666666,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0
4282,2025-03-14 00:15:00,604.9425,0.0,97.5,64.785,599.64,70.0,25.15,74.0,70.0,0.0,69.5075,67.0,69.0,68.0,68.0
4283,2025-03-14 00:30:00,609.5333333333333,0.0,97.33333333333331,65.81333333333333,599.64,70.0,28.44666666666667,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0
4284,2025-03-14 00:45:00,598.9333333333334,0.0,97.66666666666669,65.55333333333334,599.64,70.0,27.723333333333333,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0
4285,2025-03-14 01:00:00,610.9433333333333,0.0,97.66666666666669,65.92666666666666,599.64,70.0,29.646666666666665,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
4286,2025-03-14 01:15:00,596.8166666666666,0.0,98.16666666666669,66.27,599.64,70.0,30.92333333333333,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0
4287,2025-03-14 01:30:00,584.8100000000001,0.0,97.83333333333331,65.89,599.64,70.0,30.37333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0
4288,2025-03-14 01:45:00,603.88,0.0,93.33333333333331,65.44333333333333,599.64,70.0,29.37333333333333,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0
4289,2025-03-14 02:00:00,605.29,0.0,91.16666666666669,65.24666666666667,599.64,70.0,28.536666666666665,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0
4290,2025-03-14 02:15:00,596.82,0.0,91.16666666666669,65.01666666666667,599.64,70.0,27.366666666666664,74.0,70.0,0.0,70.03333333333335,67.0,69.0,68.0,68.0
4291,2025-03-14 02:30:00,604.59,0.0,90.66666666666669,64.04,599.64,70.0,25.21333333333333,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0
4292,2025-03-14 02:45:00,597.5266666666666,0.0,91.5,64.58,599.64,70.0,24.116666666666664,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
4293,2025-03-14 03:00:00,604.5866666666667,0.0,90.5,63.623333333333335,599.64,70.0,13.903333333333334,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0
4294,2025-03-14 03:15:00,601.76,0.0,91.0,65.87,599.64,70.0,12.073333333333332,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0
4295,2025-03-14 03:30:00,593.2866666666667,0.0,91.33333333333331,60.336666666666666,599.64,70.0,11.713333333333331,74.0,70.0,0.0,70.28333333333333,67.0,69.0,68.0,68.0
4296,2025-03-14 03:45:00,604.5866666666667,0.0,72.16666666666667,59.696666666666665,599.64,70.0,12.746666666666668,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0
4297,2025-03-14 04:00:00,561.5033333333334,0.0,79.33333333333333,66.24666666666667,599.64,70.0,7.313333333333333,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0
4298,2025-03-14 04:15:00,594.6999999999999,0.0,72.66666666666667,58.46,599.64,70.0,4.64,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0
4299,2025-03-14 04:30:00,601.0566666666667,0.0,80.66666666666667,65.63333333333333,599.64,70.0,3.953333333333333,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0
4300,2025-03-14 04:45:00,593.2866666666667,0.0,64.5,58.97,599.64,70.0,0.9133333333333334,74.0,70.0,0.0,70.32,67.0,69.0,68.0,68.0
4301,2025-03-14 05:00:00,589.7533333333333,0.0,64.66666666666667,63.82333333333333,599.64,70.0,0.2133333333333333,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0
4302,2025-03-14 05:15:00,574.92,0.0,72.66666666666667,65.79,599.64,70.0,0.0,74.0,70.0,0.0,70.51,67.0,69.0,68.0,68.0
4303,2025-03-14 05:30:00,601.7633333333333,0.0,64.83333333333333,60.10333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.43666666666667,67.0,69.0,68.0,68.0
4304,2025-03-14 05:45:00,608.1166666666667,0.0,65.16666666666667,64.90333333333332,599.64,70.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,68.0,68.0
4305,2025-03-14 06:00:00,601.7633333333333,0.0,65.0,65.12666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0
4306,2025-03-14 06:15:00,598.23,0.0,65.0,65.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0
4307,2025-03-14 06:30:00,613.0633333333334,0.0,65.0,64.84333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,68.0,68.0
4308,2025-03-14 06:45:00,595.4033333333333,0.0,64.33333333333333,64.03333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
4309,2025-03-14 07:00:00,598.23,0.0,64.66666666666667,62.77333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0
4310,2025-03-14 07:15:00,592.5799999999999,0.0,65.16666666666667,61.68666666666667,599.64,70.0,0.8133333333333334,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0
4311,2025-03-14 07:30:00,598.9333333333333,0.0,65.0,61.18,599.64,70.0,3.65,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
4312,2025-03-14 07:45:00,604.5866666666667,0.0,65.0,60.63999999999999,599.64,70.0,6.346666666666667,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0
4313,2025-03-14 08:00:00,610.2333333333333,0.0,64.33333333333333,60.370000000000005,599.64,70.0,7.006666666666667,74.0,70.0,0.0,69.81,67.0,69.0,68.0,68.0
4314,2025-03-14 08:15:00,599.6433333333333,0.0,64.5,60.13999999999999,599.64,70.0,7.476666666666667,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0
4315,2025-03-14 08:30:00,593.2833333333333,0.0,64.33333333333333,59.91666666666666,599.64,70.0,8.55,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0
4316,2025-03-14 08:45:00,603.1733333333333,0.0,63.66666666666666,58.91666666666666,599.64,70.0,10.856666666666667,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
4317,2025-03-14 09:00:00,597.525,0.0,63.75,62.05,599.64,70.0,14.635,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0
4318,2025-03-14 09:15:00,596.1133333333333,0.0,66.33333333333333,63.17,599.64,70.0,14.74,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0
4319,2025-03-14 09:30:00,599.6433333333333,0.0,66.5,63.120000000000005,599.64,70.0,12.51,74.0,70.0,0.0,69.94333333333334,67.0,69.0,68.0,68.0
4320,2025-03-14 09:45:00,601.0533333333333,0.0,66.83333333333333,62.21,599.64,70.0,9.323333333333332,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0
4321,2025-03-14 10:00:00,610.9433333333333,0.0,67.0,61.59333333333333,599.64,70.0,7.82,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0
4322,2025-03-14 10:15:00,601.0533333333333,0.0,68.66666666666667,61.92333333333334,599.64,70.0,6.93,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0
4323,2025-03-14 10:30:00,596.82,0.0,68.5,62.35,599.64,70.0,4.193333333333333,74.0,70.0,0.0,70.19333333333334,67.0,69.0,68.0,68.0
4324,2025-03-14 10:45:00,598.23,0.0,68.5,62.41666666666666,599.64,70.0,1.33,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0
4325,2025-03-14 11:00:00,602.4699999999999,0.0,68.33333333333333,62.2,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
4326,2025-03-14 11:15:00,597.5233333333333,0.0,68.83333333333333,62.156666666666666,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
4327,2025-03-14 11:30:00,603.1733333333333,0.0,68.5,61.93,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
4328,2025-03-14 11:45:00,593.9933333333333,0.0,68.66666666666667,61.77666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0
4329,2025-03-14 12:00:00,595.4066666666666,0.0,68.5,61.86333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0
4330,2025-03-14 12:15:00,601.76,0.0,68.16666666666667,62.07333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0
4331,2025-03-14 12:30:00,602.4666666666667,0.0,68.66666666666667,62.59333333333333,599.64,70.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0
4332,2025-03-14 12:45:00,603.1766666666666,0.0,69.0,63.080000000000005,599.64,70.0,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,68.0,68.0
4333,2025-03-14 13:00:00,599.6433333333333,0.0,69.0,63.68666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,68.0,68.0
4334,2025-03-14 13:15:00,603.88,0.0,69.0,64.67,599.64,70.0,0.0,74.0,70.0,0.0,70.91666666666667,67.0,69.0,68.0,68.0
4335,2025-03-14 13:30:00,611.65,0.0,67.83333333333333,64.86333333333333,599.64,70.0,0.0,74.0,70.0,0.0,71.00666666666666,67.0,69.0,68.0,68.0
4336,2025-03-14 13:45:00,608.12,0.0,64.83333333333333,65.36999999999999,599.64,70.0,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,68.0,68.0
4337,2025-03-14 14:00:00,603.1766666666666,0.0,63.5,65.76666666666667,599.64,70.0,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0
4338,2025-03-14 14:15:00,598.9366666666666,0.0,64.33333333333333,65.29333333333334,599.64,70.0,0.0,74.0,70.0,0.0,70.94,67.0,69.0,68.0,68.0
4339,2025-03-14 14:30:00,592.58,0.0,81.0,67.28666666666668,599.64,70.0,0.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,68.0,68.0
4340,2025-03-14 14:45:00,591.8733333333333,0.0,90.16666666666669,60.5,599.64,70.0,0.0,74.0,70.0,0.0,70.58,67.0,69.0,68.0,68.0
4341,2025-03-14 15:00:00,604.5866666666667,0.0,90.0,60.27666666666667,599.64,70.0,0.0433333333333333,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0
4342,2025-03-14 15:15:00,597.5233333333334,0.0,90.83333333333331,60.86666666666667,599.64,70.0,4.243333333333333,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0
4343,2025-03-14 15:30:00,593.9933333333333,0.0,90.16666666666669,61.833333333333336,599.64,70.0,8.11,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0
4344,2025-03-14 15:45:00,606.7066666666666,0.0,89.33333333333333,62.696666666666665,599.64,70.0,10.416666666666666,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0
4345,2025-03-14 16:00:00,586.2233333333334,0.0,89.83333333333333,63.32,599.64,70.0,10.796666666666669,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0
4346,2025-03-14 16:15:00,591.17,0.0,92.83333333333331,63.06,599.64,70.0,10.983333333333334,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0
4347,2025-03-14 16:30:00,599.6433333333333,0.0,91.83333333333331,63.63,599.64,70.0,11.923333333333334,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0
