,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
279,2025-01-31 02:15:00,125.71666666666664,-2.1200000000000045,100.0,40.5,65.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.96333333333332,1.0799999999999983,,67.0,69.0,75.0,55.0,,0.0
280,2025-01-31 02:30:00,127.13,-2.1200000000000045,100.0,40.5,65.82333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86333333333333,0.9300000000000068,,67.0,69.0,75.0,55.0,,0.0
281,2025-01-31 02:45:00,127.83666666666666,-2.1200000000000045,100.0,40.5,65.89333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333333,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0
282,2025-01-31 03:00:00,127.83666666666666,0.0,100.0,40.5,66.09333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.70333333333333,0.769999999999996,,67.0,69.0,75.0,55.0,,0.0
283,2025-01-31 03:15:00,126.42333333333332,-2.1200000000000045,100.0,40.5,66.14333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68666666666667,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
284,2025-01-31 03:30:00,127.13,-4.239999999999995,100.0,40.5,66.26,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
285,2025-01-31 03:45:00,127.13,-4.239999999999995,100.0,40.5,66.27666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
286,2025-01-31 04:00:00,127.83666666666666,-2.1200000000000045,100.0,40.5,66.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
287,2025-01-31 04:15:00,127.13,-2.1200000000000045,100.0,40.5,66.34666666666668,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
288,2025-01-31 04:30:00,127.13,-2.1200000000000045,100.0,40.5,66.35333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
289,2025-01-31 04:45:00,127.83666666666666,-2.1200000000000045,100.0,40.5,66.37333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
290,2025-01-31 05:00:00,128.54333333333332,0.0,100.0,40.5,66.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
291,2025-01-31 05:15:00,127.83666666666666,0.0,100.0,40.5,66.18666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
292,2025-01-31 05:30:00,128.54333333333332,-2.1200000000000045,100.0,40.5,66.29333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55666666666667,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
293,2025-01-31 05:45:00,127.13,0.0,100.0,40.5,66.40666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57000000000001,0.5400000000000063,,67.0,69.0,75.0,55.0,,0.0
294,2025-01-31 06:00:00,126.42333333333332,-2.1200000000000045,100.0,40.5,66.38,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.56333333333333,0.6299999999999955,,67.0,69.0,75.0,55.0,,0.0
295,2025-01-31 06:15:00,127.83666666666666,-2.1200000000000045,100.0,40.5,66.54666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65333333333334,0.6099999999999994,,67.0,69.0,75.0,55.0,,0.0
296,2025-01-31 06:30:00,126.42333333333332,0.0,100.0,40.5,66.75666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65333333333334,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
297,2025-01-31 06:45:00,127.13,-4.239999999999995,100.0,41.0,67.26,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.64,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
298,2025-01-31 07:00:00,128.54333333333332,-2.1200000000000045,100.0,41.0,67.07333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
299,2025-01-31 07:15:00,127.13,0.0,100.0,41.0,67.46333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.69333333333334,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
300,2025-01-31 07:30:00,127.83666666666666,-2.1200000000000045,100.0,41.0,67.50333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77666666666666,0.7199999999999989,,67.0,69.0,75.0,55.0,,0.0
301,2025-01-31 07:45:00,127.83666666666666,0.0,100.0,41.0,67.64666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77666666666666,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0
302,2025-01-31 08:00:00,129.25,0.0,100.0,40.833333333333336,67.61,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,0.769999999999996,,67.0,69.0,75.0,55.0,,0.0
303,2025-01-31 08:15:00,129.25,0.0,100.0,39.16666666666666,67.44666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
304,2025-01-31 08:30:00,129.25,0.0,100.0,39.0,67.55,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0
305,2025-01-31 08:45:00,130.66333333333333,0.0,100.0,39.0,67.56333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85333333333334,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0
306,2025-01-31 09:00:00,130.66333333333333,0.0,100.0,38.833333333333336,67.23,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.93,0.9200000000000016,,67.0,69.0,75.0,55.0,,0.0
307,2025-01-31 09:15:00,129.25,0.0,100.0,38.5,67.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95,0.9500000000000028,,67.0,69.0,75.0,55.0,,0.0
308,2025-01-31 09:30:00,127.13,0.0,100.0,38.5,67.11333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90333333333334,0.9500000000000028,,67.0,69.0,75.0,55.0,,0.0
309,2025-01-31 09:45:00,127.13,-2.1200000000000045,100.0,38.5,67.09333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,0.8599999999999994,,67.0,69.0,75.0,55.0,,0.0
310,2025-01-31 10:00:00,127.13,-2.1200000000000045,100.0,38.5,67.05666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82666666666667,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
311,2025-01-31 10:15:00,127.13,-2.1200000000000045,100.0,38.5,66.99333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,0.8400000000000034,,67.0,69.0,75.0,55.0,,0.0
312,2025-01-31 10:30:00,125.71666666666664,-2.1200000000000045,100.0,38.5,66.87333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,0.8299999999999983,,67.0,69.0,75.0,55.0,,0.0
313,2025-01-31 10:45:00,124.30666666666669,-4.239999999999995,100.0,39.0,66.9,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
314,2025-01-31 11:00:00,126.42333333333332,-4.239999999999995,100.0,40.0,66.96333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0
315,2025-01-31 11:15:00,127.13,0.0,100.0,40.0,66.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0
316,2025-01-31 11:30:00,126.42333333333332,-2.1200000000000045,100.0,40.0,66.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
317,2025-01-31 11:45:00,127.13,-2.1200000000000045,100.0,40.0,66.93333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
318,2025-01-31 12:00:00,128.54333333333332,-2.1200000000000045,100.0,40.0,67.05333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74,0.769999999999996,,67.0,69.0,75.0,55.0,,0.0
319,2025-01-31 12:15:00,127.13,0.0,100.0,40.0,67.24333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,0.75,,67.0,69.0,75.0,55.0,,0.0
320,2025-01-31 12:30:00,127.83666666666666,-2.1200000000000045,100.0,40.0,67.58666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,0.7900000000000063,,67.0,69.0,75.0,55.0,,0.0
321,2025-01-31 12:45:00,127.83666666666666,-2.1200000000000045,100.0,40.0,67.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
322,2025-01-31 13:00:00,128.54333333333332,0.0,100.0,40.0,68.18333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83333333333333,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
323,2025-01-31 13:15:00,127.13,-2.1200000000000045,100.0,40.5,61.71,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77,0.8400000000000034,,67.0,69.0,75.0,55.0,,0.0
324,2025-01-31 13:30:00,129.95666666666668,-4.239999999999995,100.0,40.66666666666666,65.38666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,0.6599999999999966,,67.0,69.0,75.0,55.0,,0.0
325,2025-01-31 13:45:00,126.42333333333332,0.0,100.0,40.66666666666666,63.35999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
326,2025-01-31 14:00:00,129.25,-2.1200000000000045,100.0,39.16666666666666,62.04333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.73,0.519999999999996,,67.0,69.0,75.0,55.0,,0.0
327,2025-01-31 14:15:00,127.13,-2.1200000000000045,100.0,40.5,64.99,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71666666666667,0.8100000000000023,,67.0,69.0,75.0,55.0,,0.0
328,2025-01-31 14:30:00,129.25,0.0,100.0,38.5,60.84666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78,0.7000000000000028,,67.0,69.0,75.0,55.0,,0.0
329,2025-01-31 14:45:00,127.13,-2.1200000000000045,100.0,40.0,60.10666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
330,2025-01-31 15:00:00,126.42333333333332,-2.1200000000000045,100.0,40.0,60.153333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.59666666666666,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
331,2025-01-31 15:15:00,126.42333333333332,-2.1200000000000045,100.0,40.0,60.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
332,2025-01-31 15:30:00,127.13,-2.1200000000000045,100.0,40.16666666666666,60.22,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49666666666667,0.6500000000000057,,67.0,69.0,75.0,55.0,,0.0
333,2025-01-31 15:45:00,127.83666666666666,0.0,100.0,40.5,60.32333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,0.4099999999999966,,67.0,69.0,75.0,55.0,,0.0
334,2025-01-31 16:00:00,127.83666666666666,-2.1200000000000045,100.0,40.5,60.51333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333333,0.25,,67.0,69.0,75.0,55.0,,0.0
335,2025-01-31 16:15:00,127.13,0.0,100.0,40.5,60.45666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,0.2099999999999937,,67.0,69.0,75.0,55.0,,0.0
336,2025-01-31 16:30:00,124.31,-2.1200000000000045,88.80333333333333,37.833333333333336,60.50666666666666,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67666666666666,0.2000000000000028,,67.0,69.0,75.0,55.0,,0.0
337,2025-01-31 16:45:00,122.89666666666666,2.1200000000000045,95.97333333333334,39.0,60.38,125.72,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,-0.3299999999999983,,67.0,69.0,75.0,55.0,,0.0
338,2025-01-31 17:00:00,127.83666666666666,-4.239999999999995,100.0,40.5,60.333333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34333333333335,0.0900000000000034,,67.0,69.0,75.0,55.0,,0.0
339,2025-01-31 17:15:00,129.25,0.0,100.0,39.333333333333336,60.336666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89333333333333,0.6800000000000068,,67.0,69.0,75.0,55.0,,0.0
340,2025-01-31 17:30:00,130.66333333333333,0.0,100.0,39.0,60.36666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76,,,67.0,69.0,75.0,55.0,-6.560000000000002,0.0
341,2025-01-31 17:45:00,129.25,2.1200000000000045,100.0,39.0,60.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60000000000001,,,67.0,69.0,75.0,55.0,1.279999999999994,0.0
342,2025-01-31 18:00:00,128.54333333333332,0.0,100.0,39.0,60.66,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,1.3800000000000026,0.0
343,2025-01-31 18:15:00,128.54333333333332,0.0,100.0,39.0,60.88333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,1.2899999999999991,0.0
344,2025-01-31 18:30:00,127.83666666666666,0.0,100.0,39.0,61.080000000000005,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,1.25,0.0
345,2025-01-31 18:45:00,129.25,0.0,100.0,39.0,60.98333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.45333333333333,,,67.0,69.0,75.0,55.0,1.2800000000000011,0.0
346,2025-01-31 19:00:00,130.66333333333333,0.0,100.0,38.66666666666666,61.09333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,1.269999999999996,0.0
347,2025-01-31 19:15:00,129.25,2.1200000000000045,100.0,38.5,61.19,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,1.2199999999999989,0.0
348,2025-01-31 19:30:00,128.54333333333332,0.0,100.0,38.833333333333336,61.18333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333333,,,67.0,69.0,75.0,55.0,1.3200000000000005,0.0
349,2025-01-31 19:45:00,129.95666666666668,0.0,100.0,38.833333333333336,61.04,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,1.3099999999999952,0.0
350,2025-01-31 20:00:00,129.25,2.1200000000000045,100.0,38.0,60.92,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,1.4099999999999966,0.0
351,2025-01-31 20:15:00,129.95666666666668,0.0,100.0,37.5,60.82333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,75.0,55.0,1.25,0.0
352,2025-01-31 20:30:00,115.12666666666668,0.0,75.94,34.333333333333336,60.67,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,75.0,55.0,1.4200000000000017,0.0
353,2025-01-31 20:45:00,110.88666666666666,4.239999999999995,67.81,33.333333333333336,60.53333333333333,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,75.0,55.0,1.4299999999999995,0.0
354,2025-01-31 21:00:00,103.82666666666668,2.1200000000000045,58.24333333333333,31.83333333333333,60.42333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.13000000000001,,,67.0,69.0,75.0,55.0,1.5399999999999991,0.0
355,2025-01-31 21:15:00,103.12,2.1199999999999903,60.85,32.0,60.50333333333333,103.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.38666666666667,,,67.0,69.0,75.0,55.0,1.5900000000000034,0.0
356,2025-01-31 21:30:00,108.76666666666668,0.0,70.96,34.333333333333336,60.31333333333333,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78333333333333,,,67.0,69.0,75.0,55.0,1.5800000000000054,0.0
357,2025-01-31 21:45:00,114.42,-2.1200000000000045,77.14666666666666,35.0,60.25333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,1.6200000000000043,0.0
358,2025-01-31 22:00:00,113.71333333333332,0.0,77.14999999999999,34.5,60.06666666666666,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,1.4099999999999966,0.0
359,2025-01-31 22:15:00,113.71333333333332,-2.1200000000000045,82.08333333333333,34.833333333333336,59.49333333333333,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,1.5499999999999972,0.0
360,2025-01-31 22:30:00,118.66,-2.1200000000000045,81.72,35.666666666666664,65.17999999999999,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,1.6799999999999995,0.0
361,2025-01-31 22:45:00,114.42,2.1199999999999903,79.65333333333332,34.166666666666664,61.17000000000001,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99,,,67.0,69.0,75.0,55.0,2.450000000000003,0.0
362,2025-01-31 23:00:00,115.83333333333331,-2.1200000000000045,78.44666666666666,34.166666666666664,64.39333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,0.2400000000000091,0.0
363,2025-01-31 23:15:00,105.94333333333331,0.0,61.26666666666667,33.666666666666664,61.77333333333333,103.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,75.0,55.0,2.219999999999999,0.0
364,2025-01-31 23:30:00,94.64333333333332,2.1200000000000045,43.42333333333334,30.166666666666668,62.89333333333334,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.13000000000001,,,67.0,69.0,75.0,55.0,-0.3700000000000045,0.0
365,2025-01-31 23:45:00,81.22,0.0,34.24666666666667,28.0,63.63,78.4,0.0,70.0,6.38,70.0,0.0,70.0,70.0,69.05,,,67.0,69.0,75.0,55.0,2.299999999999997,0.0
366,2025-02-01 00:00:00,65.68666666666667,4.229999999999997,43.45666666666667,24.5,65.05333333333333,63.57,0.0,70.0,15.403333333333334,70.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,75.0,55.0,3.259999999999991,0.0
367,2025-02-01 00:15:00,62.86333333333334,0.0,38.96666666666667,24.5,69.65666666666667,63.57,0.0,70.0,19.58333333333333,70.0,0.0,70.0,70.0,69.47,,,67.0,69.0,75.0,55.0,5.199999999999996,0.0
368,2025-02-01 00:30:00,62.156666666666666,2.119999999999997,38.80666666666667,25.0,66.96333333333332,63.57,0.0,70.0,21.016666666666666,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,6.319999999999993,0.0
369,2025-02-01 00:45:00,64.98333333333333,-2.119999999999997,38.65,26.0,69.86666666666667,63.57,0.0,70.0,22.28333333333333,70.0,0.0,70.0,70.0,69.65666666666665,,,67.0,69.0,75.0,55.0,4.420000000000002,0.0
370,2025-02-01 01:00:00,62.86333333333334,2.119999999999997,40.59666666666666,26.33333333333333,70.55333333333333,63.57,0.0,70.0,21.91,70.0,0.0,70.0,70.0,69.76,,,67.0,69.0,75.0,55.0,8.850000000000001,0.0
371,2025-02-01 01:15:00,64.27666666666666,0.0,45.55,26.5,69.84666666666668,63.57,0.0,70.0,19.336666666666662,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,5.980000000000004,0.0
372,2025-02-01 01:30:00,62.86333333333334,0.0,41.5,26.5,70.30666666666667,63.57,0.0,70.0,22.0,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,8.43,0.0
373,2025-02-01 01:45:00,65.69,0.0,46.053333333333335,26.5,70.14333333333333,63.57,0.0,70.0,19.506666666666664,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,6.710000000000008,0.0
374,2025-02-01 02:00:00,62.86333333333334,2.119999999999997,45.42,27.0,68.29666666666667,63.57,0.0,70.0,19.85333333333333,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,8.86,0.0
375,2025-02-01 02:15:00,64.98333333333333,0.0,49.21,27.0,70.97333333333334,63.57,0.0,70.0,17.53333333333333,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,5.610000000000014,0.0
376,2025-02-01 02:30:00,64.98333333333333,2.119999999999997,51.28333333333333,27.0,70.16333333333334,63.57,0.0,70.0,15.933333333333332,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,4.919999999999988,0.0
377,2025-02-01 02:45:00,64.27666666666666,0.0,52.370000000000005,27.0,69.55333333333333,63.57,0.0,70.0,14.89,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,4.359999999999999,0.0
378,2025-02-01 03:00:00,64.27666666666666,0.0,55.38,27.0,68.55333333333334,63.57,0.0,70.0,12.646666666666668,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,4.109999999999999,0.0
379,2025-02-01 03:15:00,63.57,2.119999999999997,58.620000000000005,27.0,67.32333333333334,63.57,0.0,70.0,9.99,70.0,0.0,70.0,70.0,70.21666666666665,,,67.0,69.0,75.0,55.0,2.9099999999999966,0.0
380,2025-02-01 03:30:00,63.57,0.0,59.71333333333334,27.0,67.05,63.57,0.0,70.0,8.616666666666667,70.0,0.0,70.0,70.0,70.20666666666666,,,67.0,69.0,75.0,55.0,2.3799999999999955,0.0
381,2025-02-01 03:45:00,63.57,0.0,58.403333333333336,27.0,66.89,63.57,0.0,70.0,8.87,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,2.259999999999991,0.0
382,2025-02-01 04:00:00,63.57,0.0,59.63666666666666,27.0,66.78,63.57,0.0,70.0,7.71,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,2.5,0.0
383,2025-02-01 04:15:00,62.86333333333334,0.0,61.66333333333333,27.0,66.62,63.57,0.0,70.0,6.026666666666666,70.0,0.0,70.0,70.0,70.16000000000001,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
384,2025-02-01 04:30:00,63.57,0.0,65.85333333333334,27.0,66.62,63.57,0.0,70.0,2.893333333333333,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,2.539999999999992,0.0
385,2025-02-01 04:45:00,63.57,0.0,67.23666666666666,27.0,66.72,63.57,0.0,70.0,1.32,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,2.239999999999995,0.0
386,2025-02-01 05:00:00,63.57,0.0,65.89333333333333,27.0,66.69333333333333,63.57,0.0,70.0,1.5433333333333332,70.0,0.0,70.0,70.0,70.13333333333334,,,67.0,69.0,75.0,55.0,2.4399999999999977,0.0
387,2025-02-01 05:15:00,63.57,0.0,67.64,27.0,66.71,63.57,0.0,70.0,0.35,70.0,0.0,70.0,70.0,70.16666666666667,,,67.0,69.0,75.0,55.0,2.3800000000000097,0.0
388,2025-02-01 05:30:00,62.86333333333334,0.0,69.67666666666666,27.0,66.71333333333332,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,75.0,55.0,2.3999999999999915,0.0
389,2025-02-01 05:45:00,63.57,0.0,73.05,27.0,66.72666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,2.460000000000008,0.0
390,2025-02-01 06:00:00,62.156666666666666,0.0,74.78333333333333,27.0,66.58999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,2.3999999999999915,0.0
391,2025-02-01 06:15:00,62.156666666666666,-2.119999999999997,73.63666666666667,27.33333333333333,66.46666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,2.639999999999993,0.0
392,2025-02-01 06:30:00,63.57,-2.119999999999997,77.61666666666666,27.5,65.83333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,2.6599999999999966,0.0
393,2025-02-01 06:45:00,62.156666666666666,0.0,77.69,27.5,65.24,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17333333333333,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
394,2025-02-01 07:00:00,61.45000000000001,0.0,76.27,27.5,65.03666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
395,2025-02-01 07:15:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
396,2025-02-01 07:30:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
397,2025-02-01 07:45:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
398,2025-02-01 08:00:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
399,2025-02-01 08:15:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
400,2025-02-01 08:30:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
401,2025-02-01 08:45:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
402,2025-02-01 09:00:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
403,2025-02-01 09:15:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
404,2025-02-01 09:30:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
405,2025-02-01 09:45:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
406,2025-02-01 10:00:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
407,2025-02-01 10:15:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
408,2025-02-01 10:30:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
409,2025-02-01 10:45:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
410,2025-02-01 11:00:00,,-2.119999999999997,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
411,2025-02-01 11:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
412,2025-02-01 11:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
413,2025-02-01 11:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
414,2025-02-01 12:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
415,2025-02-01 12:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
416,2025-02-01 12:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
417,2025-02-01 12:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
418,2025-02-01 13:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
419,2025-02-01 13:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
420,2025-02-01 13:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
421,2025-02-01 13:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
422,2025-02-01 14:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
423,2025-02-01 14:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
424,2025-02-01 14:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
425,2025-02-01 14:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
426,2025-02-01 15:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
427,2025-02-01 15:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
428,2025-02-01 15:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
429,2025-02-01 15:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
430,2025-02-01 16:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
431,2025-02-01 16:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
432,2025-02-01 16:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
433,2025-02-01 16:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
434,2025-02-01 17:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
435,2025-02-01 17:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
436,2025-02-01 17:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
437,2025-02-01 17:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
438,2025-02-01 18:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
439,2025-02-01 18:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
440,2025-02-01 18:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
441,2025-02-01 18:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
442,2025-02-01 19:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
443,2025-02-01 19:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
444,2025-02-01 19:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
445,2025-02-01 19:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
446,2025-02-01 20:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
447,2025-02-01 20:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
448,2025-02-01 20:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
449,2025-02-01 20:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
450,2025-02-01 21:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
451,2025-02-01 21:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
452,2025-02-01 21:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
453,2025-02-01 21:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
454,2025-02-01 22:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
455,2025-02-01 22:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
456,2025-02-01 22:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
457,2025-02-01 22:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
458,2025-02-01 23:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
459,2025-02-01 23:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
460,2025-02-01 23:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
461,2025-02-01 23:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
462,2025-02-02 00:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
463,2025-02-02 00:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
464,2025-02-02 00:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
465,2025-02-02 00:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
466,2025-02-02 01:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
467,2025-02-02 01:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
468,2025-02-02 01:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
469,2025-02-02 01:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
470,2025-02-02 02:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
471,2025-02-02 02:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
472,2025-02-02 02:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
473,2025-02-02 02:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
474,2025-02-02 03:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
475,2025-02-02 03:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
476,2025-02-02 03:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
477,2025-02-02 03:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
478,2025-02-02 04:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
479,2025-02-02 04:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
480,2025-02-02 04:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
481,2025-02-02 04:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
482,2025-02-02 05:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
483,2025-02-02 05:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
484,2025-02-02 05:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
485,2025-02-02 05:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
486,2025-02-02 06:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
487,2025-02-02 06:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
488,2025-02-02 06:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
489,2025-02-02 06:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
490,2025-02-02 07:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
491,2025-02-02 07:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
492,2025-02-02 07:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
493,2025-02-02 07:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
494,2025-02-02 08:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
495,2025-02-02 08:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
496,2025-02-02 08:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
497,2025-02-02 08:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
498,2025-02-02 09:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
499,2025-02-02 09:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
500,2025-02-02 09:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
501,2025-02-02 09:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
502,2025-02-02 10:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
503,2025-02-02 10:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
504,2025-02-02 10:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
505,2025-02-02 10:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
506,2025-02-02 11:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
507,2025-02-02 11:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
508,2025-02-02 11:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
509,2025-02-02 11:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
510,2025-02-02 12:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
511,2025-02-02 12:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
512,2025-02-02 12:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
513,2025-02-02 12:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
514,2025-02-02 13:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
515,2025-02-02 13:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
516,2025-02-02 13:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
517,2025-02-02 13:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
518,2025-02-02 14:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
519,2025-02-02 14:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
520,2025-02-02 14:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
521,2025-02-02 14:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
522,2025-02-02 15:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
523,2025-02-02 15:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
524,2025-02-02 15:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
525,2025-02-02 15:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
526,2025-02-02 16:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
527,2025-02-02 16:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
528,2025-02-02 16:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
529,2025-02-02 16:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
530,2025-02-02 17:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
531,2025-02-02 17:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
532,2025-02-02 17:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
533,2025-02-02 17:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
534,2025-02-02 18:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
535,2025-02-02 18:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
536,2025-02-02 18:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
537,2025-02-02 18:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
538,2025-02-02 19:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
539,2025-02-02 19:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
540,2025-02-02 19:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
541,2025-02-02 19:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
542,2025-02-02 20:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
543,2025-02-02 20:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
544,2025-02-02 20:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
545,2025-02-02 20:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
546,2025-02-02 21:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
547,2025-02-02 21:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
548,2025-02-02 21:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
549,2025-02-02 21:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
550,2025-02-02 22:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
551,2025-02-02 22:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
552,2025-02-02 22:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
553,2025-02-02 22:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
554,2025-02-02 23:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
555,2025-02-02 23:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
556,2025-02-02 23:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
557,2025-02-02 23:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
558,2025-02-03 00:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
559,2025-02-03 00:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
560,2025-02-03 00:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
561,2025-02-03 00:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
562,2025-02-03 01:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
563,2025-02-03 01:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
564,2025-02-03 01:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
565,2025-02-03 01:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
566,2025-02-03 02:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
567,2025-02-03 02:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
568,2025-02-03 02:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
569,2025-02-03 02:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
570,2025-02-03 03:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
571,2025-02-03 03:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
572,2025-02-03 03:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
573,2025-02-03 03:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
574,2025-02-03 04:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
575,2025-02-03 04:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
576,2025-02-03 04:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
577,2025-02-03 04:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
578,2025-02-03 05:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
579,2025-02-03 05:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
580,2025-02-03 05:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
581,2025-02-03 05:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
582,2025-02-03 06:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
583,2025-02-03 06:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
584,2025-02-03 06:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
585,2025-02-03 06:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
586,2025-02-03 07:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
587,2025-02-03 07:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
588,2025-02-03 07:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
589,2025-02-03 07:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
590,2025-02-03 08:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
591,2025-02-03 08:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
592,2025-02-03 08:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
593,2025-02-03 08:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
594,2025-02-03 09:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
595,2025-02-03 09:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
596,2025-02-03 09:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
597,2025-02-03 09:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
598,2025-02-03 10:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
599,2025-02-03 10:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
600,2025-02-03 10:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
601,2025-02-03 10:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
602,2025-02-03 11:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
603,2025-02-03 11:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
604,2025-02-03 11:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
605,2025-02-03 11:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
606,2025-02-03 12:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
607,2025-02-03 12:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
608,2025-02-03 12:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
609,2025-02-03 12:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
610,2025-02-03 13:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
611,2025-02-03 13:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
612,2025-02-03 13:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
613,2025-02-03 13:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
614,2025-02-03 14:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
615,2025-02-03 14:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
616,2025-02-03 14:30:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
617,2025-02-03 14:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
618,2025-02-03 15:00:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
619,2025-02-03 15:15:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
620,2025-02-03 15:45:00,,,,,,63.57,,70.0,,70.0,,70.0,70.0,,,,67.0,69.0,75.0,55.0,,0.0
621,2025-02-03 21:15:00,128.19,,100.0,34.0,63.22,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.905,,,67.0,69.0,75.0,55.0,,
622,2025-02-03 21:30:00,129.25,-2.1200000000000045,100.0,34.0,63.23666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,75.0,55.0,1.1299999999999957,0.0
623,2025-02-03 21:45:00,127.83666666666666,0.0,100.0,34.0,62.68333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81333333333333,,,67.0,69.0,75.0,55.0,1.25,0.0
624,2025-02-03 22:00:00,126.42333333333332,-2.1200000000000045,100.0,34.0,62.31333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,,,67.0,69.0,75.0,55.0,1.1299999999999957,0.0
625,2025-02-03 22:15:00,128.54333333333332,-4.239999999999995,100.0,34.0,62.20666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49666666666667,,,67.0,69.0,75.0,55.0,1.2100000000000009,0.0
626,2025-02-03 22:30:00,128.54333333333332,-2.1200000000000045,100.0,34.0,62.05666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,1.1400000000000006,0.0
627,2025-02-03 22:45:00,129.25,0.0,100.0,34.833333333333336,62.0,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26,,,67.0,69.0,75.0,55.0,1.1200000000000043,0.0
628,2025-02-03 23:00:00,128.54333333333332,2.1200000000000045,100.0,35.833333333333336,61.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,1.1200000000000043,0.0
629,2025-02-03 23:15:00,127.13,0.0,99.08,36.0,61.89666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,1.1700000000000017,0.0
630,2025-02-03 23:30:00,127.13,0.0,94.73333333333332,36.5,61.91666666666666,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85333333333334,,,67.0,69.0,75.0,55.0,1.1400000000000006,0.0
631,2025-02-03 23:45:00,123.60333333333334,0.0,91.27333333333333,36.5,61.86333333333334,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78666666666668,,,67.0,69.0,75.0,55.0,1.1000000000000014,0.0
632,2025-02-04 00:00:00,121.48666666666668,0.0,89.64666666666666,36.5,61.903333333333336,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,1.1000000000000014,0.0
633,2025-02-04 00:15:00,120.07333333333334,-2.1200000000000045,89.98333333333333,36.5,61.91,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,1.1900000000000048,0.0
634,2025-02-04 00:30:00,120.78000000000002,0.0,88.54,36.5,61.79666666666666,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,1.1700000000000017,0.0
635,2025-02-04 00:45:00,118.66,0.0,83.34333333333333,36.5,61.63666666666666,117.24666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.73333333333333,,,67.0,69.0,75.0,55.0,1.240000000000002,0.0
636,2025-02-04 01:00:00,117.24666666666668,2.1199999999999903,80.67999999999999,35.333333333333336,61.63,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,1.3000000000000045,0.0
637,2025-02-04 01:15:00,117.24666666666668,0.0,78.63000000000001,35.0,61.64000000000001,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,1.240000000000002,0.0
638,2025-02-04 01:30:00,113.71333333333332,2.1200000000000045,76.28666666666668,35.0,61.656666666666666,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,1.2100000000000009,0.0
639,2025-02-04 01:45:00,111.59333333333336,0.0,70.80333333333333,34.333333333333336,61.75,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60666666666667,,,67.0,69.0,75.0,55.0,1.1799999999999995,0.0
640,2025-02-04 02:00:00,108.76666666666668,2.1200000000000045,66.63333333333333,33.666666666666664,61.77333333333333,106.64666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,1.1900000000000048,0.0
641,2025-02-04 02:15:00,106.64666666666666,2.1200000000000045,63.73666666666667,33.5,61.72666666666667,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58333333333333,,,67.0,69.0,75.0,55.0,1.1900000000000048,0.0
642,2025-02-04 02:30:00,107.35333333333334,0.0,64.27666666666666,33.5,61.71333333333333,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67666666666666,,,67.0,69.0,75.0,55.0,1.240000000000002,0.0
643,2025-02-04 02:45:00,105.94,0.0,62.18666666666667,33.333333333333336,61.74333333333334,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67,,,67.0,69.0,75.0,55.0,1.25,0.0
644,2025-02-04 03:00:00,104.53333333333336,2.1099999999999994,61.13666666666666,33.0,61.78333333333333,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,75.0,55.0,1.3000000000000045,0.0
645,2025-02-04 03:15:00,104.53333333333336,0.0,59.57666666666666,33.0,61.75333333333333,102.41666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,75.0,55.0,1.259999999999998,0.0
646,2025-02-04 03:30:00,103.83,2.1200000000000045,59.05666666666667,33.0,61.76333333333333,102.41666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,1.2600000000000051,0.0
647,2025-02-04 03:45:00,103.83,2.1200000000000045,59.49666666666667,33.0,61.70333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,1.3500000000000014,0.0
648,2025-02-04 04:00:00,103.83,2.1200000000000045,58.86333333333334,33.0,61.53333333333333,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,1.259999999999998,0.0
649,2025-02-04 04:15:00,103.12333333333332,2.1200000000000045,59.70666666666667,33.0,61.30666666666667,102.41666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89,,,67.0,69.0,75.0,55.0,1.4200000000000017,0.0
650,2025-02-04 04:30:00,103.12333333333332,-2.1200000000000045,61.74666666666667,33.0,61.080000000000005,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,1.4000000000000057,0.0
651,2025-02-04 04:45:00,102.41666666666669,-2.1200000000000045,62.05,33.0,60.84666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,1.4899999999999949,0.0
652,2025-02-04 05:00:00,103.83,-2.1200000000000045,61.373333333333335,33.0,60.74,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,1.5300000000000011,0.0
653,2025-02-04 05:15:00,103.83,0.0,60.09,33.0,60.71666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,1.480000000000004,0.0
654,2025-02-04 05:30:00,103.83,0.0,60.31,33.0,60.54666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,1.519999999999996,0.0
655,2025-02-04 05:45:00,103.12333333333332,0.0,55.93,32.666666666666664,60.446666666666665,99.59,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,1.6499999999999986,0.0
656,2025-02-04 06:00:00,101.71,4.239999999999995,53.84666666666666,32.5,60.30666666666667,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82000000000001,,,67.0,69.0,75.0,55.0,1.5600000000000025,0.0
657,2025-02-04 06:15:00,97.46999999999998,4.239999999999995,48.44,32.0,60.43,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,1.6200000000000043,0.0
