,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1178,2025-02-09 16:30:00,67.8,4.229999999999997,33.95666666666667,26.666666666666668,69.36666666666667,63.57,0.0,70.0,22.540000000000003,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,9.120000000000005,0.0
1179,2025-02-09 16:45:00,67.09666666666666,4.229999999999997,37.04666666666666,26.5,68.37,63.57,0.0,70.0,20.523333333333333,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,9.060000000000002,0.0
1180,2025-02-09 17:00:00,65.69,4.229999999999997,34.43,26.5,69.07333333333334,63.57,0.0,70.0,21.986666666666665,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,8.11999999999999,0.0
1181,2025-02-09 17:15:00,65.69,2.119999999999997,34.86333333333334,26.5,69.14666666666666,63.57,0.0,70.0,21.723333333333333,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,8.669999999999995,0.0
1182,2025-02-09 17:30:00,67.09666666666666,2.119999999999997,37.03333333333333,26.5,68.30333333333333,63.57,0.0,70.0,20.3,70.0,0.0,70.0,70.0,70.05666666666667,,,67.0,69.0,75.0,55.0,8.660000000000004,0.0
1183,2025-02-09 17:45:00,67.09666666666666,4.229999999999997,38.68333333333333,26.5,67.76666666666667,63.57,0.0,70.0,19.04,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,7.869999999999997,0.0
1184,2025-02-09 18:00:00,65.69,2.119999999999997,36.93666666666667,26.5,68.24666666666667,63.57,0.0,70.0,19.91,70.0,0.0,70.0,70.0,70.01333333333334,,,67.0,69.0,75.0,55.0,7.520000000000003,0.0
1185,2025-02-09 18:15:00,67.09666666666666,2.119999999999997,37.830000000000005,26.5,68.23333333333333,63.57,0.0,70.0,19.266666666666666,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,7.659999999999997,0.0
1186,2025-02-09 18:30:00,65.69,2.119999999999997,39.21,26.5,67.84333333333332,63.57,0.0,70.0,18.286666666666665,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,7.159999999999997,0.0
1187,2025-02-09 18:45:00,65.69,2.119999999999997,41.0,26.5,67.21333333333332,63.57,0.0,70.0,16.933333333333334,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,6.929999999999993,0.0
1188,2025-02-09 19:00:00,65.69,2.119999999999997,41.626666666666665,26.0,66.68666666666667,63.57,0.0,70.0,16.21666666666667,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,6.489999999999995,0.0
1189,2025-02-09 19:15:00,65.69,2.119999999999997,41.96,26.0,66.52333333333333,63.57,0.0,70.0,15.726666666666668,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,6.049999999999997,0.0
1190,2025-02-09 19:30:00,65.69,2.119999999999997,43.44,26.0,65.79333333333334,63.57,0.0,70.0,14.51,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,5.8700000000000045,0.0
1191,2025-02-09 19:45:00,65.69,2.119999999999997,45.98333333333333,26.0,65.30666666666666,63.57,0.0,70.0,12.589999999999998,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,5.369999999999997,0.0
1192,2025-02-09 20:00:00,65.69,2.119999999999997,47.403333333333336,26.0,64.61333333333333,63.57,0.0,70.0,11.2,70.0,0.0,70.0,70.0,70.16000000000001,,,67.0,69.0,75.0,55.0,4.43,0.0
1193,2025-02-09 20:15:00,66.39333333333333,2.119999999999997,49.67666666666667,26.0,64.33333333333333,63.57,0.0,70.0,9.323333333333332,70.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,75.0,55.0,4.189999999999998,0.0
1194,2025-02-09 20:30:00,65.69,4.229999999999997,52.76,26.0,64.32666666666667,63.57,0.0,70.0,6.883333333333333,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,3.6000000000000085,0.0
1195,2025-02-09 20:45:00,67.09666666666666,2.119999999999997,55.43333333333334,26.0,64.33,63.57,0.0,70.0,4.49,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
1196,2025-02-09 21:00:00,67.8,4.229999999999997,52.84,26.0,64.36666666666666,63.57,0.0,70.0,5.4433333333333325,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.549999999999997,0.0
1197,2025-02-09 21:15:00,65.69,4.229999999999997,52.95,26.0,64.28333333333335,63.57,0.0,70.0,4.996666666666666,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.5999999999999943,0.0
1198,2025-02-09 21:30:00,65.69,2.119999999999997,54.41333333333333,26.0,64.16333333333334,63.57,0.0,70.0,3.753333333333333,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
1199,2025-02-09 21:45:00,66.39333333333333,2.119999999999997,53.09,26.0,64.07666666666667,63.57,0.0,70.0,4.216666666666667,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
1200,2025-02-09 22:00:00,66.39333333333333,2.119999999999997,48.40333333333333,26.0,64.01,63.57,0.0,70.0,7.026666666666666,70.0,0.0,70.0,70.0,69.91333333333334,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
1201,2025-02-09 22:15:00,65.69,2.119999999999997,41.72,26.0,64.43666666666667,63.57,0.0,70.0,11.53,70.0,0.0,70.0,70.0,69.75333333333333,,,67.0,69.0,75.0,55.0,3.6500000000000057,0.0
1202,2025-02-09 22:30:00,66.39333333333333,2.119999999999997,40.656666666666666,26.0,65.11333333333333,63.57,0.0,70.0,12.916666666666666,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,4.579999999999998,0.0
1203,2025-02-09 22:45:00,65.69,2.119999999999997,38.06666666666667,26.0,65.72333333333334,63.57,0.0,70.0,15.116666666666667,70.0,0.0,70.0,70.0,69.74666666666667,,,67.0,69.0,75.0,55.0,4.829999999999998,0.0
1204,2025-02-09 23:00:00,65.69,2.119999999999997,34.76,26.0,66.98,63.57,0.0,70.0,17.926666666666666,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,6.229999999999997,0.0
1205,2025-02-09 23:15:00,64.27666666666666,2.119999999999997,32.486666666666665,26.0,67.94,63.57,0.0,70.0,20.136666666666667,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,7.140000000000008,0.0
1206,2025-02-09 23:30:00,64.27666666666666,2.119999999999997,34.04,26.0,68.19,63.57,0.0,70.0,19.94666666666667,70.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,75.0,55.0,8.230000000000004,0.0
1207,2025-02-09 23:45:00,63.57,0.0,33.27666666666667,26.0,68.52666666666666,63.57,0.0,70.0,20.94,70.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,75.0,55.0,8.079999999999998,0.0
1208,2025-02-10 00:00:00,63.57,,32.31,26.0,68.97666666666667,63.57,0.0,70.0,22.03333333333333,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,,
1209,2025-02-10 00:15:00,62.86333333333334,,33.67,26.166666666666668,69.05666666666667,63.57,0.0,70.0,21.63,70.0,0.0,70.0,70.0,69.89999999999999,,,67.0,69.0,75.0,55.0,,
1210,2025-02-10 00:30:00,62.156666666666666,,36.16333333333333,27.33333333333333,68.32333333333334,63.57,0.0,70.0,20.22,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
1211,2025-02-10 00:45:00,62.86333333333334,,36.25333333333333,27.5,68.18666666666667,63.57,0.0,70.0,20.183333333333334,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,,
1212,2025-02-10 01:00:00,62.86333333333334,,35.876666666666665,27.5,68.27999999999999,63.57,0.0,70.0,20.436666666666667,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
1213,2025-02-10 01:15:00,63.57,,36.29333333333333,27.5,68.24666666666667,63.57,0.0,70.0,20.206666666666667,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
1214,2025-02-10 01:30:00,63.57,,37.37,27.5,67.80666666666667,63.57,0.0,70.0,19.5,70.0,0.0,70.0,70.0,70.02,,,67.0,69.0,75.0,55.0,,
1215,2025-02-10 01:45:00,63.57,,36.42,27.5,67.97333333333333,63.57,0.0,70.0,20.03333333333333,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
1216,2025-02-10 02:00:00,63.57,,36.27666666666667,27.5,68.03666666666668,63.57,0.0,70.0,20.136666666666667,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
1217,2025-02-10 02:15:00,63.57,,36.63666666666666,27.5,67.98333333333333,63.57,0.0,70.0,19.926666666666662,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,,
1218,2025-02-10 02:30:00,63.57,,39.06,27.5,67.06,63.57,0.0,70.0,18.286666666666665,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,,
1219,2025-02-10 02:45:00,64.27666666666666,,36.99,27.5,67.57333333333334,63.57,0.0,70.0,19.426666666666662,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
1220,2025-02-10 03:00:00,63.57,,36.946666666666665,27.5,67.55,63.57,0.0,70.0,19.466666666666665,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
1221,2025-02-10 03:15:00,64.27666666666666,,38.24666666666667,27.5,67.24333333333334,63.57,0.0,70.0,18.66333333333333,70.0,0.0,70.0,70.0,70.02999999999999,,,67.0,69.0,75.0,55.0,,
1222,2025-02-10 03:30:00,64.27666666666666,,39.97,27.5,66.51666666666667,63.57,0.0,70.0,17.43,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,,
1223,2025-02-10 03:45:00,63.57,0.0,37.77,27.5,66.97333333333333,63.57,0.0,70.0,18.686666666666667,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,7.460000000000008,0.0
1224,2025-02-10 04:00:00,64.27666666666666,0.0,37.623333333333335,27.5,66.99,63.57,0.0,70.0,18.78333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,7.789999999999992,0.0
1225,2025-02-10 04:15:00,63.57,2.119999999999997,37.61,27.5,67.02,63.57,0.0,70.0,18.813333333333333,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,7.690000000000005,0.0
1226,2025-02-10 04:30:00,63.57,0.0,38.5,27.5,66.59,63.57,0.0,70.0,18.22,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,7.780000000000001,0.0
1227,2025-02-10 04:45:00,64.27666666666666,0.0,37.696666666666665,27.5,66.84666666666666,63.57,0.0,70.0,18.69,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,7.800000000000004,0.0
1228,2025-02-10 05:00:00,64.27666666666666,0.0,37.586666666666666,27.5,66.83,63.57,0.0,70.0,18.78,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,7.8899999999999935,0.0
1229,2025-02-10 05:15:00,63.57,0.0,37.54666666666667,27.5,66.79333333333334,63.57,0.0,70.0,18.83333333333333,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,8.07,0.0
1230,2025-02-10 05:30:00,62.86333333333334,0.0,37.31,27.5,66.74666666666667,63.57,0.0,70.0,18.99,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,8.009999999999998,0.0
1231,2025-02-10 05:45:00,61.45000000000001,-2.119999999999997,36.906666666666666,28.0,66.85333333333334,63.57,0.0,70.0,19.266666666666666,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,8.189999999999998,0.0
1232,2025-02-10 06:00:00,62.86333333333334,-2.119999999999997,37.14,28.5,66.89,63.57,0.0,70.0,19.186666666666667,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,8.569999999999993,0.0
1233,2025-02-10 06:15:00,63.57,-2.119999999999997,37.21666666666667,28.5,66.78,63.57,0.0,70.0,19.17,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,8.530000000000001,0.0
1234,2025-02-10 06:30:00,63.57,0.0,36.28333333333333,28.5,66.97,63.57,0.0,70.0,19.78,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,8.459999999999994,0.0
1235,2025-02-10 06:45:00,64.98333333333333,0.0,35.89333333333334,28.5,67.08999999999999,63.57,0.0,70.0,20.133333333333336,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,9.000000000000007,0.0
1236,2025-02-10 07:00:00,65.69,2.119999999999997,35.82333333333333,28.5,67.04333333333334,63.57,0.0,70.0,20.290000000000003,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,8.950000000000003,0.0
1237,2025-02-10 07:15:00,65.69,2.119999999999997,35.96666666666667,28.5,66.94333333333333,63.57,0.0,70.0,20.256666666666664,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,8.93,0.0
1238,2025-02-10 07:30:00,65.69,2.119999999999997,34.653333333333336,28.5,67.24666666666667,63.57,0.0,70.0,21.166666666666668,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,8.959999999999994,0.0
1239,2025-02-10 07:45:00,65.69,2.119999999999997,34.20333333333333,28.5,67.30333333333333,63.57,0.0,70.0,21.576666666666668,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,9.479999999999997,0.0
1240,2025-02-10 08:00:00,65.69,2.119999999999997,35.04666666666667,28.5,67.16333333333334,63.57,0.0,70.0,21.17333333333333,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,9.619999999999996,0.0
1241,2025-02-10 08:15:00,65.69,2.119999999999997,35.36,28.5,67.03,63.57,0.0,70.0,21.02,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.460000000000008,0.0
1242,2025-02-10 08:30:00,65.69,2.119999999999997,35.09,28.5,67.05333333333333,63.57,0.0,70.0,21.21333333333333,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,9.39,0.0
1243,2025-02-10 08:45:00,64.98333333333333,2.119999999999997,34.123333333333335,28.5,67.31,63.57,0.0,70.0,21.876666666666665,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,9.609999999999992,0.0
1244,2025-02-10 09:00:00,65.69,2.119999999999997,34.13999999999999,28.5,67.31666666666666,63.57,0.0,70.0,21.94,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,9.969999999999992,0.0
1245,2025-02-10 09:15:00,64.98333333333333,2.119999999999997,34.52,28.5,67.24333333333334,63.57,0.0,70.0,21.77333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.93,0.0
1246,2025-02-10 09:30:00,65.69,2.119999999999997,34.48666666666667,28.5,67.28333333333333,63.57,0.0,70.0,21.820000000000004,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.909999999999997,0.0
1247,2025-02-10 09:45:00,64.98333333333333,2.119999999999997,34.29,28.5,67.41,63.57,0.0,70.0,21.986666666666668,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,10.019999999999996,0.0
1248,2025-02-10 10:00:00,64.98333333333333,0.0,34.46333333333333,28.5,67.33333333333333,63.57,0.0,70.0,21.916666666666668,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.97,0.0
1249,2025-02-10 10:15:00,64.27666666666666,0.0,34.86,28.5,67.25,63.57,0.0,70.0,21.69333333333333,70.0,0.0,70.0,70.0,69.99666666666667,,,67.0,69.0,75.0,55.0,10.14,0.0
1250,2025-02-10 10:30:00,64.98333333333333,2.119999999999997,34.81333333333333,28.5,67.06,63.57,0.0,70.0,21.67,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,10.020000000000003,0.0
1251,2025-02-10 10:45:00,64.98333333333333,0.0,38.443333333333335,28.5,66.11,63.57,0.0,70.0,19.356666666666666,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,10.070000000000007,0.0
1252,2025-02-10 11:00:00,64.98333333333333,2.119999999999997,35.5,28.5,66.57333333333334,63.57,0.0,70.0,20.96666666666667,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,8.980000000000004,0.0
1253,2025-02-10 11:15:00,64.27666666666666,0.0,35.4,29.0,66.71,63.57,0.0,70.0,21.03,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,9.810000000000002,0.0
1254,2025-02-10 11:30:00,63.57,2.119999999999997,35.225,29.0,66.71000000000001,63.57,0.0,70.0,21.130000000000003,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.85,0.0
1255,2025-02-10 11:45:00,64.1,0.0,35.35,29.0,66.6725,63.57,0.0,70.0,21.0725,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,10.039999999999992,0.0
1256,2025-02-10 12:00:00,65.69,2.119999999999997,35.29666666666667,29.0,66.58999999999999,63.57,0.0,70.0,21.116666666666664,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.869999999999996,0.0
1257,2025-02-10 12:15:00,64.98333333333333,2.119999999999997,35.1,29.0,66.52,63.57,0.0,70.0,21.25333333333333,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,9.920000000000002,0.0
1258,2025-02-10 12:30:00,66.39333333333333,0.0,35.093333333333334,29.0,66.51666666666667,63.57,0.0,70.0,21.28,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,10.030000000000008,0.0
1259,2025-02-10 12:45:00,65.69,4.229999999999997,35.046666666666674,29.0,66.47666666666667,63.57,0.0,70.0,21.32333333333333,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,9.879999999999995,0.0
1260,2025-02-10 13:00:00,65.69,2.119999999999997,34.72,29.0,66.51666666666667,63.57,0.0,70.0,21.543333333333333,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,9.870000000000005,0.0
1261,2025-02-10 13:15:00,65.69,2.119999999999997,33.50333333333333,29.0,66.98666666666666,63.57,0.0,70.0,22.326666666666668,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,9.979999999999997,0.0
1262,2025-02-10 13:30:00,67.09666666666666,2.119999999999997,32.056666666666665,29.0,67.65333333333334,63.57,0.0,70.0,23.406666666666663,70.0,0.0,70.0,70.0,69.91,,,67.0,69.0,75.0,55.0,10.340000000000003,0.0
1263,2025-02-10 13:45:00,67.09666666666666,4.229999999999997,26.71333333333333,28.33333333333333,69.44666666666667,63.57,0.0,70.0,27.11,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,10.660000000000004,0.0
1264,2025-02-10 14:00:00,67.8,2.119999999999997,51.34,27.5,64.37,63.57,0.0,70.0,11.906666666666666,70.0,0.0,70.0,70.0,70.51,,,67.0,69.0,75.0,55.0,11.509999999999998,0.0
1265,2025-02-10 14:15:00,66.39333333333333,4.229999999999997,62.426666666666655,27.5,62.38666666666666,63.57,0.0,70.0,3.2833333333333337,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,4.880000000000003,0.0
1266,2025-02-10 14:30:00,67.09666666666666,2.119999999999997,67.42666666666666,27.5,62.586666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,4.420000000000002,0.0
1267,2025-02-10 14:45:00,66.39333333333333,4.229999999999997,72.32333333333332,27.0,62.73666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,4.339999999999996,0.0
1268,2025-02-10 15:00:00,85.46333333333332,4.229999999999997,87.62,31.33333333333333,62.406666666666666,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.93333333333334,,,67.0,69.0,75.0,55.0,4.519999999999996,0.0
1269,2025-02-10 15:15:00,123.60333333333334,0.0,95.03333333333336,40.333333333333336,62.32333333333333,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,75.0,55.0,3.979999999999997,0.0
1270,2025-02-10 15:30:00,125.71666666666664,-2.1199999999999903,97.51333333333334,41.0,62.50333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82000000000001,,,67.0,69.0,75.0,55.0,3.9200000000000017,0.0
1271,2025-02-10 15:45:00,127.13,2.1199999999999903,95.89,40.66666666666666,62.906666666666666,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61,,,67.0,69.0,75.0,55.0,3.8100000000000014,0.0
1272,2025-02-10 16:00:00,127.13,2.1199999999999903,95.33333333333331,39.66666666666666,63.14333333333334,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.47000000000001,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
1273,2025-02-10 16:15:00,125.01,2.1199999999999903,97.22333333333334,39.0,63.580000000000005,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46666666666667,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
1274,2025-02-10 16:30:00,125.71666666666664,-4.239999999999995,100.0,40.16666666666666,63.90333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,,,67.0,69.0,75.0,55.0,3.75,0.0
1275,2025-02-10 16:45:00,127.83666666666666,-2.1200000000000045,100.0,40.5,64.20666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,,,67.0,69.0,75.0,55.0,3.649999999999999,0.0
1276,2025-02-10 17:00:00,128.54333333333332,-4.239999999999995,100.0,40.5,64.23666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.05666666666666,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
1277,2025-02-10 17:15:00,128.54333333333332,-2.1200000000000045,100.0,40.0,64.24333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.05333333333333,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
1278,2025-02-10 17:30:00,128.54333333333332,2.1200000000000045,100.0,40.0,64.30333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.34666666666668,,,67.0,69.0,75.0,55.0,3.640000000000008,0.0
1279,2025-02-10 17:45:00,129.25,-2.1200000000000045,100.0,40.0,64.80666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.43333333333334,,,67.0,69.0,75.0,55.0,3.649999999999999,0.0
1280,2025-02-10 18:00:00,129.25,0.0,100.0,40.0,64.90666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,,,67.0,69.0,75.0,55.0,3.430000000000007,0.0
1281,2025-02-10 18:15:00,128.54333333333332,0.0,100.0,38.5,65.13,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
1282,2025-02-10 18:30:00,129.95666666666668,0.0,100.0,38.5,65.33333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.19,,,67.0,69.0,75.0,55.0,3.289999999999992,0.0
1283,2025-02-10 18:45:00,131.37,0.0,100.0,38.5,65.46333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.06666666666666,,,67.0,69.0,75.0,55.0,3.0400000000000063,0.0
1284,2025-02-10 19:00:00,129.25,2.1200000000000045,100.0,38.0,65.55666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.97000000000001,,,67.0,69.0,75.0,55.0,3.1300000000000026,0.0
1285,2025-02-10 19:15:00,129.95666666666668,0.0,100.0,37.5,65.86999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.1,,,67.0,69.0,75.0,55.0,3.069999999999993,0.0
1286,2025-02-10 19:30:00,129.25,2.1200000000000045,100.0,37.5,66.03333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17999999999999,,,67.0,69.0,75.0,55.0,2.8299999999999983,0.0
1287,2025-02-10 19:45:00,129.95666666666668,0.0,100.0,36.833333333333336,66.08,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.91000000000001,,,67.0,69.0,75.0,55.0,2.8500000000000014,0.0
1288,2025-02-10 20:00:00,129.95666666666668,2.1200000000000045,100.0,36.5,66.05333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,75.0,55.0,2.75,0.0
1289,2025-02-10 20:15:00,129.95666666666668,0.0,100.0,36.333333333333336,65.98666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49333333333334,,,67.0,69.0,75.0,55.0,2.8499999999999943,0.0
1290,2025-02-10 20:30:00,129.25,0.0,100.0,35.666666666666664,66.10333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,2.690000000000005,0.0
1291,2025-02-10 20:45:00,128.54333333333332,-2.1200000000000045,100.0,35.5,66.2,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57666666666667,,,67.0,69.0,75.0,55.0,2.5799999999999983,0.0
1292,2025-02-10 21:00:00,129.25,-2.1200000000000045,100.0,35.0,66.18,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.13,,,67.0,69.0,75.0,55.0,2.210000000000001,0.0
1293,2025-02-10 21:15:00,128.54333333333332,0.0,100.0,35.0,66.11666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37666666666667,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
1294,2025-02-10 21:30:00,128.54333333333332,0.0,100.0,35.0,66.27,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.22,,,67.0,69.0,75.0,55.0,2.3000000000000043,0.0
1295,2025-02-10 21:45:00,128.54333333333332,-2.1200000000000045,100.0,35.0,66.15666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.40666666666667,,,67.0,69.0,75.0,55.0,2.140000000000001,0.0
1296,2025-02-10 22:00:00,127.83666666666666,0.0,100.0,35.0,66.00333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.30666666666667,,,67.0,69.0,75.0,55.0,2.289999999999999,0.0
1297,2025-02-10 22:15:00,127.83666666666666,0.0,100.0,35.166666666666664,65.84666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.56333333333333,,,67.0,69.0,75.0,55.0,2.3000000000000043,0.0
1298,2025-02-10 22:30:00,125.71666666666664,-2.1200000000000045,100.0,35.666666666666664,65.58,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.66333333333334,,,67.0,69.0,75.0,55.0,2.4199999999999946,0.0
1299,2025-02-10 22:45:00,126.42333333333332,-4.239999999999995,100.0,36.0,65.26333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65,,,67.0,69.0,75.0,55.0,2.4299999999999926,0.0
1300,2025-02-10 23:00:00,127.83666666666666,-2.1200000000000045,100.0,36.16666666666666,65.03,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65,,,67.0,69.0,75.0,55.0,2.449999999999996,0.0
1301,2025-02-10 23:15:00,127.13,-2.1200000000000045,100.0,36.66666666666666,64.86333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65666666666668,,,67.0,69.0,75.0,55.0,2.6200000000000045,0.0
1302,2025-02-10 23:30:00,126.42333333333332,-2.1200000000000045,100.0,37.0,64.76333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65666666666668,,,67.0,69.0,75.0,55.0,2.779999999999994,0.0
1303,2025-02-10 23:45:00,125.71666666666664,-4.239999999999995,100.0,37.5,64.66000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.77333333333333,,,67.0,69.0,75.0,55.0,2.9199999999999946,0.0
1304,2025-02-11 00:00:00,125.71666666666664,-4.239999999999995,100.0,38.333333333333336,64.53333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,72.10000000000001,,,67.0,69.0,75.0,55.0,3.000000000000007,0.0
1305,2025-02-11 00:15:00,127.13,-4.239999999999995,100.0,38.5,64.49666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.73,,,67.0,69.0,75.0,55.0,3.030000000000008,0.0
1306,2025-02-11 00:30:00,126.42333333333332,-2.1200000000000045,100.0,39.0,64.47,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.65333333333332,,,67.0,69.0,75.0,55.0,3.0700000000000074,0.0
1307,2025-02-11 00:45:00,126.42333333333332,-2.1200000000000045,100.0,39.5,64.36333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.97,,,67.0,69.0,75.0,55.0,3.1700000000000017,0.0
1308,2025-02-11 01:00:00,126.42333333333332,-2.1200000000000045,100.0,39.66666666666666,64.28333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.86999999999999,,,67.0,69.0,75.0,55.0,3.250000000000007,0.0
1309,2025-02-11 01:15:00,127.83666666666666,-2.1200000000000045,100.0,40.0,64.30333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.61666666666666,,,67.0,69.0,75.0,55.0,3.1300000000000026,0.0
1310,2025-02-11 01:30:00,127.83666666666666,-2.1200000000000045,100.0,40.0,64.17,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.83,,,67.0,69.0,75.0,55.0,3.220000000000006,0.0
1311,2025-02-11 01:45:00,127.13,-2.1200000000000045,100.0,40.5,64.11333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.60333333333334,,,67.0,69.0,75.0,55.0,3.249999999999993,0.0
1312,2025-02-11 02:00:00,129.25,-2.1200000000000045,100.0,41.5,64.17,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.32333333333334,,,67.0,69.0,75.0,55.0,3.280000000000008,0.0
1313,2025-02-11 02:15:00,129.95666666666668,0.0,100.0,41.333333333333336,64.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.08,,,67.0,69.0,75.0,55.0,3.2700000000000102,0.0
1314,2025-02-11 02:30:00,129.95666666666668,2.1200000000000045,100.0,41.0,64.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.88000000000001,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
1315,2025-02-11 02:45:00,128.54333333333332,0.0,100.0,41.0,64.16000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.63666666666667,,,67.0,69.0,75.0,55.0,3.25,0.0
1316,2025-02-11 03:00:00,127.13,0.0,100.0,41.0,64.16333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52666666666666,,,67.0,69.0,75.0,55.0,3.3500000000000085,0.0
1317,2025-02-11 03:15:00,127.13,-2.1200000000000045,100.0,41.333333333333336,64.11333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44666666666667,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
1318,2025-02-11 03:30:00,127.83666666666666,0.0,100.0,41.5,64.09,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,3.4000000000000057,0.0
1319,2025-02-11 03:45:00,129.95666666666668,0.0,100.0,41.5,64.07666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,3.3300000000000054,0.0
1320,2025-02-11 04:00:00,129.25,2.1200000000000045,100.0,41.0,64.01,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
1321,2025-02-11 04:15:00,128.54333333333332,0.0,100.0,41.0,64.02333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
1322,2025-02-11 04:30:00,129.25,0.0,100.0,41.0,64.04,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
1323,2025-02-11 04:45:00,129.95666666666668,0.0,100.0,41.0,64.05333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.3500000000000085,0.0
1324,2025-02-11 05:00:00,127.13,0.0,100.0,41.0,64.02666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
1325,2025-02-11 05:15:00,127.83666666666666,-2.1200000000000045,100.0,41.0,64.11,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.260000000000005,0.0
1326,2025-02-11 05:30:00,129.25,0.0,100.0,41.0,64.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
1327,2025-02-11 05:45:00,128.54333333333332,0.0,100.0,41.0,64.00333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.25,0.0
1328,2025-02-11 06:00:00,128.54333333333332,,100.0,41.0,63.99666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,,
1329,2025-02-11 06:15:00,127.13,,100.0,41.5,63.95666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,,
1330,2025-02-11 06:30:00,127.83666666666666,,100.0,41.5,63.95666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,,
1331,2025-02-11 06:45:00,128.54333333333332,,100.0,41.5,63.99666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,,
1332,2025-02-11 07:00:00,128.54333333333332,,100.0,41.0,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,,
1333,2025-02-11 07:15:00,127.83666666666666,,100.0,41.0,63.93666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,,
1334,2025-02-11 07:30:00,129.25,,100.0,41.0,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,,
1335,2025-02-11 07:45:00,128.54333333333332,,100.0,41.0,63.923333333333325,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05666666666666,,,67.0,69.0,75.0,55.0,,
1336,2025-02-11 08:00:00,129.25,,100.0,41.0,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,,
1337,2025-02-11 08:15:00,129.95666666666668,,100.0,41.0,63.95666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,,
1338,2025-02-11 08:30:00,129.25,,100.0,41.0,64.04333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07,,,67.0,69.0,75.0,55.0,,
1339,2025-02-11 08:45:00,129.25,,100.0,40.833333333333336,64.06666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,,
1340,2025-02-11 09:00:00,129.25,,100.0,40.0,64.08666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,,
1341,2025-02-11 09:15:00,129.95666666666668,,100.0,40.0,64.02,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,,
1342,2025-02-11 09:30:00,129.25,,99.90333333333332,40.0,63.36333333333334,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
1343,2025-02-11 09:45:00,129.95666666666668,,99.91666666666669,40.0,62.77,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
1344,2025-02-11 10:00:00,129.25,,99.62,40.0,62.43,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
1345,2025-02-11 10:15:00,127.83666666666666,,99.5,40.0,62.28,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
1346,2025-02-11 10:30:00,127.83666666666666,,99.28666666666668,40.0,62.18666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
1347,2025-02-11 10:45:00,129.25,,99.58666666666666,40.0,62.22666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,,
1348,2025-02-11 11:00:00,127.13,,99.30666666666669,40.0,62.18666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,,
1349,2025-02-11 11:15:00,128.54333333333332,,98.88333333333333,40.0,62.14333333333334,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,,
1350,2025-02-11 11:30:00,127.83666666666666,,98.29,40.0,62.16333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,,
1351,2025-02-11 11:45:00,127.13,,98.13333333333333,40.0,62.196666666666665,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,,
1352,2025-02-11 12:00:00,127.13,,98.45,40.0,62.17666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,,
1353,2025-02-11 12:15:00,127.13,,97.67666666666666,40.0,62.19333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,,
1354,2025-02-11 12:30:00,126.42333333333332,,97.26,40.0,62.16333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,,
1355,2025-02-11 12:45:00,126.42333333333332,,96.61333333333332,40.0,62.26,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,,
1356,2025-02-11 13:00:00,126.42333333333332,,96.44666666666669,40.0,62.28333333333333,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92666666666666,,,67.0,69.0,75.0,55.0,,
1357,2025-02-11 13:15:00,124.30666666666669,,92.74666666666668,39.833333333333336,62.28333333333333,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,,
1358,2025-02-11 13:30:00,123.60333333333334,,96.01666666666668,40.333333333333336,62.25,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,,
1359,2025-02-11 13:45:00,127.13,,100.0,42.0,62.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29,,,67.0,69.0,75.0,55.0,,
1360,2025-02-11 14:00:00,127.83666666666666,,100.0,42.0,62.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,,,67.0,69.0,75.0,55.0,,
1361,2025-02-11 14:15:00,127.83666666666666,0.0,100.0,42.0,62.303333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86,,,67.0,69.0,75.0,55.0,3.82,0.0
1362,2025-02-11 14:30:00,127.83666666666666,0.0,100.0,42.0,62.32333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.94333333333334,,,67.0,69.0,75.0,55.0,3.730000000000004,0.0
1363,2025-02-11 14:45:00,129.25,0.0,100.0,42.0,62.35333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.86,0.0
1364,2025-02-11 15:00:00,128.54333333333332,0.0,100.0,40.333333333333336,62.4,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,75.0,55.0,3.730000000000004,0.0
1365,2025-02-11 15:15:00,128.54333333333332,-2.1200000000000045,100.0,40.0,62.42666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74666666666667,,,67.0,69.0,75.0,55.0,3.760000000000005,0.0
1366,2025-02-11 15:30:00,127.13,-2.1200000000000045,100.0,40.0,62.5,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
1367,2025-02-11 15:45:00,127.13,-2.1200000000000045,100.0,40.0,62.53666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
1368,2025-02-11 16:00:00,129.25,-2.1200000000000045,100.0,40.0,62.63333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.50333333333333,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
1369,2025-02-11 16:15:00,128.54333333333332,0.0,100.0,40.0,62.66,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54333333333334,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
1370,2025-02-11 16:30:00,128.54333333333332,-2.1200000000000045,100.0,40.0,62.723333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
1371,2025-02-11 16:45:00,88.28666666666668,-2.1200000000000045,100.0,62.5,63.21666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.12,,,67.0,69.0,75.0,55.0,3.75,0.0
1372,2025-02-11 17:00:00,126.42333333333332,4.240000000000009,100.0,48.833333333333336,62.72666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37333333333333,,,67.0,69.0,75.0,55.0,3.8400000000000034,0.0
1373,2025-02-11 17:15:00,128.54333333333332,-2.1200000000000045,100.0,49.833333333333336,62.81666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.27,,,67.0,69.0,75.0,55.0,3.799999999999997,0.0
1374,2025-02-11 17:30:00,129.95666666666668,0.0,100.0,48.333333333333336,62.91,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333333,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
1375,2025-02-11 17:45:00,127.13,-2.1200000000000045,100.0,50.333333333333336,62.95,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
1376,2025-02-11 18:00:00,128.54333333333332,-2.1200000000000045,100.0,50.5,63.03666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90333333333334,,,67.0,69.0,75.0,55.0,3.649999999999999,0.0
1377,2025-02-11 18:15:00,127.83666666666666,0.0,100.0,50.5,63.02666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74000000000001,,,67.0,69.0,75.0,55.0,3.619999999999997,0.0
1378,2025-02-11 18:30:00,128.54333333333332,-2.1200000000000045,100.0,50.5,63.02,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17333333333333,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
1379,2025-02-11 18:45:00,129.95666666666668,2.1200000000000045,100.0,49.66666666666666,63.16,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,,,67.0,69.0,75.0,55.0,3.75,0.0
1380,2025-02-11 19:00:00,127.13,0.0,100.0,49.5,63.18333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.25666666666666,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
1381,2025-02-11 19:15:00,129.95666666666668,-2.1200000000000045,100.0,50.16666666666666,63.20666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.31333333333333,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
1382,2025-02-11 19:30:00,131.37,2.1200000000000045,100.0,47.66666666666666,63.11666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.35,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
1383,2025-02-11 19:45:00,128.54333333333332,2.1200000000000045,100.0,47.333333333333336,63.01333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.34666666666668,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
1384,2025-02-11 20:00:00,127.13,-4.239999999999995,100.0,47.5,62.88333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.60000000000001,,,67.0,69.0,75.0,55.0,3.649999999999999,0.0
1385,2025-02-11 20:15:00,128.54333333333332,-2.1200000000000045,100.0,47.5,62.88666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.81666666666666,,,67.0,69.0,75.0,55.0,3.649999999999999,0.0
1386,2025-02-11 20:30:00,128.54333333333332,0.0,100.0,47.5,62.71666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.87,,,67.0,69.0,75.0,55.0,3.660000000000004,0.0
1387,2025-02-11 20:45:00,126.42333333333332,-2.1200000000000045,100.0,49.16666666666666,62.56,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.60666666666667,,,67.0,69.0,75.0,55.0,3.68,0.0
1388,2025-02-11 21:00:00,127.13,-4.239999999999995,100.0,50.5,62.52,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.42333333333333,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
1389,2025-02-11 21:15:00,128.54333333333332,-2.1200000000000045,100.0,50.5,62.53333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24666666666667,,,67.0,69.0,75.0,55.0,3.690000000000005,0.0
1390,2025-02-11 21:30:00,129.25,-2.1200000000000045,100.0,50.0,62.59333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.16333333333334,,,67.0,69.0,75.0,55.0,3.68,0.0
1391,2025-02-11 21:45:00,127.13,-2.1200000000000045,100.0,51.0,62.61666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.01333333333334,,,67.0,69.0,75.0,55.0,3.760000000000005,0.0
1392,2025-02-11 22:00:00,128.54333333333332,-2.1200000000000045,100.0,51.0,62.63333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
1393,2025-02-11 22:15:00,129.95666666666668,0.0,100.0,50.833333333333336,62.63666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.59666666666666,,,67.0,69.0,75.0,55.0,3.75,0.0
1394,2025-02-11 22:30:00,129.25,2.1200000000000045,100.0,49.833333333333336,62.72,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36333333333333,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
1395,2025-02-11 22:45:00,129.95666666666668,-2.1200000000000045,100.0,51.0,62.7,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
1396,2025-02-11 23:00:00,129.95666666666668,2.1200000000000045,100.0,49.0,62.67,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23333333333333,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
1397,2025-02-11 23:15:00,126.42333333333332,-2.1200000000000045,100.0,49.0,62.69,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.760000000000005,0.0
1398,2025-02-11 23:30:00,127.13,-4.239999999999995,100.0,51.5,62.63,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,75.0,55.0,3.61,0.0
1399,2025-02-11 23:45:00,128.54333333333332,-2.1200000000000045,100.0,51.333333333333336,62.74333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49,,,67.0,69.0,75.0,55.0,3.730000000000004,0.0
1400,2025-02-12 00:00:00,130.66333333333333,2.1200000000000045,100.0,50.333333333333336,62.72666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,3.699999999999996,0.0
1401,2025-02-12 00:15:00,127.13,4.240000000000009,100.0,50.16666666666666,62.75333333333333,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
1402,2025-02-12 00:30:00,127.13,-2.1199999999999903,96.46,50.16666666666666,62.81333333333333,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03,,,67.0,69.0,75.0,55.0,3.549999999999997,0.0
1403,2025-02-12 00:45:00,127.83666666666666,-2.1200000000000045,100.0,49.833333333333336,62.81,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
1404,2025-02-12 01:00:00,127.83666666666666,-4.239999999999995,100.0,52.333333333333336,62.77333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.03333333333335,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
1405,2025-02-12 01:15:00,131.37,0.0,100.0,53.0,62.7,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.27,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
1406,2025-02-12 01:30:00,130.66333333333333,2.1200000000000045,100.0,51.0,62.68333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.38666666666667,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
1407,2025-02-12 01:45:00,126.42333333333332,2.1200000000000045,100.0,51.333333333333336,62.70666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.14999999999999,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
1408,2025-02-12 02:00:00,130.66333333333333,-4.239999999999995,100.0,52.5,62.69,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89999999999999,,,67.0,69.0,75.0,55.0,3.68,0.0
1409,2025-02-12 02:15:00,130.66333333333333,2.1200000000000045,100.0,50.66666666666666,62.74333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.73666666666666,,,67.0,69.0,75.0,55.0,3.8100000000000014,0.0
1410,2025-02-12 02:30:00,127.83666666666666,2.1200000000000045,100.0,50.66666666666666,62.73,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57000000000001,,,67.0,69.0,75.0,55.0,3.779999999999994,0.0
1411,2025-02-12 02:45:00,127.13,-2.1200000000000045,100.0,53.833333333333336,62.626666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
1412,2025-02-12 03:00:00,129.95666666666668,0.0,100.0,51.66666666666666,62.586666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37666666666667,,,67.0,69.0,75.0,55.0,3.690000000000005,0.0
1413,2025-02-12 03:15:00,129.95666666666668,0.0,100.0,51.0,62.59333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30666666666667,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
1414,2025-02-12 03:30:00,126.42333333333332,0.0,100.0,53.0,62.60999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.5799999999999983,0.0
1415,2025-02-12 03:45:00,129.95666666666668,0.0,100.0,52.333333333333336,62.61333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
1416,2025-02-12 04:00:00,127.83666666666666,2.1200000000000045,100.0,51.0,62.59333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
1417,2025-02-12 04:15:00,127.13,-2.1200000000000045,100.0,51.66666666666666,62.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.830000000000005,0.0
1418,2025-02-12 04:30:00,127.13,-4.239999999999995,100.0,53.5,62.626666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
1419,2025-02-12 04:45:00,129.25,0.0,100.0,53.0,62.6,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
1420,2025-02-12 05:00:00,128.54333333333332,0.0,100.0,51.5,62.623333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
1421,2025-02-12 05:15:00,127.83666666666666,0.0,100.0,52.0,62.696666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.770000000000003,0.0
1422,2025-02-12 05:30:00,129.95666666666668,0.0,100.0,51.0,62.69,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.660000000000004,0.0
1423,2025-02-12 05:45:00,129.25,0.0,100.0,52.333333333333336,62.51666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.799999999999997,0.0
1424,2025-02-12 06:00:00,130.66333333333333,-2.1200000000000045,100.0,54.333333333333336,62.50666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.8800000000000026,0.0
1425,2025-02-12 06:15:00,129.95666666666668,2.1200000000000045,100.0,52.0,62.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
1426,2025-02-12 06:30:00,128.54333333333332,0.0,100.0,51.833333333333336,62.56999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.830000000000005,0.0
1427,2025-02-12 06:45:00,129.25,0.0,100.0,51.333333333333336,62.53,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
1428,2025-02-12 07:00:00,128.54333333333332,0.0,100.0,50.833333333333336,62.57,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.75,0.0
1429,2025-02-12 07:15:00,129.25,-2.1200000000000045,100.0,50.5,62.6,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.769999999999996,0.0
1430,2025-02-12 07:30:00,126.42333333333332,0.0,100.0,51.833333333333336,62.57666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.68,0.0
1431,2025-02-12 07:45:00,129.25,-2.1200000000000045,100.0,53.66666666666666,62.6,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
1432,2025-02-12 08:00:00,130.66333333333333,2.1200000000000045,100.0,51.16666666666666,62.61333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.629999999999996,0.0
1433,2025-02-12 08:15:00,128.54333333333332,2.1200000000000045,100.0,50.5,62.586666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
1434,2025-02-12 08:30:00,131.37,0.0,100.0,50.5,62.59333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.620000000000005,0.0
1435,2025-02-12 08:45:00,125.71666666666664,2.1200000000000045,100.0,52.16666666666666,62.626666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.690000000000005,0.0
1436,2025-02-12 09:00:00,128.54333333333332,-2.1200000000000045,100.0,53.333333333333336,62.24,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.13,,,67.0,69.0,75.0,55.0,3.690000000000005,0.0
1437,2025-02-12 09:15:00,131.37,0.0,100.0,50.833333333333336,62.57666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
1438,2025-02-12 09:30:00,127.13,0.0,100.0,50.5,62.61333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666666,,,67.0,69.0,75.0,55.0,3.649999999999999,0.0
1439,2025-02-12 09:45:00,127.13,-4.239999999999995,100.0,52.0,62.57333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.82,0.0
1440,2025-02-12 10:00:00,127.83666666666666,-2.1200000000000045,100.0,52.0,62.64666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
1441,2025-02-12 10:15:00,129.25,-2.1200000000000045,100.0,52.16666666666666,62.63666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
1442,2025-02-12 10:30:00,129.25,0.0,100.0,50.5,62.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
1443,2025-02-12 10:45:00,129.25,0.0,100.0,49.833333333333336,62.76666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
1444,2025-02-12 11:00:00,125.71666666666664,0.0,100.0,50.16666666666666,62.74666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.68,0.0
1445,2025-02-12 11:15:00,127.83666666666666,-4.239999999999995,100.0,52.5,62.67666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.82,0.0
