,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1446,2025-02-12 11:30:00,127.13,-2.1200000000000045,100.0,52.833333333333336,62.73666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
1447,2025-02-12 11:45:00,131.37,0.0,100.0,51.333333333333336,62.73,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.770000000000003,0.0
1448,2025-02-12 12:00:00,129.25,2.1200000000000045,100.0,49.833333333333336,62.81666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
1449,2025-02-12 12:15:00,126.42333333333332,0.0,100.0,51.333333333333336,62.78,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,3.619999999999997,0.0
1450,2025-02-12 12:30:00,129.95666666666668,-2.1200000000000045,100.0,54.66666666666666,62.76,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.769999999999996,0.0
1451,2025-02-12 12:45:00,129.95666666666668,0.0,100.0,52.66666666666666,62.79333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
1452,2025-02-12 13:00:00,131.37,0.0,100.0,51.16666666666666,62.88,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
1453,2025-02-12 13:15:00,127.13,2.1200000000000045,100.0,49.333333333333336,62.16666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
1454,2025-02-12 13:30:00,129.25,-2.1200000000000045,99.88,49.333333333333336,62.44,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.43,0.0
1455,2025-02-12 13:45:00,128.54333333333332,2.1200000000000045,97.3,47.16666666666666,62.43666666666667,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90666666666665,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
1456,2025-02-12 14:00:00,125.71666666666664,2.1199999999999903,97.61666666666667,47.16666666666666,62.446666666666665,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98333333333333,,,67.0,69.0,75.0,55.0,3.43,0.0
1457,2025-02-12 14:15:00,42.376666666666665,-2.1200000000000045,100.0,69.16666666666667,64.19,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
1458,2025-02-12 14:30:00,93.93666666666668,-129.25,100.0,68.16666666666667,66.46333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86666666666667,,,67.0,69.0,75.0,55.0,8.340000000000003,0.0
1459,2025-02-12 14:45:00,127.83666666666666,2.1200000000000045,100.0,45.66666666666666,63.00333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.87333333333333,,,67.0,69.0,75.0,55.0,4.009999999999998,0.0
1460,2025-02-12 15:00:00,126.42333333333332,-2.1200000000000045,100.0,46.0,62.9,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76666666666667,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
1461,2025-02-12 15:15:00,126.42333333333332,-2.1200000000000045,100.0,46.16666666666666,62.876666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82000000000001,,,67.0,69.0,75.0,55.0,3.569999999999993,0.0
1462,2025-02-12 15:30:00,125.71666666666664,-4.239999999999995,100.0,49.66666666666666,63.10333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.96333333333332,,,67.0,69.0,75.0,55.0,3.489999999999995,0.0
1463,2025-02-12 15:45:00,129.95666666666668,-4.239999999999995,100.0,52.0,63.11333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
1464,2025-02-12 16:00:00,129.95666666666668,2.1200000000000045,100.0,49.0,63.16333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90333333333334,,,67.0,69.0,75.0,55.0,3.520000000000003,0.0
1465,2025-02-12 16:15:00,126.42333333333332,0.0,100.0,49.16666666666666,63.20666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74666666666667,,,67.0,69.0,75.0,55.0,3.5600000000000023,0.0
1466,2025-02-12 16:30:00,129.25,-4.239999999999995,100.0,51.5,63.36666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61666666666667,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
1467,2025-02-12 16:45:00,129.25,,100.0,51.5,63.43333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49,,,67.0,69.0,75.0,55.0,,
1468,2025-02-12 17:00:00,129.25,2.1200000000000045,100.0,49.16666666666666,63.52,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46333333333332,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
1469,2025-02-12 17:15:00,130.66333333333333,0.0,100.0,48.16666666666666,63.51333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,3.520000000000003,0.0
1470,2025-02-12 17:30:00,127.13,0.0,100.0,50.333333333333336,63.66333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49000000000001,,,67.0,69.0,75.0,55.0,3.509999999999998,0.0
1471,2025-02-12 17:45:00,129.95666666666668,0.0,100.0,49.0,63.68,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61666666666667,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
1472,2025-02-12 18:00:00,126.42333333333332,-2.1200000000000045,100.0,49.66666666666666,63.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,3.479999999999997,0.0
1473,2025-02-12 18:15:00,129.95666666666668,-2.1200000000000045,100.0,48.0,63.876666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
1474,2025-02-12 18:30:00,130.66333333333333,2.1200000000000045,100.0,46.5,63.81333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.69333333333334,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
1475,2025-02-12 18:45:00,129.95666666666668,2.1200000000000045,100.0,46.0,63.93,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77333333333333,,,67.0,69.0,75.0,55.0,3.3100000000000023,0.0
1476,2025-02-12 19:00:00,127.83666666666666,0.0,100.0,46.0,63.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.69333333333334,,,67.0,69.0,75.0,55.0,3.3299999999999983,0.0
1477,2025-02-12 19:15:00,130.66333333333333,0.0,100.0,45.833333333333336,64.2,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71666666666667,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
1478,2025-02-12 19:30:00,129.95666666666668,0.0,100.0,45.16666666666666,64.17333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39999999999999,,,67.0,69.0,75.0,55.0,3.2099999999999937,0.0
1479,2025-02-12 19:45:00,129.25,0.0,100.0,45.0,64.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,3.1000000000000085,0.0
1480,2025-02-12 20:00:00,129.25,0.0,100.0,45.0,64.42,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37666666666667,,,67.0,69.0,75.0,55.0,3.1000000000000085,0.0
1481,2025-02-12 20:15:00,128.19,0.0,97.555,44.75,64.325,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93,,,67.0,69.0,75.0,55.0,3.140000000000001,0.0
1482,2025-02-12 20:30:00,125.01,2.1099999999999994,94.47333333333331,44.0,64.39999999999999,124.30666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83999999999999,,,67.0,69.0,75.0,55.0,3.019999999999996,0.0
1483,2025-02-12 20:45:00,126.07,-2.1199999999999903,99.59,44.375,64.3725,128.72,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0775,,,67.0,69.0,75.0,55.0,3.049999999999997,0.0
1484,2025-02-12 21:00:00,127.13,-2.1200000000000045,100.0,44.833333333333336,64.31,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67666666666668,,,67.0,69.0,75.0,55.0,3.140000000000001,0.0
1485,2025-02-12 21:15:00,125.71666666666664,-2.1200000000000045,100.0,45.0,64.39333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,,,67.0,69.0,75.0,55.0,3.1099999999999994,0.0
1486,2025-02-12 21:30:00,127.13,-2.1200000000000045,100.0,46.0,64.43666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.1599999999999966,0.0
1487,2025-02-12 21:45:00,126.42333333333332,-2.1200000000000045,100.0,46.0,64.48666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,,,67.0,69.0,75.0,55.0,3.0799999999999983,0.0
1488,2025-02-12 22:00:00,126.42333333333332,-2.1200000000000045,100.0,46.0,64.54666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72666666666667,,,67.0,69.0,75.0,55.0,3.010000000000005,0.0
1489,2025-02-12 22:15:00,127.13,-2.1200000000000045,100.0,46.5,64.65333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61333333333334,,,67.0,69.0,75.0,55.0,3.079999999999991,0.0
1490,2025-02-12 22:30:00,127.13,-2.1200000000000045,100.0,46.5,64.60666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,3.119999999999997,0.0
1491,2025-02-12 22:45:00,126.42333333333332,-2.1200000000000045,100.0,46.5,64.77666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58666666666666,,,67.0,69.0,75.0,55.0,2.940000000000005,0.0
1492,2025-02-12 23:00:00,126.42333333333332,-2.1200000000000045,100.0,46.5,64.94666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.47,,,67.0,69.0,75.0,55.0,2.910000000000004,0.0
1493,2025-02-12 23:15:00,127.83666666666666,-4.239999999999995,100.0,47.0,64.81333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,3.039999999999999,0.0
1494,2025-02-12 23:30:00,126.42333333333332,0.0,100.0,47.0,64.71333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31,,,67.0,69.0,75.0,55.0,2.969999999999992,0.0
1495,2025-02-12 23:45:00,125.71666666666664,-2.1200000000000045,100.0,47.0,64.85000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,75.0,55.0,3.1099999999999923,0.0
1496,2025-02-13 00:00:00,127.13,-2.1200000000000045,100.0,47.0,64.8,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,2.990000000000002,0.0
1497,2025-02-13 00:15:00,126.42333333333332,-2.1200000000000045,100.0,47.0,64.76,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.1000000000000014,0.0
1498,2025-02-13 00:30:00,126.42333333333332,-2.1200000000000045,100.0,47.0,64.86,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.18,0.0
1499,2025-02-13 00:45:00,126.42333333333332,-2.1200000000000045,100.0,47.5,64.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,3.1099999999999994,0.0
1500,2025-02-13 01:00:00,127.13,-4.239999999999995,100.0,47.5,64.95333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.0899999999999963,0.0
1501,2025-02-13 01:15:00,126.42333333333332,-2.1200000000000045,100.0,47.5,64.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.059999999999995,0.0
1502,2025-02-13 01:30:00,127.13,-4.239999999999995,100.0,48.0,64.99333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15666666666667,,,67.0,69.0,75.0,55.0,3.069999999999993,0.0
1503,2025-02-13 01:45:00,127.83666666666666,-2.1200000000000045,100.0,48.0,65.07,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,3.0,0.0
1504,2025-02-13 02:00:00,127.13,0.0,100.0,48.16666666666666,65.02333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,3.0,0.0
1505,2025-02-13 02:15:00,126.42333333333332,-2.1200000000000045,100.0,48.5,65.09333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.049999999999997,0.0
1506,2025-02-13 02:30:00,126.42333333333332,-4.239999999999995,100.0,48.5,65.20333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.010000000000005,0.0
1507,2025-02-13 02:45:00,126.42333333333332,-4.239999999999995,100.0,48.5,65.29666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,2.990000000000002,0.0
1508,2025-02-13 03:00:00,127.13,-2.1200000000000045,100.0,48.5,65.3,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.32,,,67.0,69.0,75.0,55.0,2.8799999999999955,0.0
1509,2025-02-13 03:15:00,127.13,-2.1200000000000045,100.0,48.5,65.06666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,3.0600000000000023,0.0
1510,2025-02-13 03:30:00,127.13,-2.1200000000000045,100.0,48.5,64.87,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,3.239999999999995,0.0
1511,2025-02-13 03:45:00,127.13,-2.1200000000000045,100.0,48.5,64.84333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333333,,,67.0,69.0,75.0,55.0,3.1000000000000014,0.0
1512,2025-02-13 04:00:00,126.42333333333332,-2.1200000000000045,100.0,48.5,64.79,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.219999999999999,0.0
1513,2025-02-13 04:15:00,127.13,-4.239999999999995,100.0,48.833333333333336,64.80333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,3.1099999999999994,0.0
1514,2025-02-13 04:30:00,127.83666666666666,-2.1200000000000045,100.0,49.0,64.74000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,3.0999999999999943,0.0
1515,2025-02-13 04:45:00,126.42333333333332,-2.1200000000000045,100.0,49.0,64.63333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,3.3000000000000043,0.0
1516,2025-02-13 05:00:00,127.13,-4.239999999999995,100.0,49.0,64.41666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,3.369999999999997,0.0
1517,2025-02-13 05:15:00,126.42333333333332,-2.1200000000000045,100.0,49.0,64.27333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15666666666667,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
1518,2025-02-13 05:30:00,126.42333333333332,-4.239999999999995,100.0,49.66666666666666,64.04666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12666666666667,,,67.0,69.0,75.0,55.0,3.2900000000000063,0.0
1519,2025-02-13 05:45:00,125.71999999999998,-2.1200000000000045,100.0,51.0,63.67,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
1520,2025-02-13 06:00:00,126.42333333333332,-2.1200000000000045,100.0,52.5,63.77666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06,,,67.0,69.0,75.0,55.0,3.510000000000005,0.0
1521,2025-02-13 06:15:00,126.42333333333332,-4.239999999999995,99.99333333333334,53.833333333333336,63.85,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,3.369999999999997,0.0
1522,2025-02-13 06:30:00,130.66333333333333,0.0,99.95333333333332,52.333333333333336,63.73,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
1523,2025-02-13 06:45:00,129.25,2.1200000000000045,99.86333333333334,50.66666666666666,63.72666666666667,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,3.5600000000000023,0.0
1524,2025-02-13 07:00:00,129.95666666666668,2.1200000000000045,99.76666666666668,50.333333333333336,63.64666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
1525,2025-02-13 07:15:00,130.66333333333333,4.240000000000009,100.0,49.833333333333336,63.53666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
1526,2025-02-13 07:30:00,129.95666666666668,0.0,100.0,49.5,63.44,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07,,,67.0,69.0,75.0,55.0,3.4000000000000057,0.0
1527,2025-02-13 07:45:00,129.95666666666668,2.1200000000000045,100.0,49.5,63.16666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,3.68,0.0
1528,2025-02-13 08:00:00,126.42333333333332,2.1200000000000045,100.0,49.5,62.88333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,3.479999999999997,0.0
1529,2025-02-13 08:15:00,125.71666666666664,-4.239999999999995,99.96999999999998,52.5,62.52666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
1530,2025-02-13 08:30:00,126.42333333333332,-2.1200000000000045,99.95333333333332,53.333333333333336,62.79333333333333,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.769999999999996,0.0
1531,2025-02-13 08:45:00,128.54333333333332,-4.239999999999995,99.77333333333333,53.833333333333336,62.88666666666666,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
1532,2025-02-13 09:00:00,128.54333333333332,0.0,99.66333333333334,53.0,62.806666666666665,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
1533,2025-02-13 09:15:00,129.95666666666668,4.240000000000009,99.55,51.5,62.876666666666665,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
1534,2025-02-13 09:30:00,127.13,2.1200000000000045,99.23,51.0,63.10333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
1535,2025-02-13 09:45:00,128.54333333333332,0.0,98.96,51.0,62.836666666666666,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.61,0.0
1536,2025-02-13 10:00:00,127.83666666666666,0.0,97.94,51.0,62.27,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,3.8500000000000014,0.0
1537,2025-02-13 10:15:00,127.13,2.1199999999999903,96.30666666666669,50.5,62.38,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,75.0,55.0,3.6599999999999966,0.0
1538,2025-02-13 10:30:00,127.13,2.1199999999999903,95.54,50.5,62.55666666666667,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,75.0,55.0,3.970000000000006,0.0
1539,2025-02-13 10:45:00,127.13,2.1199999999999903,96.28000000000002,50.0,62.89666666666667,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,3.82,0.0
1540,2025-02-13 11:00:00,127.83666666666666,2.1199999999999903,97.04,49.66666666666666,62.75666666666666,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
1541,2025-02-13 11:15:00,127.13,0.0,96.81666666666666,49.5,62.67666666666667,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.8500000000000014,0.0
1542,2025-02-13 11:30:00,125.71999999999998,0.0,96.95666666666666,49.5,62.56333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.8100000000000014,0.0
1543,2025-02-13 11:45:00,127.13333333333333,-4.22999999999999,97.15,53.333333333333336,62.28666666666667,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.899999999999999,0.0
1544,2025-02-13 12:00:00,128.54333333333332,2.1200000000000045,96.64666666666666,51.66666666666666,62.17333333333334,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,3.990000000000002,0.0
1545,2025-02-13 12:15:00,127.83666666666666,4.239999999999995,96.5,51.16666666666666,62.02333333333333,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.899999999999999,0.0
1546,2025-02-13 12:30:00,127.13,4.239999999999995,95.44,50.5,62.29,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,3.9099999999999966,0.0
1547,2025-02-13 12:45:00,127.13,2.1199999999999903,94.68,50.16666666666666,62.19333333333333,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,3.940000000000005,0.0
1548,2025-02-13 13:00:00,126.42333333333332,2.1199999999999903,94.60666666666668,49.333333333333336,62.083333333333336,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,3.910000000000004,0.0
1549,2025-02-13 13:15:00,124.30666666666669,2.1199999999999903,92.44666666666669,48.833333333333336,62.00666666666666,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89,,,67.0,69.0,75.0,55.0,4.050000000000004,0.0
1550,2025-02-13 13:30:00,124.30666666666669,0.0,96.99333333333334,50.16666666666666,62.17666666666667,125.72,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,3.9099999999999966,0.0
1551,2025-02-13 13:45:00,129.25,-2.1200000000000045,100.0,51.0,62.01,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,3.9099999999999966,0.0
1552,2025-02-13 14:00:00,129.25,0.0,100.0,51.0,61.76666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,3.969999999999999,0.0
1553,2025-02-13 14:15:00,129.25,0.0,100.0,51.0,62.00333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19666666666667,,,67.0,69.0,75.0,55.0,4.0,0.0
1554,2025-02-13 14:30:00,130.66333333333333,1.0600000000000025,100.0,50.833333333333336,61.97666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,3.979999999999997,0.0
1555,2025-02-13 14:45:00,130.66333333333333,2.1200000000000045,100.0,50.5,61.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,75.0,55.0,4.049999999999997,0.0
1556,2025-02-13 15:00:00,128.54333333333332,2.1200000000000045,100.0,50.0,61.796666666666674,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,75.0,55.0,3.9399999999999977,0.0
1557,2025-02-13 15:15:00,128.54333333333332,-2.1200000000000045,100.0,50.0,61.89333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,75.0,55.0,3.940000000000005,0.0
1558,2025-02-13 15:30:00,129.95666666666668,0.0,99.81666666666666,49.66666666666666,62.00666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,4.130000000000003,0.0
1559,2025-02-13 15:45:00,129.95666666666668,2.1200000000000045,99.68666666666668,49.333333333333336,61.72,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.140000000000001,0.0
1560,2025-02-13 16:00:00,129.25,2.1200000000000045,99.37666666666668,48.66666666666666,61.49,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.079999999999998,0.0
1561,2025-02-13 16:15:00,125.01333333333334,0.0,92.99,47.66666666666666,61.580000000000005,122.89333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78666666666668,,,67.0,69.0,75.0,55.0,4.219999999999999,0.0
1562,2025-02-13 16:30:00,119.36666666666667,2.1200000000000045,90.29333333333334,48.833333333333336,61.36333333333334,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,75.0,55.0,4.159999999999997,0.0
1563,2025-02-13 16:45:00,122.19333333333334,-2.1200000000000045,90.55666666666669,50.5,61.080000000000005,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,4.100000000000001,0.0
1564,2025-02-13 17:00:00,120.78000000000002,2.1200000000000045,84.64999999999999,47.833333333333336,60.85999999999999,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,4.349999999999994,0.0
1565,2025-02-13 17:15:00,116.54,4.239999999999995,77.77333333333333,46.5,61.00333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58,,,67.0,69.0,75.0,55.0,4.199999999999996,0.0
1566,2025-02-13 17:30:00,113.00666666666666,4.240000000000009,73.52666666666666,45.16666666666666,61.38666666666666,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.54333333333334,,,67.0,69.0,75.0,55.0,4.280000000000001,0.0
1567,2025-02-13 17:45:00,110.88666666666668,2.1199999999999903,70.30333333333333,44.333333333333336,61.21,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55,,,67.0,69.0,75.0,55.0,3.990000000000002,0.0
1568,2025-02-13 18:00:00,110.88666666666668,2.1200000000000045,71.35666666666667,44.0,61.27666666666666,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,4.350000000000001,0.0
1569,2025-02-13 18:15:00,108.76666666666668,0.0,65.99,44.0,61.32333333333333,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.59333333333332,,,67.0,69.0,75.0,55.0,4.100000000000001,0.0
1570,2025-02-13 18:30:00,103.82666666666668,2.1200000000000045,65.57333333333334,44.0,61.126666666666665,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.66333333333334,,,67.0,69.0,75.0,55.0,4.350000000000001,0.0
1571,2025-02-13 18:45:00,107.35333333333334,-4.230000000000004,64.75333333333333,46.833333333333336,61.15333333333333,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,4.390000000000001,0.0
1572,2025-02-13 19:00:00,113.71333333333332,4.240000000000009,80.21333333333332,48.0,61.00333333333333,115.83333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,75.0,55.0,4.289999999999999,0.0
1573,2025-02-13 19:15:00,120.07333333333334,-4.239999999999995,88.81666666666666,50.0,60.97666666666667,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,75.0,55.0,4.259999999999998,0.0
1574,2025-02-13 19:30:00,120.78000000000002,-2.1200000000000045,86.04333333333334,48.0,60.92666666666667,120.07333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20666666666666,,,67.0,69.0,75.0,55.0,4.259999999999998,0.0
1575,2025-02-13 19:45:00,117.95333333333332,0.0,83.31,47.0,60.96666666666667,117.24666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,4.099999999999994,0.0
1576,2025-02-13 20:00:00,117.24666666666668,0.0,79.49,46.5,61.10999999999999,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,4.299999999999997,0.0
1577,2025-02-13 20:15:00,116.54,2.1200000000000045,81.02666666666666,46.5,61.26,115.83333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,4.169999999999995,0.0
1578,2025-02-13 20:30:00,113.00666666666666,-2.1199999999999903,73.13666666666666,45.0,61.1,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77333333333333,,,67.0,69.0,75.0,55.0,4.100000000000001,0.0
1579,2025-02-13 20:45:00,117.95333333333332,-2.1199999999999903,89.08999999999999,47.66666666666666,61.14666666666667,121.48333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,4.220000000000006,0.0
1580,2025-02-13 21:00:00,127.13,-2.1099999999999994,99.86666666666667,49.833333333333336,61.18333333333334,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,4.020000000000003,0.0
1581,2025-02-13 21:15:00,127.83666666666666,-2.1200000000000045,98.09333333333332,49.833333333333336,61.23333333333333,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.32,,,67.0,69.0,75.0,55.0,4.009999999999998,0.0
1582,2025-02-13 21:30:00,127.83666666666666,2.1199999999999903,96.61,49.0,61.123333333333335,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,4.18,0.0
1583,2025-02-13 21:45:00,127.13,2.1199999999999903,94.45666666666666,48.333333333333336,61.120000000000005,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,4.039999999999999,0.0
1584,2025-02-13 22:00:00,125.71666666666664,2.1199999999999903,95.16,48.0,61.07666666666668,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,4.079999999999998,0.0
1585,2025-02-13 22:15:00,127.83666666666666,2.1199999999999903,100.0,48.0,61.4,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33,,,67.0,69.0,75.0,55.0,3.970000000000006,0.0
1586,2025-02-13 22:30:00,126.42333333333332,-2.1200000000000045,100.0,48.333333333333336,61.25333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44666666666667,,,67.0,69.0,75.0,55.0,4.030000000000001,0.0
1587,2025-02-13 22:45:00,127.13,-2.1200000000000045,100.0,48.5,61.23333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,4.039999999999999,0.0
1588,2025-02-13 23:00:00,127.13,-2.1200000000000045,100.0,48.5,61.15333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58,,,67.0,69.0,75.0,55.0,4.030000000000001,0.0
1589,2025-02-13 23:15:00,128.54333333333332,-2.1200000000000045,100.0,48.5,60.91333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46666666666665,,,67.0,69.0,75.0,55.0,4.079999999999998,0.0
1590,2025-02-13 23:30:00,126.42333333333332,-2.1200000000000045,100.0,48.5,60.583333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.43666666666667,,,67.0,69.0,75.0,55.0,4.260000000000005,0.0
1591,2025-02-13 23:45:00,125.71666666666664,-4.239999999999995,100.0,50.333333333333336,60.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.42333333333333,,,67.0,69.0,75.0,55.0,4.189999999999998,0.0
1592,2025-02-14 00:00:00,127.13,-2.1200000000000045,100.0,51.0,60.38,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,4.209999999999994,0.0
1593,2025-02-14 00:15:00,127.83666666666666,-2.1200000000000045,100.0,51.0,60.29999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52666666666666,,,67.0,69.0,75.0,55.0,4.259999999999998,0.0
1594,2025-02-14 00:30:00,129.25,0.0,100.0,51.0,60.24666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46666666666665,,,67.0,69.0,75.0,55.0,4.199999999999996,0.0
1595,2025-02-14 00:45:00,129.95666666666668,0.0,100.0,50.5,60.16666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,4.210000000000001,0.0
1596,2025-02-14 01:00:00,129.95666666666668,0.0,100.0,49.66666666666666,59.870000000000005,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,4.270000000000003,0.0
1597,2025-02-14 01:15:00,129.25,2.1200000000000045,100.0,49.0,59.74,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.18333333333334,,,67.0,69.0,75.0,55.0,4.280000000000001,0.0
1598,2025-02-14 01:30:00,114.42,0.0,74.95666666666666,45.5,59.75333333333333,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,75.0,55.0,4.274999999999999,0.0
1599,2025-02-14 01:45:00,112.3,2.1199999999999903,73.06,45.0,59.74,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.40333333333334,,,67.0,69.0,75.0,55.0,4.359999999999999,0.0
1600,2025-02-14 02:00:00,108.76666666666668,2.1199999999999903,72.89999999999999,45.66666666666666,59.63333333333333,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.52999999999999,,,67.0,69.0,75.0,55.0,4.439999999999998,0.0
1601,2025-02-14 02:15:00,124.30666666666669,-6.359999999999999,96.82666666666668,50.5,59.5,126.42666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27666666666666,,,67.0,69.0,75.0,55.0,4.5,0.0
1602,2025-02-14 02:30:00,127.13,-4.239999999999995,100.0,51.333333333333336,59.55,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,4.440000000000005,0.0
1603,2025-02-14 02:45:00,126.42333333333332,-2.1200000000000045,99.35333333333334,51.5,59.373333333333335,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20333333333333,,,67.0,69.0,75.0,55.0,4.399999999999999,0.0
1604,2025-02-14 03:00:00,128.54333333333332,0.0,97.83,51.5,59.376666666666665,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08,,,67.0,69.0,75.0,55.0,4.369999999999997,0.0
1605,2025-02-14 03:15:00,125.71999999999998,4.239999999999995,92.41333333333334,49.16666666666666,59.29333333333333,123.6,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92666666666666,,,67.0,69.0,75.0,55.0,4.509999999999998,0.0
1606,2025-02-14 03:30:00,120.78000000000002,2.1200000000000045,84.52666666666666,47.333333333333336,59.35333333333333,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74,,,67.0,69.0,75.0,55.0,4.490000000000002,0.0
1607,2025-02-14 03:45:00,115.83333333333331,2.1199999999999903,76.33,45.833333333333336,59.34,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,4.510000000000005,0.0
1608,2025-02-14 04:00:00,112.3,2.1200000000000045,69.25666666666666,44.833333333333336,59.193333333333335,108.76666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,75.0,55.0,4.609999999999999,0.0
1609,2025-02-14 04:15:00,104.53333333333336,2.1200000000000045,60.85333333333333,43.5,59.21666666666667,103.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,75.0,55.0,4.510000000000005,0.0
1610,2025-02-14 04:30:00,101.71,0.0,54.080000000000005,42.66666666666666,59.31,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,75.0,55.0,4.560000000000002,0.0
1611,2025-02-14 04:45:00,96.76333333333332,4.239999999999995,45.82,41.66666666666666,59.303333333333335,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.20666666666666,,,67.0,69.0,75.0,55.0,4.799999999999997,0.0
1612,2025-02-14 05:00:00,90.40333333333332,4.239999999999995,37.96666666666667,40.333333333333336,59.30666666666667,88.99000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,4.690000000000005,0.0
1613,2025-02-14 05:15:00,87.57666666666667,2.1199999999999903,31.206666666666667,39.0,59.24666666666667,84.75666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.13000000000001,,,67.0,69.0,75.0,55.0,4.790000000000006,0.0
1614,2025-02-14 05:30:00,80.52,4.230000000000004,21.69666666666667,37.5,59.21,78.39999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.06333333333333,,,67.0,69.0,75.0,55.0,4.890000000000001,0.0
1615,2025-02-14 05:45:00,76.28,2.1200000000000045,13.773333333333332,36.16666666666666,59.086666666666666,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,75.0,55.0,4.789999999999999,0.0
1616,2025-02-14 06:00:00,72.04,2.1199999999999903,5.863333333333333,35.0,59.24666666666667,68.50666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.01,,,67.0,69.0,75.0,55.0,5.039999999999999,0.0
1617,2025-02-14 06:15:00,66.39333333333333,2.1200000000000045,0.1399999999999999,34.0,62.36000000000001,64.27666666666666,0.0,70.0,14.88,70.0,0.0,70.0,70.0,68.99,,,67.0,69.0,75.0,55.0,5.100000000000001,0.0
1618,2025-02-14 06:30:00,65.69,2.119999999999997,0.0,33.666666666666664,67.25,63.57,0.0,70.0,27.99,70.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,75.0,55.0,10.680000000000009,0.0
1619,2025-02-14 06:45:00,65.69,2.119999999999997,0.0,33.5,69.94,63.57,0.0,70.0,32.5,70.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,75.0,55.0,14.270000000000003,0.0
1620,2025-02-14 07:00:00,64.98333333333333,2.119999999999997,0.0,33.5,73.14999999999999,63.57,0.0,70.0,37.32333333333333,70.0,0.0,70.0,70.0,69.21,,,67.0,69.0,75.0,55.0,17.109999999999992,0.0
1621,2025-02-14 07:15:00,63.57,2.119999999999997,0.0,33.5,76.16000000000001,63.57,0.0,70.0,41.156666666666666,70.0,0.0,70.0,70.0,69.28,,,67.0,69.0,75.0,55.0,20.110000000000007,0.0
1622,2025-02-14 07:30:00,64.27666666666666,0.0,0.0,33.5,79.59333333333333,63.57,0.0,70.0,45.20666666666667,70.0,0.0,70.0,70.0,69.33999999999999,,,67.0,69.0,75.0,55.0,24.06,0.0
1623,2025-02-14 07:45:00,63.57,2.119999999999997,0.0,33.5,81.93333333333334,63.57,0.0,70.0,48.47666666666667,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,26.959999999999997,0.0
1624,2025-02-14 08:00:00,64.27666666666666,0.0,0.0,33.5,84.58333333333333,63.57,0.0,70.0,51.903333333333336,70.0,0.0,70.0,70.0,69.44,,,67.0,69.0,75.0,55.0,29.380000000000003,0.0
1625,2025-02-14 08:15:00,64.27666666666666,0.0,0.0,33.5,86.03000000000002,63.57,0.0,70.0,53.75,70.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,75.0,55.0,31.95,0.0
1626,2025-02-14 08:30:00,63.57,0.0,0.0,33.5,88.04666666666667,63.57,0.0,70.0,56.34666666666666,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,33.4,0.0
1627,2025-02-14 08:45:00,62.156666666666666,0.0,0.0,33.666666666666664,89.08999999999999,63.57,0.0,70.0,56.82666666666668,70.0,0.0,70.0,70.0,69.68666666666667,,,67.0,69.0,75.0,55.0,35.5,0.0
1628,2025-02-14 09:00:00,61.45000000000001,-2.119999999999997,0.0,35.5,89.81333333333333,63.57,0.0,70.0,58.26666666666667,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,36.61,0.0
1629,2025-02-14 09:15:00,62.156666666666666,-2.119999999999997,0.0,35.5,90.84333333333336,63.57,0.0,70.0,59.64666666666667,70.0,0.0,70.0,70.0,69.75666666666667,,,67.0,69.0,75.0,55.0,37.63,0.0
1630,2025-02-14 09:30:00,62.86333333333334,-2.119999999999997,0.0,37.5,91.24333333333334,63.57,0.0,70.0,59.66,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,38.17000000000001,0.0
1631,2025-02-14 09:45:00,66.39333333333333,0.0,0.0,35.5,90.14,63.57,0.0,70.0,60.49666666666667,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,38.870000000000005,0.0
1632,2025-02-14 10:00:00,67.09666666666666,2.119999999999997,0.0,35.166666666666664,90.47333333333334,63.57,0.0,70.0,61.61333333333334,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,37.43,0.0
1633,2025-02-14 10:15:00,67.09666666666666,4.229999999999997,0.0,35.0,91.36,63.57,0.0,70.0,62.72,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,38.15,0.0
1634,2025-02-14 10:30:00,62.86333333333334,4.229999999999997,0.0,35.333333333333336,92.64,63.57,0.0,70.0,63.21666666666667,70.0,0.0,70.0,70.0,69.87333333333333,,,67.0,69.0,75.0,55.0,39.28,0.0
1635,2025-02-14 10:45:00,62.86333333333334,-2.119999999999997,0.0,36.0,92.24666666666668,63.57,0.0,70.0,62.53333333333333,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,41.01,0.0
1636,2025-02-14 11:00:00,65.69,0.0,0.0,36.0,91.33,63.57,0.0,70.0,62.74666666666667,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,40.06,0.0
1637,2025-02-14 11:15:00,66.39333333333333,2.119999999999997,0.0,36.0,91.12666666666668,63.57,0.0,70.0,63.79999999999999,70.0,0.0,70.0,70.0,69.89999999999999,,,67.0,69.0,75.0,55.0,38.76,0.0
1638,2025-02-14 11:30:00,67.09666666666666,4.229999999999997,0.0,36.0,91.61,63.57,0.0,70.0,63.95666666666667,70.0,0.0,70.0,70.0,69.91666666666667,,,67.0,69.0,75.0,55.0,39.42999999999999,0.0
1639,2025-02-14 11:45:00,65.69,4.229999999999997,0.0,36.0,91.46666666666664,63.57,0.0,70.0,63.98666666666667,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,39.25,0.0
1640,2025-02-14 12:00:00,65.69,2.119999999999997,0.0,36.0,91.93333333333334,63.57,0.0,70.0,63.63999999999999,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,39.56000000000001,0.0
1641,2025-02-14 12:15:00,67.09666666666666,2.119999999999997,0.0,35.666666666666664,91.30333333333331,63.57,0.0,70.0,64.02666666666666,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,39.77,0.0
1642,2025-02-14 12:30:00,67.8,4.229999999999997,0.0,34.666666666666664,91.61,63.57,0.0,70.0,64.42333333333333,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,39.33,0.0
1643,2025-02-14 12:45:00,66.39333333333333,4.229999999999997,0.0,34.5,91.68666666666668,63.57,0.0,70.0,64.19666666666667,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,39.72,0.0
1644,2025-02-14 13:00:00,62.156666666666666,2.119999999999997,2.8833333333333333,35.5,92.41,63.57,0.0,70.0,62.13333333333333,70.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,75.0,55.0,39.69,0.0
1645,2025-02-14 13:15:00,65.69,0.0,5.2,36.0,90.63333333333333,63.57,0.0,70.0,60.42,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,39.38,0.0
1646,2025-02-14 13:30:00,65.69,2.119999999999997,6.736666666666667,36.0,89.05333333333333,63.57,0.0,70.0,59.07666666666666,70.0,0.0,70.0,70.0,70.12666666666667,,,67.0,69.0,75.0,55.0,37.29,0.0
1647,2025-02-14 13:45:00,65.69,2.119999999999997,16.013333333333332,36.0,85.33,63.57,0.0,70.0,52.78333333333333,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,35.459999999999994,0.0
1648,2025-02-14 14:00:00,64.27666666666666,2.119999999999997,25.01,36.333333333333336,80.75666666666666,63.57,0.0,70.0,46.02,70.0,0.0,70.0,70.0,70.52666666666667,,,67.0,69.0,75.0,55.0,30.440000000000005,0.0
1649,2025-02-14 14:15:00,67.09666666666666,0.0,31.956666666666663,36.5,76.17333333333333,63.57,0.0,70.0,40.17333333333333,70.0,0.0,70.0,70.0,70.60666666666667,,,67.0,69.0,75.0,55.0,25.57,0.0
1650,2025-02-14 14:30:00,67.09666666666666,4.229999999999997,37.99666666666667,35.166666666666664,72.09333333333333,63.57,0.0,70.0,34.596666666666664,70.0,0.0,70.0,70.0,70.63,,,67.0,69.0,75.0,55.0,20.58,0.0
1651,2025-02-14 14:45:00,67.8,2.119999999999997,47.88666666666666,34.0,68.29,63.57,0.0,70.0,26.57333333333333,70.0,0.0,70.0,70.0,70.78,,,67.0,69.0,75.0,55.0,16.769999999999996,0.0
1652,2025-02-14 15:00:00,67.09666666666666,4.229999999999997,59.66333333333333,33.5,63.98333333333333,63.57,0.0,70.0,16.88,70.0,0.0,70.0,70.0,70.93666666666667,,,67.0,69.0,75.0,55.0,11.75,0.0
1653,2025-02-14 15:15:00,65.69,4.229999999999997,67.22,33.5,61.01,63.57,0.0,70.0,9.406666666666666,70.0,0.0,70.0,70.0,70.93666666666667,,,67.0,69.0,75.0,55.0,7.519999999999996,0.0
1654,2025-02-14 15:30:00,63.57,2.119999999999997,69.10000000000001,33.5,60.92666666666667,63.57,0.0,70.0,5.75,70.0,0.0,70.0,70.0,70.80333333333334,,,67.0,69.0,75.0,55.0,5.060000000000002,0.0
1655,2025-02-14 15:45:00,99.59,0.0,79.83666666666666,42.833333333333336,61.19,98.88333333333333,0.0,70.0,0.3733333333333333,70.0,0.0,70.0,70.0,70.91666666666667,,,67.0,69.0,75.0,55.0,5.039999999999999,0.0
1656,2025-02-14 16:00:00,118.66,0.0,82.17,47.0,61.20666666666667,117.24666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,,,67.0,69.0,75.0,55.0,4.460000000000001,0.0
1657,2025-02-14 16:15:00,121.48666666666668,0.0,91.13,47.833333333333336,61.54,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86666666666667,,,67.0,69.0,75.0,55.0,4.369999999999997,0.0
1658,2025-02-14 16:30:00,123.60333333333334,-2.1200000000000045,94.38666666666666,48.16666666666666,61.8,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77,,,67.0,69.0,75.0,55.0,4.32,0.0
1659,2025-02-14 16:45:00,126.42333333333332,-2.1199999999999903,100.0,49.0,62.18,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85666666666667,,,67.0,69.0,75.0,55.0,4.330000000000005,0.0
1660,2025-02-14 17:00:00,127.13,-4.239999999999995,99.87666666666668,49.5,62.55,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,,,67.0,69.0,75.0,55.0,4.089999999999996,0.0
1661,2025-02-14 17:15:00,127.13,0.0,99.31666666666666,49.833333333333336,62.673333333333325,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54333333333334,,,67.0,69.0,75.0,55.0,4.090000000000003,0.0
1662,2025-02-14 17:30:00,127.13,-2.1200000000000045,100.0,50.0,63.376666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89666666666666,,,67.0,69.0,75.0,55.0,4.019999999999996,0.0
1663,2025-02-14 17:45:00,129.95666666666668,-2.1200000000000045,100.0,50.0,63.47666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78,,,67.0,69.0,75.0,55.0,3.8800000000000026,0.0
1664,2025-02-14 18:00:00,129.25,0.0,99.57333333333334,49.16666666666666,63.69333333333333,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333334,,,67.0,69.0,75.0,55.0,3.990000000000002,0.0
1665,2025-02-14 18:15:00,122.19333333333334,2.1200000000000045,91.68,46.833333333333336,64.05666666666667,122.19,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,75.0,55.0,3.6599999999999966,0.0
1666,2025-02-14 18:30:00,127.13,-4.22999999999999,100.0,48.5,64.05333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57666666666667,,,67.0,69.0,75.0,55.0,3.800000000000004,0.0
1667,2025-02-14 18:45:00,129.95666666666668,-2.1200000000000045,100.0,47.5,64.36333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.8,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
1668,2025-02-14 19:00:00,130.66333333333333,2.1200000000000045,100.0,46.5,64.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
1669,2025-02-14 19:15:00,129.95666666666668,0.0,100.0,46.0,64.62666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.569999999999993,0.0
1670,2025-02-14 19:30:00,129.95666666666668,2.1200000000000045,100.0,45.5,64.39333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83333333333333,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
1671,2025-02-14 19:45:00,129.25,0.0,100.0,45.5,64.07000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.369999999999997,0.0
1672,2025-02-14 20:00:00,129.25,0.0,100.0,45.16666666666666,64.12333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.02333333333333,,,67.0,69.0,75.0,55.0,3.25,0.0
1673,2025-02-14 20:15:00,130.66333333333333,0.0,100.0,44.66666666666666,64.13,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,,,67.0,69.0,75.0,55.0,3.230000000000004,0.0
1674,2025-02-14 20:30:00,128.54333333333332,2.1200000000000045,100.0,44.5,64.02666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,,,67.0,69.0,75.0,55.0,3.119999999999997,0.0
1675,2025-02-14 20:45:00,129.95666666666668,0.0,100.0,44.0,63.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
1676,2025-02-14 21:00:00,129.25,0.0,100.0,44.0,64.07,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41000000000001,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
1677,2025-02-14 21:15:00,129.95666666666668,0.0,100.0,44.0,64.06333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,75.0,55.0,3.140000000000001,0.0
1678,2025-02-14 21:30:00,128.54333333333332,2.1200000000000045,100.0,44.0,64.00666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.45,,,67.0,69.0,75.0,55.0,3.1499999999999986,0.0
1679,2025-02-14 21:45:00,127.83666666666666,0.0,100.0,44.0,63.89666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.88,,,67.0,69.0,75.0,55.0,3.1500000000000057,0.0
1680,2025-02-14 22:00:00,125.71666666666664,-2.1200000000000045,100.0,45.333333333333336,63.84333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.69333333333333,,,67.0,69.0,75.0,55.0,3.2099999999999937,0.0
1681,2025-02-14 22:15:00,125.71666666666664,-4.239999999999995,100.0,46.16666666666666,63.79666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44,,,67.0,69.0,75.0,55.0,3.260000000000005,0.0
1682,2025-02-14 22:30:00,126.42333333333332,-2.1200000000000045,100.0,46.5,63.84666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,3.25,0.0
1683,2025-02-14 22:45:00,122.89666666666666,-4.239999999999995,89.19,44.833333333333336,63.88333333333333,122.19,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.269999999999996,0.0
1684,2025-02-14 23:00:00,126.42333333333332,2.1200000000000045,98.93666666666668,46.333333333333336,63.78,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14999999999999,,,67.0,69.0,75.0,55.0,3.259999999999998,0.0
1685,2025-02-14 23:15:00,128.54333333333332,-2.1200000000000045,100.0,46.5,63.68666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.45666666666666,,,67.0,69.0,75.0,55.0,3.18,0.0
1686,2025-02-14 23:30:00,129.25,0.0,100.0,46.5,63.56333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48666666666666,,,67.0,69.0,75.0,55.0,3.259999999999998,0.0
1687,2025-02-14 23:45:00,128.54333333333332,0.0,100.0,46.5,63.51333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.32,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
1688,2025-02-15 00:00:00,127.83666666666666,-2.1200000000000045,100.0,46.5,63.48333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
1689,2025-02-15 00:15:00,127.13,-2.1200000000000045,99.29333333333334,46.5,63.41,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,3.269999999999996,0.0
1690,2025-02-15 00:30:00,126.42333333333332,0.0,98.52666666666669,46.5,63.370000000000005,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
1691,2025-02-15 00:45:00,125.01,-2.1199999999999903,93.70666666666666,46.5,63.34666666666667,124.30666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
1692,2025-02-15 01:00:00,122.90000000000002,2.1099999999999994,88.28666666666668,46.5,63.39666666666667,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,75.0,55.0,3.280000000000001,0.0
1693,2025-02-15 01:15:00,121.48666666666668,2.1200000000000045,85.93666666666667,45.5,63.43666666666667,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.319999999999993,0.0
1694,2025-02-15 01:30:00,119.36666666666667,2.1200000000000045,83.99666666666667,45.0,63.446666666666665,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,75.0,55.0,3.369999999999997,0.0
1695,2025-02-15 01:45:00,117.24666666666668,0.0,81.7,44.0,63.46,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.3800000000000026,0.0
1696,2025-02-15 02:00:00,117.24666666666668,2.1199999999999903,79.48333333333333,44.0,63.42,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
1697,2025-02-15 02:15:00,115.12666666666668,2.1200000000000045,78.26,43.5,63.42666666666667,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.73666666666666,,,67.0,69.0,75.0,55.0,3.390000000000001,0.0
1698,2025-02-15 02:30:00,114.42,0.0,78.99666666666667,43.5,63.36333333333334,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,3.469999999999999,0.0
1699,2025-02-15 02:45:00,115.12666666666668,2.1200000000000045,77.37,43.5,63.41666666666666,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78666666666668,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
